time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2728.0,-29.76682241704149,4.404154809233872,35.016903182354,30.308307939581596,4.852620534679712,-26.304878121871006,-39.81068416088817,1.3906762395964298,-7.39662590342806,-7.3966259034286175,39.99364816086996,35846.756687312794,14076.85258223817,14076.85258223817,49923.609269550965,86965.97429162766,86925.94969387677,14076.85258223817,101002.80227611493,101002.80227611493,101002.80227611493,128755.30036349881,124448.58909342771,4306.7112700710995,0.0,98793.24706186033,47674.58099774298,56798.51784901927,27752.49808738388,84551.01593640316,20986.844483592078,1585.0763555897365,0.0,0.8741558006425316,2.638773364708855,0.0014947306463915918,1.0,1.0,-7.39662590342806,322720.0456094325,1554259.3732164546,4.816122810968723,1554259.3732164546,4.816122810968723,0.7562146087718342,0.09164488323231593,3.398905457128275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398905457128275,1.2852209226458364,1.2855283872299401,2.6446079403462206,5603.60688133975,14239.469134331188,6451.60328082779,0.0004745589908821264,29066.194487601442,2963.926976857688,19284.273947685815,1966.4486799963104,0.6634605694911926,0.6634605694911926,30694.373077510878,30484.863174865135,1.0085981023407031,0.8,4354.153370445462,4324.433322199387,1.0085981023407031,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.028112658777,2034.6934298245008,8.604285264610334,4.404154809233872,-1.3518147810478789,5.755969590281751,2.433442058734643,3.5,0.6952691596384694,0.6,0.00023921846633346596,1.0002387517622902,0.0002391613661358293,198.72980009314165,0.0,1.2038121186363996e-05,34.116035442155564,0.027179290809600097,8.056190178121344e-05,0.00015865656455225251,0.0005392586630658755,0.09164488327938757,0.09164488327938757,0.09164488327938757,0.09108624771690788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489096.40139813925,595.2037547995259,0.0,0.09164488327938757,0.09164488323231593,0.09164488323231593,0.36721783445943945,0.36721783445943945,0.5,9.637357881977646,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27752.49808738388,20986.844483592078,0.7562146087718342,0.5904554630910889,0.42396600786294153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45008584365564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.86925082576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69479174241815,260.69479174241815,-12.45520825758183,245.10758269821747,276.2820007866245,106400.62560763954,106461.17274292569,-60.54713528611315,0.0,nan,276.2820007866245,3.1320007866245305,270.047117168928,-3.102882831071952,263.8122335512716,-9.33776644872836,257.57734993357593,-15.572650066424046,251.34246631589141,-21.807533684108563,245.10758269821747,-28.042417301782507,1.0,1.0,25732.562594343566,25732.562594343566,275.80393369794666,2.653933697946684,275.80393369794666,275.80393369794666,86954.2334105153,86925.94969387677,28.28371663852886,0.0,8648.866644398773,8648.866644398773,0.9204956672070184,3415.899984413916,275.80393369794666,2.653933697946684,1.0,0.002,0.1416755484791094,0.0047011294912616,0.0002184413774581274,0.001781558631336332,0.10922068872906371,0.10922068872906371,0.0,8.794459518263187e-12,0.9938840887269723,0.9938840887269723,0.0,0.0910843912578401,0.0005604919744758268,0.0,0.0,0.0,1599080.885846275,265.7533740965719,0.0,1.0,1287433.5827764648,2586.3285623297584,,,,,,,,,,,,,,,,,,,3.0,14239.469134331188,1585.0763555897365,0.36721783445943945,6.175450102142607,2.433442058734643
2729.0,-29.769112420421976,4.415426477391728,35.01550424845037,30.31012042136865,4.853963915391155,-26.306804786854958,-39.812553744390584,1.391656282723471,-7.3940676292570515,-7.394067629255386,39.993452087789606,35844.22835026184,14097.39981205472,14097.39981205472,49941.628162316556,86965.86147126963,86916.64059975461,14097.39981205472,101014.04041180933,101014.04041180933,101014.04041180933,128767.65721618356,124468.92010122523,4298.737114958338,0.0,98794.14222928391,47673.05859059929,56801.20404298291,27753.616804374236,84554.82084735714,20987.74830752897,1585.0850437029196,0.0,0.8741708788134727,2.6390267294981986,0.0014947306463915918,1.0,1.0,-7.3940676292570515,322752.88409894664,1554250.9202559828,4.815606604399838,1554250.9202559828,4.815606604399838,0.7562166926013442,0.09162386853592838,3.398838775906919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398838775906919,1.2852164526867509,1.285523842811568,2.644565254982249,5603.516436175598,14239.430946075103,6451.624799216296,0.0004745760679856708,29067.028106657533,2964.011982344382,19284.33826758907,1966.455238801127,0.6634437547873073,0.6634437547873073,30693.891336002784,30484.863174865135,1.0085783152197698,0.8,4354.08503295553,4324.433322199387,1.0085783152197698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.0120942317935,2034.6934298245008,8.611665033953374,4.415426477391728,-1.343171167005348,5.758597644397076,2.435881851934884,3.5,0.6959662434099669,0.6,0.0002391613661358293,1.000237920957626,0.00023910447816941055,198.73168813902868,0.0,1.1347510861610145e-05,32.15884578180315,0.02719063832046171,8.054488644191425e-05,0.00015861647969391506,0.000539111841681531,0.09162386839160247,0.09162386839160247,0.09162386839160247,0.09109706406608543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489171.68574502476,595.1792396348047,0.0,0.09162386839160247,0.09162386853592838,0.09162386853592838,0.3671473444665409,0.3671473444665409,0.5,9.621553766931301,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27753.616804374236,20987.74830752897,0.7562166926013442,0.5906419960663608,0.4239170279240464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500995857699377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.9120611654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.694361561516,260.694361561516,-12.455638438483959,245.10839337060534,276.2803297524293,106409.01765593476,106470.94453801184,-61.92688207709939,0.0,nan,276.2803297524293,3.1303297524293043,270.04594247605746,-3.104057523942515,263.81155519971014,-9.338444800289835,257.5771679233302,-15.572832076669783,251.3427806469635,-21.807219353036487,245.10839337060534,-28.041606629394636,1.0,1.0,25732.562594343566,25732.562594343566,275.8054156352419,2.6554156352419227,275.8054156352419,275.8054156352419,86953.93987664029,86916.64059975461,37.29927688567841,0.0,8648.866644398773,8648.866644398773,0.9204996163880917,3415.8329697864538,275.8054156352419,2.6554156352419227,1.0,0.002,0.1422040546240503,0.004699427377957467,0.00021925739813121522,0.0017807426117418244,0.1096286990656076,0.1096286990656076,0.0,9.87303945196305e-12,0.9942317854240391,0.9942317854240391,0.0,0.09109536240193351,0.0005285061339948659,0.0,0.0,0.0,1599083.9170223016,265.7559323707429,0.0,1.0,1287424.893285048,2586.363492967908,,,,,,,,,,,,,,,,,,,3.0,14239.430946075103,1585.0850437029196,0.3671473444665409,6.175450102142607,2.435881851934884
2730.0,-29.77139638067889,4.426529732710988,35.01420000616715,30.3123467945494,4.855579246398406,-26.308698817943984,-39.81439203545449,1.392881684828307,-7.3914989484947,-7.391498948498902,39.99338522215123,35841.46207022272,14117.609337739575,14117.609337739575,49959.07140796229,86965.86847415775,86908.70058079257,14117.609337739575,101026.30991853215,101026.30991853215,101026.30991853215,128781.33622108953,124490.09677828389,4291.239442805641,0.0,98795.19834329438,47671.339839683904,56804.287226233864,27755.02630255738,84559.31352879124,20988.866685013574,1585.1063264681309,0.0,0.874185509514201,2.6392811442603135,0.0014947306463915918,1.0,1.0,-7.3914989484947,322785.8588142497,1554248.037601074,4.815105727712444,1554248.037601074,4.815105727712444,0.756218583841862,0.09160407068870431,3.398757822395537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398757822395537,1.285210833727236,1.2855181493913082,2.644513828551234,5603.407469739279,14239.392842260146,6451.654007941291,0.00047459726616590653,29068.03117665525,2964.1142670183244,19284.42557442273,1966.4641416205056,0.6634238644243025,0.6634238644243025,30693.306481147636,30484.863174865135,1.008554292910533,0.8,4354.0020683114135,4324.433322199387,1.008554292910533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.9825490402432,2034.6934298245008,8.618900943732047,4.426529732710988,-1.3346298801916783,5.7611596129026665,2.4382890631778937,3.5,0.6966540180508268,0.6,0.00023910447816941055,1.0002372974714584,0.00023904775274212703,198.73357123395044,0.0,1.1305441601194944e-05,32.03962149778647,0.027201943762062905,8.052815913874047e-05,0.00015857631903067008,0.0005389625047521802,0.09160407081968217,0.09160407081968217,0.09160407081968217,0.09110859435387032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489243.0641231512,595.1560009328044,0.0,0.09160407081968217,0.09160407068870431,0.09160407068870431,0.3670805237565168,0.3670805237565168,0.5,9.606689476259158,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27755.02630255738,20988.866685013574,0.756218583841862,0.5908168990864848,0.42386179090750553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501132800604166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.79283688139,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6939488108684,260.6939488108684,-12.456051189131585,245.1086768306283,276.279220791114,106419.72416685779,106479.1418728195,-59.41770596167572,0.0,nan,276.279220791114,3.129220791114051,270.04511199899673,-3.1048880010032462,263.81100320693827,-9.33899679306171,257.5768944148204,-15.573105585179576,251.34278562271277,-21.80721437728721,245.1086768306283,-28.04132316937168,1.0,1.0,25732.562594343566,25732.562594343566,275.80706627444584,2.6570662744458673,275.80706627444584,275.80706627444584,86954.13192616975,86908.70058079257,45.4313453771756,0.0,8648.866644398773,8648.866644398773,0.9205044107870939,3415.7516115075146,275.80706627444584,2.6570662744458673,1.0,0.002,0.1427011035462803,0.004697854686702441,0.00022002492944963288,0.0017799750775750486,0.11001246472481643,0.11001246472481643,0.0,7.0246816176455784e-12,0.9945739429080376,0.9945739429080376,0.0,0.09110702177129124,0.000497048917413071,0.0,0.0,0.0,1599086.960435858,265.7585010515053,0.0,1.0,1287416.1683210814,2586.398566897622,,,,,,,,,,,,,,,,,,,3.0,14239.392842260146,1585.1063264681309,0.3670805237565168,6.175450102142607,2.4382890631778937
2731.0,-29.773667254119278,4.437467756659157,35.01298859548027,30.314772517327242,4.857370980173246,-26.310563430705937,-39.816203294880665,1.3942671575425782,-7.388878358556553,-7.388878358558747,39.99345417016566,35838.60065875151,14137.437080400425,14137.437080400425,49976.03773915193,86965.83615941908,86902.32462613193,14137.437080400425,101039.76170653236,101039.76170653236,101039.76170653236,128796.48142863161,124512.26987852722,4284.211550104393,0.0,98796.25488682663,47669.5640134747,56807.43430372437,27756.719722099253,84564.15402582362,20990.19783390812,1585.1388462076206,0.0,0.8741998992201001,2.639540720324935,0.0014947306463915918,1.0,1.0,-7.388878358556553,322819.50263019564,1554251.0100303073,4.814613111559038,1554251.0100303073,4.814613111559038,0.756220405150981,0.09158546708245764,3.3986722764980333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3986722764980333,1.2852044651546097,1.2855117063882804,2.6444603708166965,5603.294199214546,14239.354783175651,6451.685011692652,0.0004746194233176091,29069.07369975241,2964.2205747887824,19284.51824671032,1966.4735915639203,0.6634032596255233,0.6634032596255233,30692.688445218904,30484.863174865135,1.0085289078473196,0.8,4353.914396762776,4324.433322199387,1.0085289078473196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1638.9397202349742,2034.6934298245008,8.625965254154407,4.437467756659157,-1.3261687361462595,5.763636492805417,2.4406642559948564,3.5,0.6973326445699589,0.6,0.00023904775274212703,1.0002359420228544,0.00023899136463611007,198.73544357008342,0.0,1.1273246743826618e-05,31.948381272004635,0.02721321700880673,8.05116809475302e-05,0.00015853607179459683,0.000538812152033198,0.09158546603949365,0.09158546603949365,0.09158546603949365,0.09112092421950363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489310.6250124543,595.1340104228141,0.0,0.09158546603949365,0.09158546708245764,0.09158546708245764,0.36701732077931637,0.36701732077931637,0.5,9.592753218415803,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27756.719722099253,20990.19783390812,0.756220405150981,0.5909837130741069,0.4238036916659435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501269384585886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.70159665561,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6935675476073,260.6935675476073,-12.456432452392676,245.10853279915747,276.278602296068,106431.80011130226,106486.6850304969,-54.884919194619,0.0,nan,276.278602296068,3.1286022960680384,270.04458839666216,-3.1054116033378136,263.81057449734004,-9.339425502659935,257.57656059789787,-15.57343940210211,251.34254669851845,-21.80745330148153,245.10853279915747,-28.041467200842504,1.0,1.0,25732.562594343566,25732.562594343566,275.80894966321006,2.6589496632100804,275.80894966321006,275.80894966321006,86954.1270629282,86902.32462613193,51.802436796264374,0.0,8648.866644398773,8648.866644398773,0.9205094771000136,3415.6656378805233,275.80894966321006,2.6589496632100804,1.0,0.002,0.14316708405040773,0.004696417144780125,0.00022074458892509084,0.0017792554141786133,0.11037229446254541,0.11037229446254541,0.0,3.10370392581083e-12,0.9949120693647,0.9949120693647,0.0,0.09111948657874054,0.0004659805037170957,0.0,0.0,0.0,1599090.0652564617,265.7611216414434,0.0,1.0,1287407.26690933,2586.434350858018,,,,,,,,,,,,,,,,,,,3.0,14239.354783175651,1585.1388462076206,0.36701732077931637,6.175450102142607,2.4406642559948564
2732.0,-29.77591517062134,4.4482445257342755,35.011868521601805,30.317581816948973,4.859426416747741,-26.31238101189308,-39.81796974604947,1.3958922606167794,-7.3861203885214195,-7.386120388534075,39.99366573765776,35835.53396777694,14156.787684376246,14156.787684376246,49992.32165215319,86965.89202568032,86897.78760974278,14156.787684376246,101054.57529411903,101054.57529411903,101054.57529411903,128813.23691950037,124535.58902552328,4277.647893977093,0.0,98797.43805469057,47667.61899250822,56810.9100690915,27758.661625381334,84569.57169447283,20991.722632376754,1585.178820220875,0.0,0.8742144994442914,2.6398139260126183,0.0014947306463915918,1.0,1.0,-7.3861203885214195,322854.91314702685,1554260.1309770255,4.81411329884028,1554260.1309770255,4.81411329884028,0.7562224330434872,0.09156801257784188,3.3985741703001278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3985741703001278,1.2851969741972165,1.2855041411665014,2.644399448903938,5603.16511299184,14239.316910131705,6451.722627140864,0.00047464510783766495,29070.26096945996,2964.341642605779,19284.63068180225,1966.4850567525352,0.6633800330193769,0.6633800330193769,30691.979662161524,30484.863174865135,1.0084997956150779,0.8,4353.813852271107,4324.433322199387,1.0084997956150779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.883896891588,2034.6934298245008,8.632798767772853,4.4482445257342755,-1.3177436633424273,5.765988189076703,2.443008109440406,3.5,0.6980023169829731,0.6,0.00023899136463611007,1.0002335608547521,0.0002389355586428028,198.73729700877183,0.0,1.1206315261356758e-05,31.75869745068505,0.02722442332406809,8.049561340822402e-05,0.00015849575122788606,0.0005386595662254083,0.09156801274654447,0.09156801274654447,0.09156801274654447,0.09113417584442578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489374.4341765721,595.1132472226693,0.0,0.09156801274654447,0.09156801257784188,0.09156801257784188,0.366957697207166,0.366957697207166,0.5,9.579738117107363,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,27758.661625381334,20991.722632376754,0.7562224330434872,0.5911384041622207,0.4237402797455461,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501405188391252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.511912834285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69323810677923,260.69323810677923,-12.456761893220744,245.1080453645332,276.2784308490348,106445.68566610607,106493.11046661706,-47.424800510991574,0.0,nan,276.2784308490348,3.128430849034828,270.04435375211784,-3.1056462478821345,263.8102766552683,-9.33972334473168,257.5761995583082,-15.573800441691787,251.34212246141306,-21.807877538586922,245.1080453645332,-28.041954635466766,1.0,1.0,25732.562594343566,25732.562594343566,275.81118305393716,2.6611830539371795,275.81118305393716,275.81118305393716,86953.97656967869,86897.78760974278,56.18895993591286,0.0,8648.866644398773,8648.866644398773,0.9205152871922171,3415.5670411516285,275.81118305393716,2.6611830539371795,1.0,0.002,0.14360220886487113,0.004695128894607837,0.00022141674273388134,0.0017785832634461594,0.11070837136694067,0.11070837136694067,0.0,6.18004085406465e-12,0.9952480697284825,0.9952480697284825,0.0,0.09113288776697052,0.0004351248108713462,0.0,0.0,0.0,1599093.3327376912,265.76387961147856,0.0,1.0,1287397.8987146374,2586.472012085292,,,,,,,,,,,,,,,,,,,3.0,14239.316910131705,1585.178820220875,0.366957697207166,6.175450102142607,2.443008109440406
2733.0,-29.77815253585018,4.458862216852641,35.01083700001083,30.320615122932963,4.861642258263454,-26.314173056441124,-39.81970954975111,1.397662778907132,-7.383400748634756,-7.383400748636002,39.99397973548787,35832.33856050102,14175.877062055975,14175.877062055975,50008.21562255699,86965.98496003926,86894.17391477416,14175.877062055975,101070.05097683014,101070.05097683014,101070.05097683014,128830.8859778146,124559.34701415076,4271.538963663836,0.0,98798.68492634158,47665.574852313315,56814.56674892029,27760.835000984458,84575.40174990475,20993.41552714098,1585.2297991097987,0.0,0.8742284842313761,2.640083356570338,0.0014947306463915918,1.0,1.0,-7.383400748634756,322889.8345223241,1554273.6679009395,4.813634564247886,1554273.6679009395,4.813634564247886,0.7562242103451322,0.09155172760354054,3.3984690286481687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3984690286481687,1.2851888014205994,1.285495894711588,2.644334454900034,5603.027398496634,14239.279421295976,6451.763964310166,0.0004746727382836884,29071.527235792222,2964.4707658366747,19284.754241367576,1966.4976563217385,0.6633553884167672,0.6633553884167672,30691.220045860016,30484.863174865135,1.0084685956679242,0.8,4353.706096824494,4324.433322199387,1.0084685956679242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1640.8154661193662,2034.6934298245008,8.639531595580848,4.458862216852641,-1.3094386120248176,5.768300828877458,2.4453215477058317,3.5,0.6986632993445233,0.6,0.0002389355586428028,1.0002324687059245,0.00023888002651216832,198.73914177798102,0.0,1.1090732266777983e-05,31.431135244048804,0.027235514056334866,8.047979115030613e-05,0.00015845576749249667,0.0005385070182339252,0.0915517276132584,0.0915517276132584,0.0915517276132584,0.091147866597738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489434.40243912797,595.0937385727568,0.0,0.0915517276132584,0.09155172760354054,0.09155172760354054,0.3669016343078094,0.3669016343078094,0.5,9.567622283138848,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27760.835000984458,20993.41552714098,0.7562242103451322,0.5912855817160019,0.42367328820334427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501539621705155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.18435062765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6929666075823,260.6929666075823,-12.457033392417657,245.10728024441175,276.2786529707605,106460.25111020126,106499.33489743914,-39.08378723784762,0.0,nan,276.2786529707605,3.128652970760527,270.0443784254791,-3.1056215745208533,263.81010388025226,-9.33989611974772,257.575829334927,-15.574170665072984,251.3415547896632,-21.80844521033677,245.10728024441175,-28.042719755588223,1.0,1.0,25732.562594343566,25732.562594343566,275.81348487088604,2.663484870886066,275.81348487088604,275.81348487088604,86954.17444653097,86894.17391477416,60.00053175681387,0.0,8648.866644398773,8648.866644398773,0.9205215138423584,3415.4613737914096,275.81348487088604,2.663484870886066,1.0,0.002,0.14400724281626945,0.004693956053945154,0.00022204249009774628,0.0017779575084553249,0.11102124504887313,0.11102124504887313,0.0,-1.4469289481844338e-12,0.9955759004846979,0.9955759004846979,0.0,0.09114669364982464,0.000405033953715893,0.0,0.0,0.0,1599096.554702695,265.7665992513652,0.0,1.0,1287388.6605769678,2586.5091512561303,,,,,,,,,,,,,,,,,,,4.0,14239.279421295976,1585.2297991097987,0.3669016343078094,6.175450102142607,2.4453215477058317
2734.0,-29.780374959312937,4.469323394284691,35.00989121754551,30.32376067657026,4.863951645931893,-26.315942298760728,-39.82143080849198,1.3995189854689924,-7.380677058322647,-7.380677058328544,39.99438975657307,35829.10320087554,14194.658707143974,14194.658707143974,50023.761908019515,86966.06940761222,86891.50653411138,14194.658707143974,101086.16524125535,101086.16524125535,101086.16524125535,128849.34166646359,124583.46966003238,4265.872006431208,0.0,98799.94022771552,47663.50663437265,56818.25954815874,27763.17642520824,84581.43597336698,20995.23428265636,1585.2876866055967,0.0,0.8742421157101136,2.640353210165211,0.0014947306463915918,1.0,1.0,-7.380677058322647,322924.8108850534,1554291.3446696696,4.8131679334571995,1554291.3446696696,4.8131679334571995,0.7562259433539902,0.09153655832169703,3.398361062300231,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398361062300231,1.2851802270724513,1.2854872469421048,2.6442680884076895,5602.886775863117,14239.24206890687,6451.806555230324,0.0004747010241778662,29072.820226124328,2964.6026141571615,19284.881548478115,1966.5106380342029,0.6633302651233353,0.6633302651233353,30690.44001710204,30484.863174865135,1.008436557514754,0.8,4353.595445766822,4324.433322199387,1.008436557514754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1641.7345984255414,2034.6934298245008,8.646134838576803,4.469323394284691,-1.3012313940437927,5.770554788328484,2.4476049587360955,3.5,0.6993157024960273,0.6,0.00023888002651216832,1.0002309202484048,0.0002388248770122434,198.74097425711602,0.0,1.1036407983398652e-05,31.27718022495178,0.027246550464318266,8.046414037464793e-05,0.00015841588613752037,0.0005383543790995362,0.0915365583382064,0.0915365583382064,0.0915365583382064,0.09116193338469207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.6054954567,595.0754596849448,0.0,0.0915365583382064,0.09153655832169703,0.09153655832169703,0.36684905308891763,0.36684905308891763,0.5,9.556383537625248,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27763.17642520824,20995.23428265636,0.7562259433539902,0.5914272006894161,0.4236048110150012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501673426376829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.030395608555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69275237772416,260.69275237772416,-12.457247622275816,245.10629135833022,276.2792133971223,106474.92041785554,106505.75997400502,-30.839556149465984,0.0,nan,276.2792133971223,3.129213397122328,270.04462898936174,-3.105371010638237,263.8100445816329,-9.339955418367083,257.57546017382504,-15.574539826174941,251.3408757660726,-21.809124233927378,245.10629135833022,-28.043708641669753,1.0,1.0,25732.562594343566,25732.562594343566,275.815900153078,2.6659001530780415,275.815900153078,275.815900153078,86954.31186361167,86891.50653411138,62.8053295002901,0.0,8648.866644398773,8648.866644398773,0.9205279076686301,3415.352867611732,275.815900153078,2.6659001530780415,1.0,0.002,0.14438292056867577,0.004692903146114356,0.00022262298216979432,0.0017773770194343633,0.11131149108489716,0.11131149108489716,0.0,1.6041577788339367e-12,0.9958958720210853,0.9958958720210853,0.0,0.0911608805715954,0.0003756777501016326,0.0,0.0,0.0,1599099.7813618327,265.76932294167733,0.0,1.0,1287379.4085396486,2586.5463470904638,,,,,,,,,,,,,,,,,,,4.0,14239.24206890687,1585.2876866055967,0.36684905308891763,6.175450102142607,2.4476049587360955
2735.0,-29.782579279458382,4.479630705021326,35.00902815426519,30.327021690923743,4.866324833215417,-26.31768886819332,-39.82312971549106,1.4014344219410046,-7.377937066404797,-7.377937066474916,39.994884206179535,35825.808749352786,14213.122711875387,14213.122711875387,50038.931461228174,86966.21565560767,86889.6639196301,14213.122711875387,101102.78663150549,101102.78663150549,101102.78663150549,128868.42268423252,124607.78875814626,4260.633926086252,0.0,98801.25726958136,47661.378508571805,56822.087512232836,27765.636052727026,84587.72356495986,20997.14389314976,1585.3498291447636,0.0,0.8742555076781868,2.640624700846649,0.0014947306463915918,1.0,1.0,-7.377937066404797,322959.99959280447,1554312.6615097786,4.81270951037123,1554312.6615097786,4.81270951037123,0.7562277288831462,0.09152245879198935,3.3982486228298736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3982486228298736,1.2851713747954787,1.2854783216701413,2.644198812295106,5602.739988093458,14239.204941272304,6451.851782136937,0.00047473069583995497,29074.169737264583,2964.740225996093,19285.016734728564,1966.5244231953384,0.6633041255864587,0.6633041255864587,30689.627665930413,30484.863174865135,1.0084031919981602,0.8,4353.480209609922,4324.433322199387,1.0084031919981602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1642.6415123368263,2034.6934298245008,8.65260168157796,4.479630705021326,-1.2931143872368098,5.772745092258136,2.449858850956185,3.5,0.6999596717017671,0.6,0.0002388248770122434,1.0002290431623515,0.0002387701883332323,198.74279183868703,0.0,1.0960465344870664e-05,31.061958787363462,0.027257510929663137,8.04486955942446e-05,0.0001583761814179988,0.0005382016403927686,0.09152245879002992,0.09152245879002992,0.09152245879002992,0.09117627750865213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489543.10169700434,595.0583911483842,0.0,0.09152245879002992,0.09152245879198935,0.09152245879198935,0.366799873188174,0.366799873188174,0.5,9.545998099027278,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,27765.636052727026,20997.14389314976,0.7562277288831462,0.5915625737675794,0.4235343763783884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501806339794587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.815174170966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6925924502972,260.6925924502972,-12.457407549702793,245.10512309793754,276.2800618026609,106489.37556131206,106512.39798506348,-23.022423751426956,0.0,nan,276.2800618026609,3.1300618026609186,270.04507406171183,-3.1049259382881473,263.81008632079437,-9.339913679205608,257.5750985798098,-15.574901420190201,251.34011083886875,-21.809889161131224,245.10512309793754,-28.04487690206244,1.0,1.0,25732.562594343566,25732.562594343566,275.81842709800225,2.668427098002269,275.81842709800225,275.81842709800225,86954.37162227424,86889.6639196301,64.70770264414023,0.0,8648.866644398773,8648.866644398773,0.9205345662807122,3415.2398659440228,275.81842709800225,2.668427098002269,1.0,0.002,0.14473003592408862,0.004691969078761003,0.00022315944776578003,0.0017768405521939527,0.11157972388289002,0.11157972388289002,0.0,-4.0267268686111635e-14,0.9962073204768089,0.9962073204768089,0.0,0.09117534343661687,0.00034711535537247624,0.0,0.0,0.0,1599103.0272274711,265.7720629335952,0.0,1.0,1287370.100985337,2586.583766910674,,,,,,,,,,,,,,,,,,,4.0,14239.204941272304,1585.3498291447636,0.366799873188174,6.175450102142607,2.449858850956185
2736.0,-29.78477068046395,4.489786279782089,35.00824419808188,30.330337292421632,4.868761360265811,-26.31941747639342,-39.82481067124752,1.4034081562645881,-7.37522886156728,-7.375228861563828,39.995439956950506,35822.4939864038,14231.331026228716,14231.331026228716,50053.825012632515,86966.31991132401,86888.24476721266,14231.331026228716,101119.57579344137,101119.57579344137,101119.57579344137,128887.73970821778,124631.93055793505,4255.809150282729,0.0,98802.5478020602,47659.24679950222,56825.8900028422,27768.163914776407,84594.05391761861,20999.104767726385,1585.4150510434858,0.0,0.8742684815293934,2.6408930635874848,0.0014947306463915918,1.0,1.0,-7.37522886156728,322994.7830350232,1554336.6214459576,4.81226540825403,1554336.6214459576,4.81226540825403,0.7562295019640111,0.09150939212705851,3.398135711196599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398135711196599,1.285162248802611,1.2854691232101614,2.644129730983501,5602.593613083697,14239.168102226746,6451.896952889848,0.00047476029709702386,29075.51557653019,2964.877463408013,19285.151753131842,1966.5381912408257,0.6632780664669916,0.6632780664669916,30688.811898072836,30484.863174865135,1.0083696863709841,0.8,4353.364488778694,4324.433322199387,1.0083696863709841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.536437623404,2034.6934298245008,8.658968977169494,4.489786279782089,-1.2851095878241523,5.774895867606241,2.4520837620188773,3.5,0.7005953605768221,0.6,0.0002387701883332323,1.000227704723137,0.00023871583161088695,198.74459879671357,0.0,1.086898074863568e-05,30.802691441633517,0.027268379910411773,8.043341670605311e-05,0.0001583367716271792,0.0005380498380618981,0.09150939210936894,0.09150939210936894,0.09150939210936894,0.09119064826425047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489591.92454433604,595.0425210638195,0.0,0.09150939210936894,0.09150939212705851,0.09150939212705851,0.3667540076061538,0.3667540076061538,0.5,9.536435774665838,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27768.163914776407,20999.104767726385,0.7562295019640111,0.5916943649653806,0.4234634980525855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501938172828144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.55590682523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69248388477337,260.69248388477337,-12.45751611522661,245.10381088405265,276.28115688549457,106503.75829402679,106519.38689275233,-15.62859872552837,0.0,nan,276.28115688549457,3.1311568854945904,270.04568768520625,-3.104312314793731,263.81021848493214,-9.339781515067841,257.5747492846214,-15.575250715378559,251.339280084333,-21.810719915666965,245.10381088405265,-28.046189115947328,1.0,1.0,25732.562594343566,25732.562594343566,275.820971217551,2.6709712175510276,275.820971217551,275.820971217551,86954.53938410513,86888.24476721266,66.29461689246818,0.0,8648.866644398773,8648.866644398773,0.9205412527360154,3415.126389752582,275.820971217551,2.6709712175510276,1.0,0.002,0.14504960779744033,0.004691141336721142,0.00022365343527058502,0.0017763465602736706,0.1118267176352925,0.1118267176352925,0.0,-4.4557443672210706e-12,0.9965077696144311,0.9965077696144311,0.0,0.09118982024730746,0.00031957187975105276,0.0,0.0,0.0,1599106.2353333826,265.7747711384327,0.0,1.0,1287360.901269047,2586.620753962427,,,,,,,,,,,,,,,,,,,4.0,14239.168102226746,1585.4150510434858,0.3667540076061538,6.175450102142607,2.4520837620188773
2737.0,-29.786946780909307,4.499792387425017,35.00753611273467,30.33373049637305,4.871239923710641,-26.32112811044799,-39.82647751746697,1.4054212533494792,-7.3725353593424074,-7.372535359348139,39.99606061978291,35819.154117707534,14249.267080903499,14249.267080903499,50068.42119861103,86966.46794226891,86887.36186138482,14249.267080903499,101136.62894228833,101136.62894228833,101136.62894228833,128907.39702593216,124656.01316845254,4251.383857479619,0.0,98803.88060632451,47657.087912553274,56829.76965974582,27770.768083643838,84600.53774338966,21001.123824950082,1585.4833479833385,0.0,0.8742811187943408,2.6411599907755994,0.0014947306463915918,1.0,1.0,-7.3725353593424074,323029.3805640868,1554363.3802461324,4.811832835551494,1554363.3802461324,4.811832835551494,0.7562312919000294,0.09149732394497175,3.3980197747910945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3980197747910945,1.285152938004064,1.2854597403280192,2.644058675279898,5602.443054574213,14239.131448517286,6451.943923526795,0.00047479084061028776,29076.899828341593,2965.0186178095064,19285.29215150895,1966.552507890967,0.6632513185849116,0.6632513185849116,30687.974271095667,30484.863174865135,1.008335283166759,0.8,4353.245667119863,4324.433322199387,1.008335283166759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.4195427032446,2034.6934298245008,8.665226063586712,4.499792387425017,-1.277207283699589,5.776999671124606,2.4542800782467427,3.5,0.7012228794990694,0.6,0.00023871583161088695,1.0002261187298285,0.00023866186569295798,198.74639316699714,0.0,1.0803104974432443e-05,30.615999497541544,0.027279183015386205,8.041826871401293e-05,0.00015829756289687403,0.000537898249024815,0.09149732394905521,0.09149732394905521,0.09149732394905521,0.09120511237535277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489637.2222143895,595.027801491392,0.0,0.09149732394905521,0.09149732394497175,0.09149732394497175,0.3667113434113239,0.3667113434113239,0.5,9.527669425390203,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27770.768083643838,21001.123824950082,0.7562312919000294,0.5918215478780827,0.4233915655046329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502069235477644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.36921488114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6924225550703,260.6924225550703,-12.457577444929655,245.10238391501346,276.28246119513,106517.83044721575,106526.6591920711,-8.828744855319101,0.0,nan,276.28246119513,3.13246119513002,270.04644573910775,-3.103554260892224,263.81043028309676,-9.339569716903213,257.5744148270453,-15.575585172954675,251.33839937102888,-21.811600628971092,245.10238391501346,-28.047616084986515,1.0,1.0,25732.562594343566,25732.562594343566,275.8235626363534,2.673562636353438,275.8235626363534,275.8235626363534,86954.74174651944,86887.36186138482,67.37988513462187,0.0,8648.866644398773,8648.866644398773,0.9205481181906251,3415.00987366505,275.8235626363534,2.673562636353438,1.0,0.002,0.1453425414781055,0.004690419287291538,0.00022410634759707036,0.0017758936514676372,0.11205317379853517,0.11205317379853517,0.0,-9.352926419459173e-13,0.9967984453638482,0.9967984453638482,0.0,0.09120439026330024,0.0002929336816715068,0.0,0.0,0.0,1599109.4259202862,265.77746464065757,0.0,1.0,1287351.7513587684,2586.657541540799,,,,,,,,,,,,,,,,,,,4.0,14239.131448517286,1585.4833479833385,0.3667113434113239,6.175450102142607,2.4542800782467427
2738.0,-29.789106861829765,4.509651143427831,35.00690052715055,30.337102501094364,4.873708578945672,-26.32282531774033,-39.82812714586032,1.4074270349530003,-7.369868621799526,-7.3698686217986324,39.99673582662587,35815.823414160506,14266.949277784393,14266.949277784393,50082.7726919449,86966.603453861,86886.86707117301,14266.949277784393,101153.8163489574,101153.8163489574,101153.8163489574,128927.24028827494,124679.89706897394,4247.343219301012,0.0,98805.1954878892,47654.93261789279,56833.625411107125,27773.423939317538,84607.04935042467,21003.182316916198,1585.5538771708452,0.0,0.8742933925564708,2.64142428656473,0.0014947306463915918,1.0,1.0,-7.369868621799526,323063.63717791945,1554392.4910162156,4.811412712970144,1554392.4910162156,4.811412712970144,0.7562330940112492,0.09148621590627629,3.397904857851406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397904857851406,1.28514366077703,1.285450391528681,2.643988342748349,5602.294028379533,14239.095028282349,6451.990352307387,0.00047482106064303053,29078.27017568897,2965.1583543502593,19285.430930241157,1966.5666593832916,0.6632248346865157,0.6632248346865157,30687.14400399923,30484.863174865135,1.0083011824808885,0.8,4353.127889497652,4324.433322199387,1.0083011824808885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.2910137507865,2034.6934298245008,8.671383456510764,4.509651143427831,-1.2694119975776452,5.7790631410054765,2.4564482311853295,3.5,0.701842351767237,0.6,0.00023866186569295798,1.000224457936228,0.00023860830816454048,198.74817435607955,0.0,1.072553154232872e-05,30.396156390959593,0.027289908546928532,8.040327979095547e-05,0.00015825858590200252,0.0005377476178331084,0.09148621591855902,0.09148621591855902,0.09148621591855902,0.09121957728622306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489679.0832058516,595.0142032218566,0.0,0.09148621591855902,0.09148621590627629,0.09148621590627629,0.3666717796277965,0.3666717796277965,0.5,9.51967026652319,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27773.423939317538,21003.182316916198,0.7562330940112492,0.5919456248203686,0.4233196133080929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502199385272254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.14937177456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69240042842847,260.69240042842847,-12.457599571571507,245.10086573232286,276.28393512453727,106531.27572109726,106534.46097109177,-3.185249994519083,0.0,nan,276.28393512453727,3.133935124537288,270.04732124609086,-3.1026787539091174,263.8107073676611,-9.339292632338868,257.57409348919856,-15.575906510801417,251.3374796107603,-21.812520389239666,245.10086573232286,-28.04913426767712,1.0,1.0,25732.562594343566,25732.562594343566,275.8261721652267,2.676172165226717,275.8261721652267,275.8261721652267,86954.8407324038,86886.86707117301,67.97366123078973,0.0,8648.866644398773,8648.866644398773,0.9205549231519854,3414.894382140663,275.8261721652267,2.676172165226717,1.0,0.002,0.145609802484871,0.0046897968986138235,0.000224519667243823,0.0017754803328297456,0.1122598336219115,0.1122598336219115,0.0,7.35687552544384e-14,0.9970786746062509,0.9970786746062509,0.0,0.09121895490057126,0.0002672610057050195,0.0,0.0,0.0,1599112.584702414,265.78013137820045,0.0,1.0,1287342.69223291,2586.693964872791,,,,,,,,,,,,,,,,,,,4.0,14239.095028282349,1585.5538771708452,0.3666717796277965,6.175450102142607,2.4564482311853295
2739.0,-29.7912489864786,4.519364922561852,35.00633419827273,30.34055783590304,4.876223625695915,-26.32450172526286,-39.82975847376508,1.4094763644528927,-7.367199353554156,-7.367199353567417,39.99746252258639,35812.46087171021,14284.346504673185,14284.346504673185,50096.807376383396,86966.78349579242,86886.80082503047,14284.346504673185,101171.14732970366,101171.14732970366,101171.14732970366,128947.2497717672,124703.57711614277,4243.672655624419,0.0,98806.55342736043,47652.74355012799,56837.566530258264,27776.102442063533,84613.6689723218,21005.261450058955,1585.6245586200123,0.0,0.8743054785467055,2.641688854085753,0.0014947306463915918,1.0,1.0,-7.367199353554156,323097.92916284763,1554423.8221377349,4.8109990248630625,1554423.8221377349,4.8109990248630625,0.7562350223136072,0.09147601923077603,3.397786759482461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397786759482461,1.2851341790067783,1.2854408386631808,2.643915954448006,5602.140646257465,14239.058856435211,6452.038677793128,0.0004748522660329864,29079.680516034,2965.302169041824,19285.57537835198,1966.5813889913456,0.6631976361541616,0.6631976361541616,30686.290745440852,30484.863174865135,1.0082661377312447,0.8,4353.006850419303,4324.433322199387,1.0082661377312447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.1510194379675,2034.6934298245008,8.677421655730093,4.519364922561852,-1.2617080259447437,5.781072948506596,2.458588609891887,3.5,0.7024538885405391,0.6,0.00023860830816454048,1.0002225957787938,0.0002385552067825014,198.74994076627073,0.0,1.0644460996001447e-05,30.1664024626681,0.027300553007924534,8.038845969040853e-05,0.00015821984847413196,0.0005375973062327268,0.09147601922326874,0.09147601922326874,0.09147601922326874,0.09123404193070822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489717.62451243,595.0016881130824,0.0,0.09147601922326874,0.09147601923077603,0.09147601923077603,0.3666352084234382,0.3666352084234382,0.5,9.512410947042918,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,27776.102442063533,21005.261450058955,0.7562350223136072,0.5920651826688983,0.42324675559719455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450232857916358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.919617846266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6924162268269,260.6924162268269,-12.457583773173099,245.09927644356037,276.28555601009646,106544.61567370445,106542.34140859407,2.2742651103602896,0.0,nan,276.28555601009646,3.1355560100964794,270.0483000967858,-3.1016999032141825,263.8110441834894,-9.338955816510577,257.57378827016635,-15.57621172983363,251.33653235686302,-21.81346764313696,245.09927644356037,-28.050723556439607,1.0,1.0,25732.562594343566,25732.562594343566,275.82883377394074,2.6788337739407666,275.82883377394074,275.82883377394074,86954.97414895392,86886.80082503047,68.17332392344542,0.0,8648.866644398773,8648.866644398773,0.9205619163782321,3414.7756932798734,275.82883377394074,2.6788337739407666,1.0,0.002,0.14585230108396555,0.004689275619920231,0.00022489481054582125,0.0017751051890578364,0.11244740527291062,0.11244740527291062,0.0,-3.96342247216408e-13,0.9973490473071775,0.9973490473071775,0.0,0.09123352063126752,0.00024249859950850396,0.0,0.0,0.0,1599115.7463818588,265.7828006464458,0.0,1.0,1287333.6243745028,2586.730424068397,,,,,,,,,,,,,,,,,,,4.0,14239.058856435211,1585.6245586200123,0.3666352084234382,6.175450102142607,2.458588609891887
2740.0,-29.79337812150696,4.528935438615658,35.005833716737975,30.343994870223128,4.878734258248619,-26.326166883555743,-39.831380372028775,1.4115230202987432,-7.364590526843358,-7.3645905268274,39.998229417451675,35809.12453567285,14301.538072291201,14301.538072291201,50110.66260796405,86966.94360566595,86886.89876526696,14301.538072291201,101188.43683755817,101188.43683755817,101188.43683755817,128967.25432126348,124726.8966054228,4240.357715840687,0.0,98807.88914718329,47650.57959326719,56841.45505990677,27778.817483705305,84620.27254361208,21007.366259400103,1585.6976546290657,0.0,0.8743170688987149,2.6419474511000507,0.0014947306463915918,1.0,1.0,-7.364590526843358,323131.4474247074,1554456.8869322056,4.810602308506072,1554456.8869322056,4.810602308506072,0.7562368798356068,0.09146671787776446,3.397669739264883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397669739264883,1.285124708950338,1.285431298101538,2.643844379927942,5601.988988438156,14239.022972309353,6452.0864045393355,0.00047488310955550936,29081.075186713493,2965.4443858721884,19285.718036790266,1966.5959361035896,0.6631707360531666,0.6631707360531666,30685.44527065595,30484.863174865135,1.0082314129144256,0.8,4352.8869155089205,4324.433322199387,1.0082314129144256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.9997608648584,2034.6934298245008,8.68338806848478,4.528935438615658,-1.2541248272214505,5.783060265837109,2.4607016851696963,3.5,0.7030576243341989,0.6,0.0002385552067825014,1.000221249699256,0.00023850243818978012,198.75169649250645,0.0,1.055389653487226e-05,29.909742779827983,0.027311106904459405,8.037372775860742e-05,0.00015818147902389398,0.0005374484245916475,0.0914667178904402,0.0914667178904402,0.0914667178904402,0.0912483887614554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489752.9379713027,594.9902257976834,0.0,0.0914667178904402,0.09146671787776446,0.09146671787776446,0.3666015274402509,0.3666015274402509,0.5,9.505861074685502,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27778.817483705305,21007.366259400103,0.7562368798356068,0.5921827134524735,0.4231742992462868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502456701263582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.662958163426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6924638343755,260.6924638343755,-12.457536165624504,245.09763118063032,276.28729648812447,106557.49475114534,106550.64138447303,6.853366672291706,0.0,nan,276.28729648812447,3.137296488124491,270.04936342661887,-3.1006365733811094,263.81143036512844,-9.338569634871533,257.57349730362387,-15.57650269637611,251.33556424212682,-21.814435757873156,245.09763118063032,-28.05236881936966,1.0,1.0,25732.562594343566,25732.562594343566,275.8314539247352,2.6814539247351945,275.8314539247352,275.8314539247352,86955.2017278847,86886.89876526696,68.30296261774492,0.0,8648.866644398773,8648.866644398773,0.9205688456337284,3414.6580879612075,275.8314539247352,2.6814539247351945,1.0,0.002,0.14607106547426113,0.004688840300826797,0.0002252333332889201,0.001774766667565831,0.11261666664446005,0.11261666664446005,0.0,8.547511656797901e-13,0.9976082623939251,0.9976082623939251,0.0,0.09124795348891197,0.0002187643888524942,0.0,0.0,0.0,1599118.8363728712,265.7854094731566,0.0,1.0,1287324.761712959,2586.766058955928,,,,,,,,,,,,,,,,,,,4.0,14239.022972309353,1585.6976546290657,0.3666015274402509,6.175450102142607,2.4607016851696963
