time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-29.79548912350057,4.538364888168692,35.005396069467636,30.34741220707076,4.88124030243487,-26.32781618090787,-39.832984738145,1.4135673598125136,-7.361991083744385,-7.3619910837356,39.99904112023879,35805.80574238201,14318.46605456348,14318.46605456348,50124.27179694548,86967.08250536978,86887.3558574515,14318.46605456348,101205.82191201499,101205.82191201499,101205.82191201499,128987.37429494312,124749.98993044694,4237.384364496171,0.0,98809.19995378492,47648.42824777806,56845.30189556318,27781.552382928126,84626.8542784913,21009.488482462573,1585.7711319885625,0.0,0.8743284310812929,2.6422051378600844,0.0014947306463915918,1.0,1.0,-7.361991083744385,323164.84784641844,1554491.8842081272,4.810213408318739,1554491.8842081272,4.810213408318739,0.7562388232621942,0.09145826252187417,3.3975539120062357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975539120062357,1.285115249189491,1.2854217682666447,2.643773711462095,5601.839250439009,14238.987277004735,6452.133410916495,0.000474913540044468,29082.45240925071,2965.584823487196,19285.858541997262,1966.610263647348,0.6631441623493454,0.6631441623493454,30684.608409302054,30484.863174865135,1.0081970420986603,0.8,4352.768202457656,4324.433322199387,1.0081970420986603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.837360235162,2034.6934298245008,8.689247130869823,4.538364888168692,-1.2466362784765384,5.78500116664523,2.462787732383531,3.5,0.703653637823866,0.6,0.00023850243818978012,1.0002193689994765,0.0002384501296234196,198.75343729283057,0.0,1.0487847324879062e-05,29.722559318707262,0.027321594751784285,8.035915752924652e-05,0.0001581432806605336,0.000537300321865696,0.09145826251777188,0.09145826251777188,0.09145826251777188,0.09126270345414822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489785.1728594615,594.9797679721808,0.0,0.09145826251777188,0.09145826252187417,0.09145826252187417,0.36657062186581824,0.36657062186581824,0.5,9.499994303108004,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27781.552382928126,21009.488482462573,0.7562388232621942,0.5922974713439754,0.42310217067211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502584048584666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.47577470231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69253869893583,260.69253869893583,-12.457461301064143,245.09594321102492,276.2891341868496,106570.01278541314,106559.23562404074,10.777161372403235,0.0,nan,276.2891341868496,3.139134186849617,270.0504959916824,-3.099504008317581,263.81185779652265,-9.338142203477332,257.57321960134834,-15.576780398651636,251.3345814061873,-21.815418593812666,245.09594321102492,-28.05405678897506,1.0,1.0,25732.562594343566,25732.562594343566,275.8341062177787,2.6841062177787194,275.8341062177787,275.8341062177787,86955.29002115007,86887.3558574515,67.93416369856277,0.0,8648.866644398773,8648.866644398773,0.9205757041239171,3414.541681566267,275.8341062177787,2.6841062177787194,1.0,0.002,0.1462669685033673,0.004688496329248022,0.00022553660421011708,0.0017744633960908958,0.11276830210505853,0.11276830210505853,0.0,3.010126869984475e-13,0.9978580062265018,0.9978580062265018,0.0,0.09126235949301735,0.00019590302885681994,0.0,0.0,0.0,1599121.915154217,265.7880089162556,0.0,1.0,1287315.9308004084,2586.8015669035194,,,,,,,,,,,,,,,,,,,4.0,14238.987277004735,1585.7711319885625,0.36657062186581824,6.175450102142607,2.462787732383531
2742.0,-29.7975874192999,4.5476549461703435,35.005017820676684,30.350823467038595,4.883728364619438,-26.32945584092496,-39.83458372587336,1.4155967862224672,-7.359450186800871,-7.359450186835681,39.999879404313376,35802.510626157164,14335.193038814437,14335.193038814437,50137.7036649716,86967.25164604942,86887.83589719053,14335.193038814437,101223.02893600496,101223.02893600496,101223.02893600496,129007.30967869067,124772.57259365144,4234.737085039228,0.0,98810.52904194931,47646.28992089993,56849.15457894375,27784.2807426857,84633.43532162945,21011.60530516351,1585.8449827121094,0.0,0.8743393614908899,2.64245704003578,0.0014947306463915918,1.0,1.0,-7.359450186800871,323197.4986294644,1554528.028183427,4.80983929261669,1554528.028183427,4.80983929261669,0.7562407499317715,0.09145062106758338,3.3974376883498802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3974376883498802,1.2851058584202233,1.2854123080319941,2.6437025915719814,5601.688555926012,14238.95187399408,6452.180927875506,0.000474944204383208,29083.838500049467,2965.726165413211,19286.000573367583,1966.6247468164545,0.6631174414386457,0.6631174414386457,30683.76867820722,30484.863174865135,1.0081625536550345,0.8,4352.649082319004,4324.433322199387,1.0081625536550345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.6639990269443,2034.6934298245008,8.695036130633765,4.5476549461703435,-1.2392651569667823,5.786920103137126,2.464847175396389,3.5,0.704242050113254,0.6,0.0002384501296234196,1.000218052222158,0.00023839814637784357,198.75516764180364,0.0,1.03965073640117e-05,29.463701869609157,0.027331991259148296,8.034463857379081e-05,0.0001581054910496288,0.0005371535540270735,0.09145062105468862,0.09145062105468862,0.09145062105468862,0.09127679591424498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489814.3908466308,594.9702937299893,0.0,0.09145062105468862,0.09145062106758338,0.09145062106758338,0.3665423928204902,0.3665423928204902,0.5,9.494779543584977,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,27784.2807426857,21011.60530516351,0.7562407499317715,0.5924101210642704,0.42303033653423316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502710313443476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.21691725321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6926353850661,260.6926353850661,-12.457364614933851,245.09422233081793,276.2910484393163,106582.03188278041,106568.11338768447,13.918495095957113,0.0,nan,276.2910484393163,3.1410484393163074,270.0516832176178,-3.0983167823821987,263.812317995923,-9.337682004076953,257.57295277420803,-15.577047225791944,251.3335875525137,-21.81641244748627,245.09422233081793,-28.05577766918205,1.0,1.0,25732.562594343566,25732.562594343566,275.83670261787444,2.6867026178744595,275.83670261787444,275.83670261787444,86955.52678666388,86887.83589719053,67.69088947334967,0.0,8648.866644398773,8648.866644398773,0.9205825859607885,3414.4248767916297,275.83670261787444,2.6867026178744595,1.0,0.002,0.14644105927346684,0.004688230870890327,0.00022580621768917102,0.0017741937797695687,0.11290310884458551,0.11290310884458551,0.0,-2.541260171046167e-12,0.9980963412646898,0.9980963412646898,0.0,0.09127653029393853,0.00017409077364484595,0.0,0.0,0.0,1599124.9245014663,265.7905498131991,0.0,1.0,1287307.2986584487,2586.8362763112877,,,,,,,,,,,,,,,,,,,4.0,14238.95187399408,1585.8449827121094,0.3665423928204902,6.175450102142607,2.464847175396389
2743.0,-29.79967012177126,4.5568075151860254,35.00469590035804,30.354185273777716,4.886182827864044,-26.33108482680142,-39.83616587994618,1.4175975330079493,-7.356942550985309,-7.356942550990565,40.00074794621032,35799.23223141618,14351.691715475437,14351.691715475437,50150.92394689162,86967.41119253192,86888.46860856222,14351.691715475437,101240.16032403766,101240.16032403766,101240.16032403766,129027.16403707677,124794.76235425212,4232.401682824654,0.0,98811.83771559111,47644.15680758311,56852.97878667556,27787.00371303911,84639.98249971466,21013.719304072627,1585.9186670582965,0.0,0.8743499871710344,2.6427056633310975,0.0014947306463915918,1.0,1.0,-7.356942550985309,323229.7245480469,1554565.4774438236,4.809475612484221,1554565.4774438236,4.809475612484221,0.756242721276634,0.09144375399511326,3.3973232081125184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3973232081125184,1.2850966013510448,1.2854029819483814,2.643632552246152,5601.540150999068,14238.916655164116,6452.2275700964,0.0004749743732884917,29085.20375089331,2965.865382255236,19286.13999008713,1966.6389633653828,0.6630911082922973,0.6630911082922973,30682.941537925584,30484.863174865135,1.0081285825570987,0.8,4352.53174825142,4324.433322199387,1.0081285825570987,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.4797966626904,2034.6934298245008,8.700738102104976,4.5568075151860254,-1.2319980278358607,5.788805543021886,2.4668802843738353,3.5,0.7048229383925244,0.6,0.00023839814637784357,1.0002164353114105,0.000238346559765957,198.75688515803097,0.0,1.0331938689030832e-05,29.28071424471338,0.027342323197837328,8.033027485634099e-05,0.00015806787152150258,0.0005370076483769485,0.09144375402338441,0.09144375402338441,0.09144375402338441,0.09129073484753242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489840.74386466405,594.9617538357203,0.0,0.09144375402338441,0.09144375399511326,0.09144375399511326,0.3665167221590037,0.3665167221590037,0.5,9.490188972053428,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,27787.00371303911,21013.719304072627,0.756242721276634,0.5925204905029451,0.42295888035582785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502835820388402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.03392962831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69274828833744,260.69274828833744,-12.457251711662536,245.09247691170805,276.2930196649696,106593.55015667317,106577.29711645101,16.25304022216688,0.0,nan,276.2930196649696,3.1430196649696427,270.05291111431643,-3.0970888856835472,263.8128025636712,-9.337197436328779,257.572694013002,-15.577305986997999,251.33258546235754,-21.817414537642435,245.09247691170805,-28.05752308829193,1.0,1.0,25732.562594343566,25732.562594343566,275.839283409128,2.689283409127995,275.839283409128,275.839283409128,86955.6918528586,86888.46860856222,67.22324429637229,0.0,8648.866644398773,8648.866644398773,0.9205893644436303,3414.309824153081,275.839283409128,2.689283409127995,1.0,0.002,0.14659426456054814,0.004688044620017812,0.00022604361385657586,0.0017739563879236738,0.11302180692828792,0.11302180692828792,0.0,1.7802495588803424e-12,0.998324595411932,0.998324595411932,0.0,0.09129054871011968,0.000153205284993577,0.0,0.0,0.0,1599127.8943662425,265.79305744901467,0.0,1.0,1287298.7793934026,2586.8705325162587,,,,,,,,,,,,,,,,,,,4.0,14238.916655164116,1585.9186670582965,0.3665167221590037,6.175450102142607,2.4668802843738353
2744.0,-29.801737717755863,4.565824471549104,35.00442726166879,30.35748432101684,4.888617440158421,-26.332702201974,-39.83774237623436,1.4195819244232748,-7.354467990550631,-7.354467990561179,40.001641270039556,35796.02426567626,14367.965234264513,14367.965234264513,50163.98949994077,86967.50845801466,86889.19782319598,14367.965234264513,101257.1630574605,101257.1630574605,101257.1630574605,129046.87039008485,124816.50636418532,4230.364025899533,0.0,98813.08357118815,47642.093704897205,56856.65540698994,27789.70733262436,84646.3627396143,21015.820283578127,1585.9915528831616,0.0,0.8743603305694407,2.642951025430066,0.0014947306463915918,1.0,1.0,-7.354467990550631,323261.527889053,1554603.9959481214,4.809121599158187,1554603.9959481214,4.809121599158187,0.7562447503326574,0.09143762354011996,3.397212024574596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397212024574596,1.2850874201467586,1.285393732258442,2.643564921199392,5601.396848926486,14238.881678777296,6452.272200639493,0.00047500342686427374,29086.52237670143,2965.999844666775,19286.27339376711,1966.6525667549176,0.6630656337663657,0.6630656337663657,30682.13821155367,30484.863174865135,1.008095589728444,0.8,4352.417792308387,4324.433322199387,1.008095589728444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.2849009182676,2034.6934298245008,8.70635441569498,4.565824471549104,-1.224833625995882,5.790658097544986,2.4688874009371835,3.5,0.7053964002677667,0.6,0.000238346559765957,1.0002148689199313,0.00023829535749986637,198.75859024241345,0.0,1.0253194294432634e-05,29.057552630422084,0.02735257639213176,8.031596486471842e-05,0.00015803059490123857,0.0005368634372491644,0.0914376235542598,0.0914376235542598,0.0914376235542598,0.09130448678055397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489864.3390649811,594.9541131781597,0.0,0.0914376235542598,0.09143762354011996,0.09143762354011996,0.3664935045297542,0.3664935045297542,0.5,9.486194869197023,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27789.70733262436,21015.820283578127,0.7562447503326574,0.5926301837003108,0.42288910128118007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450296039668731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.810768014024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69287402885567,260.69287402885567,-12.457125971144308,245.0907138441513,276.29503421355986,106604.82024017662,106586.71920755008,18.101032626546484,0.0,nan,276.29503421355986,3.1450342135598817,270.05417013968,-3.0958298603199523,263.81330606580383,-9.336693934196148,257.5724419919088,-15.57755800809116,251.33157791803023,-21.818422081969743,245.0907138441513,-28.059286155848667,1.0,1.0,25732.562594343566,25732.562594343566,275.84184228287415,2.691842282874177,275.84184228287415,275.84184228287415,86955.79431055307,86889.19782319598,66.59648735709197,0.0,8648.866644398773,8648.866644398773,0.9205959476092258,3414.198084697469,275.84184228287415,2.691842282874177,1.0,0.002,0.14672751211019694,0.004687933820005377,0.0002262502228145207,0.0017737497773321685,0.11312511140726035,0.11312511140726035,0.0,1.466890844903368e-13,0.9985427492148351,0.9985427492148351,0.0,0.0913043759914225,0.0001332475486974522,0.0,0.0,0.0,1599130.8249720442,265.79553200944935,0.0,1.0,1287290.3723789789,2586.9043380104044,,,,,,,,,,,,,,,,,,,4.0,14238.881678777296,1585.9915528831616,0.3664935045297542,6.175450102142607,2.4688874009371835
2745.0,-29.803790247158112,4.574707629905935,35.00420905521751,30.360811168234818,4.891028030290444,-26.334308419410945,-39.83930581072343,1.4215462025735952,-7.352029914040031,-7.352029913998504,40.00255897448435,35792.79469344718,14384.020996203946,14384.020996203946,50176.81568965112,86967.70743205033,86890.03236817471,14384.020996203946,101274.05336437866,101274.05336437866,101274.05336437866,129066.45386358285,124837.84276792563,4228.611095657226,0.0,98814.40746024046,47639.985332314216,56860.469031029155,27792.400499204192,84652.86953023335,21017.914197759867,1586.064185694972,0.0,0.8743703742725152,2.643192787605322,0.0014947306463915918,1.0,1.0,-7.352029914040031,323292.86474187573,1554643.5664509307,4.8087778481971535,1554643.5664509307,4.8087778481971535,0.7562468092082112,0.09143220123540942,3.39709790594096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39709790594096,1.2850783324175479,1.2853845765607412,2.6434948129194464,5601.248297894045,14238.846935600344,6452.319089523433,0.0004750336626502806,29087.889191368453,2966.1392209743854,19286.41354777901,1966.6668584867425,0.6630392951820673,0.6630392951820673,30681.313672978766,30484.863174865135,1.0080617259335318,0.8,4352.300827306173,4324.433322199387,1.0080617259335318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.0794573326405,2034.6934298245008,8.711889020436175,4.574707629905935,-1.2177724660657354,5.79248009597167,2.4708688619653554,3.5,0.7059625319901015,0.6,0.00023829535749986637,1.000213306598795,0.00023824453836770567,198.76028292729694,0.0,1.0176890225387009e-05,28.841306898746783,0.027362753282357148,8.030177576353172e-05,0.00015799358173633466,0.0005367196656686144,0.09143220123632395,0.09143220123632395,0.09143220123632395,0.09131806955374848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489885.3014084974,594.9473310868003,0.0,0.09143220123632395,0.09143220123540942,0.09143220123540942,0.36647263473613045,0.36647263473613045,0.5,9.482770917436323,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,-4.155253918725066e-11,27792.400499204192,21017.914197759867,0.7562468092082112,0.5927361466669564,0.42281844540029395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503084071415393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.59452228235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69300945843776,260.69300945843776,-12.45699054156222,245.08893872098113,276.2970801958941,106615.65060390586,106596.15477793073,19.495825975119487,0.0,nan,276.2970801958941,3.147080195894148,270.0554519009123,-3.0945480990876604,263.81382360593545,-9.336176394064523,257.5721953109418,-15.577804689058155,251.33056701596158,-21.8194329840384,245.08893872098113,-28.061061279018844,1.0,1.0,25732.562594343566,25732.562594343566,275.8443768512679,2.6943768512679185,275.8443768512679,275.8443768512679,86956.00165023455,86890.03236817471,65.96928205984295,0.0,8648.866644398773,8648.866644398773,0.9206027044420608,3414.083395470665,275.8443768512679,2.6943768512679185,1.0,0.002,0.1468416833236523,0.0046878943261606815,0.00022642740157974574,0.001773572597880379,0.11321370078987286,0.11321370078987286,0.0,-5.39875436023074e-13,0.998751301920366,0.998751301920366,0.0,0.09131803002131005,0.00011417121409936648,0.0,0.0,0.0,1599133.712285793,265.79797008595995,0.0,1.0,1287282.0892001793,2586.937646181871,,,,,,,,,,,,,,,,,,,4.0,14238.846935600344,1586.064185694972,0.36647263473613045,6.175450102142607,2.4708688619653554
2746.0,-29.805828206707126,4.583458746082619,35.00403849968564,30.364058177825086,4.893410314694031,-26.335904354580506,-39.84085621833799,1.423486462568,-7.349631539829659,-7.349631539836799,40.003497320902206,35789.61540715862,14399.866057784822,14399.866057784822,50189.48146494344,86967.83313590992,86890.9333541417,14399.866057784822,101290.79941192652,101290.79941192652,101290.79941192652,129085.87670066468,124858.74686761163,4227.129833053054,0.0,98815.65735868472,47637.92664684964,56864.14523537231,27795.07728873816,84659.22252411046,21019.996404228998,1586.136393306984,0.0,0.8743801149373662,2.6434306299019283,0.0014947306463915918,1.0,1.0,-7.349631539829659,323323.69362854474,1554684.027802804,4.808444473571201,1554684.027802804,4.808444473571201,0.7562488920563553,0.09142745498722042,3.3969878052004945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3969878052004945,1.2850693564377327,1.2853755331323709,2.643427600372551,5601.1058825724585,14238.812425337394,6452.363536844914,0.00047506255318247525,29089.19991040489,2966.2728771195966,19286.546403797332,1966.6804060303298,0.6630139867442262,0.6630139867442262,30680.51815953857,30484.863174865135,1.0080290544163917,0.8,4352.187979667353,4324.433322199387,1.0080290544163917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.8636049135837,2034.6934298245008,8.717345678512086,4.583458746082619,-1.2108150087091838,5.794273754791803,2.472824988855581,3.5,0.7065214253873089,0.6,0.00023824453836770567,1.0002117958299457,0.00023819408985275713,198.7619636217769,0.0,1.010082508638091e-05,28.625738294803497,0.02737285410744353,8.028770717746552e-05,0.00015795683119024015,0.0005365774293013589,0.09142745499733146,0.09142745499733146,0.09142745499733146,0.09133146180995054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.73815786984,594.9413724833818,0.0,0.09142745499733146,0.09142745498722042,0.09142745498722042,0.36645401293782515,0.36645401293782515,0.5,9.479891122688976,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27795.07728873816,21019.996404228998,0.7562488920563553,0.5928412755107663,0.422749162348685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503206846915582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.3789536784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69315156671667,260.69315156671667,-12.456848433283312,245.08715599341298,276.2991471400204,106626.2577323052,106605.80047115483,20.45726115034919,0.0,nan,276.2991471400204,3.149147140020432,270.0567489107014,-3.093251089298576,263.81435068138575,-9.33564931861423,257.57195245204855,-15.578047547951428,251.32955422273082,-21.820445777269157,245.08715599341298,-28.062844006587,1.0,1.0,25732.562594343566,25732.562594343566,275.8468793993062,2.6968793993062263,275.8468793993062,275.8468793993062,86956.13889877535,86890.9333541417,65.20554463364533,0.0,8648.866644398773,8648.866644398773,0.9206092232653413,3413.972744226497,275.8468793993062,2.6968793993062263,1.0,0.002,0.14693764874902335,0.004687922053099282,0.00022657649055676633,0.0017734235099349548,0.11328824527838316,0.11328824527838316,0.0,4.917212470534338e-13,0.9989503653395205,0.9989503653395205,0.0,0.09133148956154641,9.596542567401318e-05,0.0,0.0,0.0,1599136.552500013,265.8003684601703,0.0,1.0,1287273.94079651,2586.9704130115265,,,,,,,,,,,,,,,,,,,4.0,14238.812425337394,1586.136393306984,0.36645401293782515,6.175450102142607,2.472824988855581
2747.0,-29.807849093901677,4.59207978457281,35.00391317089116,30.367301974352472,4.895779467796411,-26.337486237728527,-39.842396847065515,1.425416611744146,-7.3472493304172986,-7.347249330415711,40.00446104728606,35786.461038250396,14415.475379681686,14415.475379681686,50201.936417932084,86967.98422978952,86892.03408638504,14415.475379681686,101307.50946606672,101307.50946606672,101307.50946606672,129105.25491070814,124879.3461115318,4225.9087991763445,0.0,98816.92108831872,47635.880724848816,56867.82262607767,27797.745444641412,84665.56807071908,21022.074054937384,1586.2079980863928,0.0,0.8743896656333092,2.643666885898507,0.0014947306463915918,1.0,1.0,-7.3472493304172986,323354.31702099304,1554725.5843623234,4.808117605126597,1554725.5843623234,4.808117605126597,0.7562510454958433,0.0914233532353871,3.396877373053435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396877373053435,1.2850604271396917,1.2853665368740974,2.643360032970792,5600.962715355997,14238.778138539523,6452.408382060708,0.00047509162680697814,29090.517624277003,2966.4072465395425,19286.680449148385,1966.694074852104,0.6629885620547711,0.6629885620547711,30679.720246398563,30484.863174865135,1.0079962845569865,0.8,4352.074791618876,4324.433322199387,1.0079962845569865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1652.63747645953,2034.6934298245008,8.722708751930382,4.59207978457281,-1.2039486259022274,5.796028410475038,2.4747560882853907,3.5,0.7070731680815402,0.6,0.00023819408985275713,1.0002100248805899,0.00023814407367212098,198.76363026147283,0.0,1.0027245892975153e-05,28.417214860691583,0.027382881353336504,8.027372958323513e-05,0.00015792036026952198,0.000536436098543986,0.09142335324841604,0.09142335324841604,0.09142335324841604,0.09134474571903554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489919.78117108514,594.9361946888722,0.0,0.09142335324841604,0.0914233532353871,0.0914233532353871,0.3664375403409566,0.3664375403409566,0.5,9.477532897969791,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27797.745444641412,21022.074054937384,0.7562510454958433,0.5929439506742532,0.4226802211775021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450332875285767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.17043024429,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69329949766643,260.69329949766643,-12.456700502333547,245.08536987355444,276.3012291217783,106636.69916240852,106615.40369655773,21.295465850793548,0.0,nan,276.3012291217783,3.1512291217783286,270.05805727213436,-3.0919427278656144,263.8148854224925,-9.335114577507454,257.5717135728411,-15.5782864271589,251.3285417231978,-21.82145827680219,245.08536987355444,-28.064630126445536,1.0,1.0,25732.562594343566,25732.562594343566,275.84938887768504,2.6993888776850667,275.84938887768504,275.84938887768504,86956.23746866247,86892.03408638504,64.20338227742468,0.0,8648.866644398773,8648.866644398773,0.9206157615972779,3413.8617599187023,275.84938887768504,2.6993888776850667,1.0,0.002,0.14701616022316372,0.004688018061118363,0.00022669865954464284,0.0017733013410179952,0.11334932977232141,0.11334932977232141,0.0,5.626380437939726e-13,0.999141231747125,0.999141231747125,0.0,0.09134484176205716,7.851147332992813e-05,0.0,0.0,0.0,1599139.3734912444,265.8027506695827,0.0,1.0,1287265.8472038377,2587.00296003438,,,,,,,,,,,,,,,,,,,4.0,14238.778138539523,1586.2079980863928,0.3664375403409566,6.175450102142607,2.4747560882853907
2748.0,-29.80985748134178,4.60057220755089,35.00383032907418,30.370501905586593,4.89811426741274,-26.339060306457817,-39.843928639870114,1.4273170925996534,-7.3449306897433075,-7.344930689733458,40.00543619772192,35783.335392726156,14430.909240947827,14430.909240947827,50214.24463367398,86968.1362762897,86893.05826418368,14430.909240947827,101323.96750513151,101323.96750513151,101323.96750513151,129124.35997924634,124899.4248518491,4224.935127397243,0.0,98818.17429384841,47633.85314389386,56871.467944393946,27800.39247411483,84671.86041850878,21024.134498015497,1586.2796040922206,0.0,0.8743988160260253,2.643896853470845,0.0014947306463915918,1.0,1.0,-7.3449306897433075,323384.12542608345,1554767.6343904657,4.807804441055787,1554767.6343904657,4.807804441055787,0.7562531542528128,0.09141987340868253,3.3967682616583232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3967682616583232,1.28505163592521,1.2853576792887704,2.6432932083796943,5600.8211220661915,14238.744125825835,6452.452686287034,0.0004751203712406662,29091.821013896533,2966.5401552922285,19286.81287744571,1966.707578780288,0.6629634105143442,0.6629634105143442,30678.931871084937,30484.863174865135,1.0079639066201944,0.8,4351.962956559716,4324.433322199387,1.0079639066201944,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.4012308575209,2034.6934298245008,8.728014090967728,4.60057220755089,-1.1971953455085487,5.797767553059439,2.476662532806736,3.5,0.7076178665162104,0.6,0.00023814407367212098,1.0002087291242328,0.00023809437644144163,198.76528661690054,0.0,9.941397635054902e-06,28.173920897745592,0.02739282275097156,8.025983438454009e-05,0.0001578842392875809,0.0005362961730281229,0.09141987341434789,0.09141987341434789,0.09141987341434789,0.09135777158857748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489933.4902501746,594.9317775673953,0.0,0.09141987341434789,0.09141987340868253,0.09141987340868253,0.3664231315649177,0.3664231315649177,0.5,9.475669842214854,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27800.39247411483,21024.134498015497,0.7562531542528128,0.5930452500450485,0.42261189509548236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503449639502473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.927136281345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69345020591646,260.69345020591646,-12.456549794083514,245.0835828249264,276.30331758690517,106646.81802877797,106625.12275585187,21.695272926083753,0.0,nan,276.30331758690517,3.153317586905189,270.05937063450693,-3.0906293654930437,263.8154236821184,-9.334576317881556,257.5714767297214,-15.578523270278595,251.32752977732025,-21.822470222679726,245.0835828249264,-28.066417175073582,1.0,1.0,25732.562594343566,25732.562594343566,275.85182593594044,2.7018259359404624,275.85182593594044,275.85182593594044,86956.45203688189,86893.05826418368,63.39377269821125,0.0,8648.866644398773,8648.866644398773,0.9206222216203788,3413.752102966615,275.85182593594044,2.7018259359404624,1.0,0.002,0.14707810967859267,0.0046881704546259785,0.0002267952615035916,0.0017732047380444665,0.1133976307517958,0.1133976307517958,0.0,-4.5194186934494063e-13,0.9993223633602716,0.9993223633602716,0.0,0.09135792395286148,6.194945582105702e-05,0.0,0.0,0.0,1599142.1191281443,265.80506931025667,0.0,1.0,1287257.9694831634,2587.034639540772,,,,,,,,,,,,,,,,,,,4.0,14238.744125825835,1586.2796040922206,0.3664231315649177,6.175450102142607,2.476662532806736
2749.0,-29.811851452175436,4.60893771098723,35.0037875139614,30.373612709250324,4.900399480352112,-26.340626358931793,-39.84545156182719,1.4291743871389007,-7.342650108190355,-7.3426501082282645,40.006425353481596,35780.26944250183,14446.139585869318,14446.139585869318,50226.40902837114,86968.24537825944,86894.11537229017,14446.139585869318,101340.25495815948,101340.25495815948,101340.25495815948,129143.26813218335,124919.07148697921,4224.196645204135,0.0,98819.37514664349,47631.87539478252,56874.99972428997,27803.013174023876,84678.01289831384,21026.175802243786,1586.3503548029655,0.0,0.8744076986033367,2.644123061673769,0.0014947306463915918,1.0,1.0,-7.342650108190355,323413.4466524993,1554810.28922863,4.80750044663183,1554810.28922863,4.80750044663183,0.7562552904117733,0.09141697910854792,3.3966627420007454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3966627420007454,1.2850430462875846,1.285349023739062,2.6432287632803497,5600.684570633881,14238.710296160987,6452.494980887862,0.0004751480096280003,29093.078310281595,2966.6683638430654,19286.93929883794,1966.7204701746205,0.6629391050730397,0.6629391050730397,30678.169442754705,30484.863174865135,1.0079325945028863,0.8,4351.854802212487,4324.433322199387,1.0079325945028863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.1549673030229,2034.6934298245008,8.733244388476296,4.60893771098723,-1.1905417713204232,5.799479482307653,2.4785445467127447,3.5,0.7081555847750699,0.6,0.00023809437644144163,1.000207234064194,0.00023804504539922227,198.7669311067086,0.0,9.878084300046404e-06,27.99449090633151,0.027402700835271607,8.024602185930524e-05,0.0001578483545821364,0.0005361576248952653,0.09141697911074674,0.09141697911074674,0.09141697911074674,0.09137059127041898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489944.9924501071,594.9280798865486,0.0,0.09141697911074674,0.09141697910854792,0.09141697910854792,0.3664106857213476,0.3664106857213476,0.5,9.474278204925016,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,27803.013174023876,21026.175802243786,0.7562552904117733,0.5931458156521204,0.42254498207780106,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503569780334356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.747706289934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6935999892183,260.6935999892183,-12.456400010781692,245.08179705574995,276.30540292268626,106656.58569368273,106635.02357151337,21.56212216933055,0.0,nan,276.30540292268626,3.155402922686278,270.0606817492934,-3.089318250706583,263.8159605759146,-9.334039424085404,257.5712394025291,-15.578760597470875,251.32651822913647,-21.82348177086351,245.08179705574995,-28.068202944250032,1.0,1.0,25732.562594343566,25732.562594343566,275.8542287424897,2.704228742489704,275.8542287424897,275.8542287424897,86956.56584228884,86894.11537229017,62.450469998671906,0.0,8648.866644398773,8648.866644398773,0.9206284688866222,3413.646055710749,275.8542287424897,2.704228742489704,1.0,0.002,0.1471242875444226,0.00468838048846003,0.00022686752672527565,0.0017731324722610672,0.11343376336263783,0.11343376336263783,0.0,-1.0136570402496936e-12,0.9994948655312975,0.9994948655312975,0.0,0.09137080124137553,4.617786717238242e-05,0.0,0.0,0.0,1599144.819623129,265.8073498918096,0.0,1.0,1287250.2209707801,2587.065800003054,,,,,,,,,,,,,,,,,,,4.0,14238.710296160987,1586.3503548029655,0.3664106857213476,6.175450102142607,2.4785445467127447
2750.0,-29.813831210860783,4.617177998421527,35.00378229800571,30.376704583782725,4.902651649992647,-26.342182924786478,-39.846969140320994,1.4310033639314539,-7.3404043122664575,-7.340404312302963,40.00742453578877,35777.23419235295,14461.165506329362,14461.165506329362,50238.39969868232,86968.39558582882,86895.17198282955,14461.165506329362,101356.3374891589,101356.3374891589,101356.3374891589,129161.93306390935,124938.25161466101,4223.681449248332,0.0,98820.59995533548,47629.91124710239,56878.54300914787,27805.595574750456,84684.13858389833,21028.189467752665,1586.4196298717297,0.0,0.8744163471998145,2.6443458344691413,0.0014947306463915918,1.0,1.0,-7.3404043122664575,323442.32268707856,1554853.3773337433,4.807204463585369,1554853.3773337433,4.807204463585369,0.7562574738319154,0.0914146374591737,3.3965569547587178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3965569547587178,1.2850345885364416,1.285340500578675,2.6431638378132236,5600.547001359883,14238.676688362575,6452.5377827985485,0.00047517589010273207,29094.345029864347,2966.7975332926485,19287.067236613286,1966.7335161969977,0.6629146391443345,0.6629146391443345,30677.40507624795,30484.863174865135,1.0079012029820256,0.8,4351.746372925032,4324.433322199387,1.0079012029820256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.8988139550872,2034.6934298245008,8.738398616510114,4.617177998421527,-1.1839852528041117,5.801163251225638,2.4804024272619585,3.5,0.708686407789131,0.6,0.00023804504539922227,1.0002057601852077,0.0002379960752826934,198.76856389900544,0.0,9.805379870238796e-06,27.788446552256747,0.027412506215141845,8.023225998391654e-05,0.00015781278541530572,0.0005360201138522018,0.09141463746784301,0.09141463746784301,0.09141463746784301,0.09138318371550706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489954.38136603864,594.9250709842947,0.0,0.09141463746784301,0.0914146374591737,0.0914146374591737,0.36640011229794944,0.36640011229794944,0.5,9.473334592161157,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,27805.595574750456,21028.189467752665,0.7562574738319154,0.5932445029113699,0.42247857498022146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450368906064999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.54166193586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6937473038267,260.6937473038267,-12.456252696173294,245.08001448782576,276.30748011982763,106666.08784607991,106644.88110610054,21.20673997937576,0.0,nan,276.30748011982763,3.157480119827653,270.06198699342224,-3.0880130065777394,263.81649386702895,-9.333506132971024,257.5710007406299,-15.57899925937005,251.32550761422542,-21.824492385774562,245.08001448782576,-28.069985512174213,1.0,1.0,25732.562594343566,25732.562594343566,275.8565967059293,2.7065967059293143,275.8565967059293,275.8565967059293,86956.72415061468,86895.17198282955,61.55216778513568,0.0,8648.866644398773,8648.866644398773,0.9206347318911842,3413.5397395325112,275.8565967059293,2.7065967059293143,1.0,0.002,0.14715547621876648,0.004688645563962011,0.0002269166628450969,0.0017730833371686224,0.11345833142254845,0.11345833142254845,0.0,1.3719060609762579e-14,0.9996588218766808,0.9996588218766808,0.0,0.09138344878472147,3.1188674452229695e-05,0.0,0.0,0.0,1599147.4788559328,265.8095956877335,0.0,1.0,1287242.5905494066,2587.096486102764,,,,,,,,,,,,,,,,,,,4.0,14238.676688362575,1586.4196298717297,0.36640011229794944,6.175450102142607,2.4804024272619585
2751.0,-29.815796919839343,4.625294718363388,35.00381244248546,30.37975039277228,4.904869741749112,-26.343730253680064,-39.848473901487864,1.4328030756265402,-7.338196273309393,-7.338196273364944,40.00843433552737,35774.22115992431,14475.993606381655,14475.993606381655,50250.214766305966,86968.5427585747,86896.24662249151,14475.993606381655,101372.24022887317,101372.24022887317,101372.24022887317,129180.39141270018,124957.01261765845,4223.3787950417345,0.0,98821.81039322086,47627.95802243665,56882.05818976023,27808.151183827013,84690.20937358725,21030.18337819314,1586.4880836906827,0.0,0.8744247429686045,2.644564876396467,0.0014947306463915918,1.0,1.0,-7.338196273309393,323470.7152267738,1554896.924214939,4.806917136609588,1554896.924214939,4.806917136609588,0.7562596750561439,0.09141282585191575,3.3964526508357546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3964526508357546,1.285026267110926,1.2853321142410203,2.6430997854011697,5600.41128198482,14238.643298815172,6452.579907275831,0.0004752033759003814,29095.594890423126,2966.924983600223,19287.193149494855,1966.7463557376734,0.6628904898536127,0.6628904898536127,30676.651422812516,30484.863174865135,1.0078702516242741,0.8,4351.639463341385,4324.433322199387,1.0078702516242741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.6329007422491,2034.6934298245008,8.743480272644868,4.625294718363388,-1.1775261942230868,5.8028209125864745,2.4822364768229503,3.5,0.7092104219494144,0.6,0.0002379960752826934,1.0002043031216428,0.00023794746187344568,198.77018512725925,0.0,9.733719736407219e-06,27.585361732978058,0.027422239934878252,8.021861649428367e-05,0.00015777745878840975,0.0005358836681440233,0.09141282585082315,0.09141282585082315,0.09141282585082315,0.091395574389172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489961.76578216313,594.9227154718019,0.0,0.09141282585082315,0.09141282585191575,0.09141282585191575,0.366391321985867,0.366391321985867,0.5,9.472817047005424,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,5.553602022700943e-11,27808.151183827013,21030.18337819314,0.7562596750561439,0.5933414870264537,0.4224127136363107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380749263991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.33857711658,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6938907778503,260.6938907778503,-12.456109222149678,245.0782366560797,276.3095448996205,106675.38917422418,106654.73530743571,20.65386678848057,0.0,nan,276.3095448996205,3.1595448996205278,270.0632832509076,-3.086716749092375,263.8170216022037,-9.332978397796296,257.5707599535016,-15.579240046498398,251.32449830478868,-21.8255016952113,245.0782366560797,-28.07176334392028,1.0,1.0,25732.562594343566,25732.562594343566,275.85892899694636,2.7089289969463834,275.85892899694636,275.85892899694636,86956.87932252898,86896.24662249151,60.632700037473114,0.0,8648.866644398773,8648.866644398773,0.9206409069757269,3413.4349140899335,275.85892899694636,2.7089289969463834,1.0,0.002,0.14717241111424925,0.004688962170220111,0.00022694380217945517,0.0017730561972274122,0.11347190108972759,0.11347190108972759,0.0,-5.931327477781689e-13,0.9998147426687106,0.9998147426687106,0.0,0.0913958909557528,1.693489616294667e-05,0.0,0.0,0.0,1599150.093311655,265.8118037266906,0.0,1.0,1287235.08831925,2587.1266571956144,,,,,,,,,,,,,,,,,,,4.0,14238.643298815172,1586.4880836906827,0.366391321985867,6.175450102142607,2.4822364768229503
2752.0,-29.817748731713273,4.6332894984501385,35.00387580889054,30.382752790488325,4.907053317500933,-26.34526852678397,-39.84996961718423,1.4345731126301047,-7.336025629314236,-7.336025629323946,40.00945316421597,35771.241018506254,14490.626388069628,14490.626388069628,50261.86740657588,86968.69235837282,86897.3330446387,14490.626388069628,101387.95943270833,101387.95943270833,101387.95943270833,129198.63806630715,124975.35996220035,4223.278104106799,0.0,98823.0111342803,47626.025603607195,56885.53947852567,27810.678633598818,84696.2181121245,21032.156457715486,1586.5556673035521,0.0,0.8744328941676894,2.6447802226363857,0.0014947306463915918,1.0,1.0,-7.336025629314236,323498.62882649346,1554940.8613968932,4.8066381827877125,1554940.8613968932,4.8066381827877125,0.7562618925920772,0.09141151825714564,3.396349631450223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396349631450223,1.2850180839312528,1.2853238666413187,2.643036447440318,5600.277076446122,14238.610124738272,6452.621492004058,0.0004752305414381119,29096.830967924645,2967.0510284271027,19287.317449030375,1966.759030762837,0.6628666011873271,0.6628666011873271,30675.907046325552,30484.863174865135,1.0078396814427666,0.8,4351.533869740193,4324.433322199387,1.0078396814427666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.35735181506,2034.6934298245008,8.74849039803554,4.6332894984501385,-1.171163401324855,5.804452899774994,2.484046984002781,3.5,0.7097277097150803,0.6,0.00023794746187344568,1.0002028618522603,0.00023789920120083886,198.77179491683407,0.0,9.662896355839797e-06,27.384648272449986,0.027431902831234093,8.020505714434223e-05,0.00015774240472910344,0.0005357483581657624,0.09141151827735967,0.09141151827735967,0.09141151827735967,0.09140776250649456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489967.2402543844,594.9209824835041,0.0,0.09141151827735967,0.09141151825714564,0.09141151825714564,0.36638423101521556,0.36638423101521556,0.5,9.472704376763955,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27810.678633598818,21032.156457715486,0.7562618925920772,0.5934369742464423,0.42234755949965497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503925085982146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.13786365605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69402923513286,260.69402923513286,-12.455970764867118,245.07646478602155,276.31159368424443,106684.49667637493,106664.56499705833,19.931679316592927,0.0,nan,276.31159368424443,3.161593684244451,270.06456790459475,-3.085432095405224,263.8175421249514,-9.33245787504859,257.5705163453161,-15.579483654683884,251.3234905656688,-21.82650943433117,245.07646478602155,-28.07353521397843,1.0,1.0,25732.562594343566,25732.562594343566,275.8612252553819,2.711225255381919,275.8612252553819,275.8612252553819,86957.03685947468,86897.3330446387,59.70381483598612,0.0,8648.866644398773,8648.866644398773,0.9206470059126951,3413.331379607474,275.8612252553819,2.711225255381919,1.0,0.002,0.14717580144667766,0.004689327503774247,0.00022695003822627435,0.0017730499632752925,0.11347501911313718,0.11347501911313718,0.0,1.5015666661455374e-12,0.9999629113389976,0.9999629113389976,0.0,0.09140812792633328,3.3903308123523635e-06,0.0,0.0,0.0,1599152.6634224388,265.81397437068574,0.0,1.0,1287227.7130550651,2587.1563181827346,,,,,,,,,,,,,,,,,,,4.0,14238.610124738272,1586.5556673035521,0.36638423101521556,6.175450102142607,2.484046984002781
2753.0,-29.81969297003988,4.641163410983317,35.00396973296186,30.38563784155997,4.9091584611538215,-26.346807826930924,-39.85146536780519,1.4362733196337494,-7.333891424823946,-7.333945508989977,40.01046157083025,35768.33119444775,14505.130465717883,14505.130465717883,50273.46166016563,86968.81210339183,86898.06181883535,14505.130465717883,101403.19228455324,101403.19228455324,101403.19228455324,129216.34151588523,124992.9756318426,4223.365884042636,0.0,98824.16664008026,47624.14963811586,56888.90777996045,27813.149231331998,84702.05701129245,21034.083975689493,1586.622355515292,0.0,0.8744405799862877,2.644985906333544,0.0014947306463915918,1.0,1.0,-7.283706392620047,323525.3801065458,1554984.350050099,4.806375158381701,1554984.350050099,4.806375158381701,0.7562640174523722,0.09141068763489114,3.3962506405995554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3962506405995554,1.2850102269192831,1.2853159457410093,2.6429755728417934,5600.1480904765995,14238.57716354307,6452.661007518942,0.000475256564216043,29098.01928594834,2967.172203142596,19287.43556354874,1966.7710750917736,0.6628435899368172,0.6628435899368172,30675.191774150706,30484.863174865135,1.007810306696869,0.8,4351.432404734114,4324.433322199387,1.007810306696869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.0722896442658,2034.6934298245008,8.753468726962897,4.641163410983317,-1.1649219027269693,5.806085313710287,2.4858342338595563,3.5,0.7102383525313017,0.6,0.00023789920120083886,1.00020207783728,0.0002378511367575283,198.7733984828119,0.0,9.592860517950286e-06,27.18616670787111,0.027441495691752044,8.019149959664567e-05,0.00015770770160419319,0.0005356148826007246,0.09141068777472826,0.09141068777472826,0.09141068777472826,0.09141951725333904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489970.8425226444,594.9198587776556,0.0,0.09141068777472826,0.09141068763489114,0.09141068763489114,0.36637875847117124,0.36637875847117124,0.5,9.47296924880603,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,5.408416603813748e-05,0.050239116369937165,-3.979039320256561e-12,27813.149231331998,21034.083975689493,0.7562640174523722,0.5935329487153209,0.42228409151479196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504041849766973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.93938209147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69415714614934,260.69415714614934,-12.45584285385064,245.07469838884788,276.31361590344403,106693.06774702562,106674.65426511968,18.413481905929793,0.0,nan,276.31361590344403,3.163615903444054,270.0658324005387,-3.0841675994612956,263.81804889761406,-9.331951102385915,257.57026539468507,-15.579734605314911,251.32248189176616,-21.827518108233818,245.07469838884788,-28.0753016111521,1.0,1.0,25732.562594343566,25732.562594343566,275.86338963810846,2.713389638108481,275.86338963810846,275.86338963810846,86957.32052344593,86898.06181883535,59.25870461057639,0.0,8648.866644398773,8648.866644398773,0.9206528662599539,3413.2318938025533,275.86338963810846,2.713389638108481,1.0,0.002,0.14716657120359888,0.004689728503346625,0.0002269367708589068,0.0017730632261554163,0.1134683854294534,0.1134683854294534,0.0,-2.98567680995232e-12,1.0,1.0001010845920761,0.050239116373916204,0.09141068763489114,0.0,9.230248916367452e-06,11.881366966237977,0.0,1599155.2665864918,265.81610857517603,5.40841700171768e-05,1.0,1287220.6452817814,2587.1847430060993,,,,,,,,,,,,,,,,,,,3.0,14238.57716354307,1586.622355515292,0.36637875847117124,6.175450102142607,2.4858342338595563
