time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2754.0,-29.821623278399745,4.64891822694361,35.004092211943366,30.38840516181665,4.911196202626289,-26.348341330244857,-39.85295640360562,1.4379142554974602,-7.331778525813206,-7.331884691488609,40.01147331486548,35765.50466764893,14519.422049638604,14519.422049638604,50284.92671728753,86968.87841613646,86898.79616307921,14519.422049638604,101418.21821271782,101418.21821271782,101418.21821271782,129233.78059079021,125010.14908091698,4223.631509873234,0.0,98825.2570283122,47622.34376300846,56892.12585033749,27815.562378072387,84707.68822840988,21035.97079857343,1586.686374252775,0.0,0.8744481445279408,2.6451897140439145,0.0014947306463915918,1.0,1.0,-7.2165168652085185,323551.88485959853,1555027.9835557574,4.8061162871313305,1555027.9835557574,4.8061162871313305,0.7562662409139909,0.09141029158040803,3.396156274976675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396156274976675,1.2850026469733788,1.2853083022255958,2.6429177270379838,5600.0255221596335,14238.54428901087,6452.6979078118065,0.00047528116857578043,29099.148869111134,2967.287388569097,19287.54586099348,1966.7823223010387,0.6628216497929013,0.6628216497929013,30674.509918321295,30484.863174865135,1.0077823044504508,0.8,4351.335680007068,4324.433322199387,1.0077823044504508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.77777054642,2034.6934298245008,8.758364545359331,4.64891822694361,-1.1587661761956252,5.807684403139235,2.487598346637815,3.5,0.7107423847536615,0.6,0.0002378511367575283,1.0002006330380262,0.00023780342553381045,198.77499058217828,0.0,9.55393274302208e-06,27.075845393724574,0.027451049624495065,8.017798689285313e-05,0.0001576731498646752,0.0005354826573082544,0.09141029198009638,0.09141029198009638,0.09141029198009638,0.09143104144061515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489972.7353415853,594.919292024199,0.0,0.09141029198009638,0.09141029158040803,0.09141029158040803,0.36637479861885197,0.36637479861885197,0.5,9.473591732807089,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,0.00010616567539045718,0.11536782628007813,-1.5916157281026244e-11,27815.562378072387,21035.97079857343,0.7562662409139909,0.5936288401791445,0.42222265080837884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504158162260743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.82906077732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6942715672323,260.6942715672323,-12.455728432767671,245.07293826280784,276.3156048716615,106701.32168708343,106684.85014898334,16.471538100092943,0.0,nan,276.3156048716615,3.1656048716615146,270.0670715499005,-3.082928450099473,263.81853822812946,-9.331461771870522,257.5700049063213,-15.57999509367869,251.3214715845732,-21.828528415426774,245.07293826280784,-28.07706173719214,1.0,1.0,25732.562594343566,25732.562594343566,275.8655353620229,2.7155353620229334,275.8655353620229,275.8655353620229,86957.3852919385,86898.79616307921,58.58912885928294,0.0,8648.866644398773,8648.866644398773,0.9206584527046666,3413.1370563515584,275.8655353620229,2.7155353620229334,1.0,0.002,0.14714537485176907,0.004690174996829678,0.0002269050421228945,0.001773094960993859,0.11345252106144725,0.11345252106144725,0.0,3.1167533831588656e-12,1.0,1.0002320953775459,0.11536782629599429,0.09141029158040803,0.0,2.119636253144799e-05,27.284247032747587,0.0,1599157.8414463797,265.81822147418677,0.00010616569130661446,1.0,1287213.643013857,2587.212904834608,,,,,,,,,,,,,,,,,,,3.0,14238.54428901087,1586.686374252775,0.36637479861885197,6.175450102142607,2.487598346637815
2755.0,-29.823540979582802,4.656555637118858,35.004241329925215,30.391187709197425,4.9132123995495975,-26.349865641692723,-39.854438428860135,1.4395370631273396,-7.329711707601632,-7.329848458199563,40.01248689855436,35762.67174813895,14533.510734815976,14533.510734815976,50296.18248295493,86969.01917898962,86899.51487912938,14533.510734815976,101433.02561394536,101433.02561394536,101433.02561394536,129250.94928865008,125026.88362845073,4224.065660199357,0.0,98826.403188884,47620.513138085866,56895.4333897757,27817.92367470473,84713.35706448043,21037.820387981174,1586.7481497344797,0.0,0.8744555641644307,2.6453913704502807,0.0014947306463915918,1.0,1.0,-7.152814874656087,323578.0751054085,1555071.697328662,4.805862377486742,1555071.697328662,4.805862377486742,0.7562685351355389,0.09141030958425944,3.396059919250398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.396059919250398,1.2849951512231705,1.285300743380539,2.642858158661324,5599.8993039175,14238.511628734392,6452.736398566802,0.0004753065986810881,29100.311990578084,2967.4059939508484,19287.660912435964,1966.7940542831614,0.6627991108370522,0.6627991108370522,30673.813678730898,30484.863174865135,1.0077537116567121,0.8,4351.236914870165,4324.433322199387,1.0077537116567121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.4739356300581,2034.6934298245008,8.763183082099303,4.656555637118858,-1.1526977049932894,5.8092533421121475,2.489339655137475,3.5,0.71123990146785,0.6,0.00023780342553381045,1.0001993256777302,0.0002377560346510692,198.7765723054954,0.0,9.483798045183282e-06,26.877083660049422,0.027460533422540248,8.016455793419227e-05,0.00015763886759961816,0.0005353510399710835,0.091410309871641,0.091410309871641,0.091410309871641,0.09144234758962891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489973.00293811265,594.9192547176293,0.0,0.091410309871641,0.09141030958425944,0.09141030958425944,0.3663722751427877,0.3663722751427877,0.5,9.474552870768367,-6.480149750132114e-11,-6.480149750132114e-11,-6.480149750132114e-11,0.00013675059790330124,0.177033583543448,-6.480149750132114e-11,27817.92367470473,21037.820387981174,0.7562685351355389,0.5937219846531578,0.4221609553369232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504273643166339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.63029904365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6943741386171,260.6943741386171,-12.455625861382885,245.0711852494542,276.317563027785,106709.52557642244,106694.75986282244,14.765713599990846,0.0,nan,276.317563027785,3.167563027785036,270.0682874721228,-3.081712527877187,263.8190119164604,-9.33098808353958,257.569736360764,-15.580263639235966,251.32046080511626,-21.829539194883722,245.0711852494542,-28.078814750545774,1.0,1.0,25732.562594343566,25732.562594343566,275.8676546947607,2.7176546947607108,275.8676546947607,275.8676546947607,86957.54088414792,86899.51487912938,58.02600501854613,0.0,8648.866644398773,8648.866644398773,0.920664156877968,3413.04021884665,275.8676546947607,2.7176546947607108,1.0,0.002,0.14711284822846898,0.004690663438340314,0.00022685582983132202,0.0017731441746858287,0.11342791491566101,0.11342791491566101,0.0,4.517150542504567e-12,1.0,1.0003561066965216,0.1770335836082495,0.09141030958425944,0.0,3.252665329152569e-05,41.868526832545555,0.0,1599160.3314598843,265.82028829239835,0.00013675066270479874,1.0,1287206.7241991276,2587.2407314710404,,,,,,,,,,,,,,,,,,,4.0,14238.511628734392,1586.7481497344797,0.3663722751427877,6.175450102142607,2.489339655137475
2756.0,-29.82544492879699,4.664077268593265,35.00441552740765,30.393926181737356,4.9152057187112685,-26.35137986406087,-39.855911234021164,1.4411406567120193,-7.327691601585116,-7.327840579329656,40.01350876185219,35759.87708209459,14547.40413872574,14547.40413872574,50307.281220820325,86969.13603880405,86900.31291260214,14547.40413872574,101447.71705132788,101447.71705132788,101447.71705132788,129267.98590843007,125043.32505724582,4224.660851184257,0.0,98827.51947810144,47618.714530282145,56898.67216424366,27820.268857102183,84718.94102134585,21039.657959191358,1586.8095114779787,0.0,0.8744627927950295,2.6455904607807277,0.0014947306463915918,1.0,1.0,-7.0920869489315805,323603.9022880689,1555115.7691247696,4.8056150068932775,1555115.7691247696,4.8056150068932775,0.7562708350253842,0.09141073236562385,3.395965455548264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395965455548264,1.284987744814791,1.2852932743109247,2.6427998782492157,5599.775814717701,14238.479156678079,6452.773838025543,0.00047533143699341607,29101.450168357547,2967.5220557843454,19287.772821483588,1966.8054658301855,0.6627770337869787,0.6627770337869787,30673.131106543737,30484.863174865135,1.007725680306057,0.8,4351.140088524117,4324.433322199387,1.007725680306057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.160917249797,2034.6934298245008,8.767928407353834,4.664077268593265,-1.1467172843018627,5.8107945528951275,2.4910584709185812,3.5,0.7117309916910232,0.6,0.0002377560346510692,1.0001978992534473,0.00023770899221897137,198.7781427080811,0.0,9.420197229837144e-06,26.696838949358465,0.027469953619770084,8.015121458075585e-05,0.00015760482007031335,0.0005352205245866839,0.09141073274650645,0.09141073274650645,0.09141073274650645,0.09145352193412236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489971.75437477854,594.9197116515586,0.0,0.09141073274650645,0.09141073236562385,0.09141073236562385,0.36637111543625916,0.36637111543625916,0.5,9.475836519822249,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,0.00014897774451583246,0.23575363039805097,-1.057287590811029e-11,27820.268857102183,21039.657959191358,0.7562708350253842,0.5938138580857009,0.4221001425535348,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504388371583674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.450054332956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69446618522466,260.69446618522466,-12.455533814775322,245.069440222921,276.3194921475383,106717.77107987464,106704.52046962052,13.250610254131878,0.0,nan,276.3194921475383,3.1694921475383353,270.0694817626093,-3.080518237390663,263.8194713777201,-9.330528622279871,257.5694609927286,-15.580539007271398,251.3194506078307,-21.830549392169274,245.069440222921,-28.080559777078975,1.0,1.0,25732.562594343566,25732.562594343566,275.86975484392514,2.719754843925159,275.86975484392514,275.86975484392514,86957.65600069359,86900.31291260214,57.343088091452955,0.0,8648.866644398773,8648.866644398773,0.9206697489612177,3412.945282826005,275.86975484392514,2.719754843925159,1.0,0.002,0.1470695319564034,0.004691190938267135,0.00022678996569549574,0.0017732100221793498,0.11339498284774786,0.11339498284774786,0.0,-1.2125154612990796e-11,1.0,1.0004741640951493,0.23575363040862385,0.09141073236562385,0.0,4.331626735742196e-05,55.75669508235281,0.0,1599162.740294231,265.82230839841486,0.00014897775508870836,1.0,1287199.9016507887,2587.2681713652064,,,,,,,,,,,,,,,,,,,3.0,14238.479156678079,1586.8095114779787,0.36637111543625916,6.175450102142607,2.4910584709185812
2757.0,-29.827329077762617,4.671484708365767,35.00461326073656,30.39661111487078,4.917177093710963,-26.352878460556557,-39.85737027889115,1.442726478285255,-7.325659643431209,-7.325862683681631,40.01453626013087,35757.13411687667,14561.107179998178,14561.107179998178,50318.24129687485,86969.21151670895,86901.1554431058,14561.107179998178,101462.26262310398,101462.26262310398,101462.26262310398,129284.85780032848,125059.44893742127,4225.408862907202,0.0,98828.58916266977,47616.960953514965,56901.80912128311,27822.5951772245,84724.40429850761,21041.48126369792,1586.870401070826,0.0,0.8744698316589231,2.645786050499874,0.0014947306463915918,1.0,1.0,-7.034343679015251,323629.3453831626,1555160.0849010164,4.805374132743669,1555160.0849010164,4.805374132743669,0.756273134467428,0.09141153988385248,3.3958735931844357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3958735931844357,1.2849804209389442,1.2852858882419402,2.642743451844229,5599.656253936517,14238.446896196168,6452.809741610845,0.00047535541932516796,29102.552392120862,2967.6344513285235,19287.880139702724,1966.8164092429856,0.6627556195010809,0.6627556195010809,30672.467327364957,30484.863174865135,1.0076984208818092,0.8,4351.045928062158,4324.433322199387,1.0076984208818092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.8388409575314,2034.6934298245008,8.772602990539815,4.671484708365767,-1.1408247013333197,5.812309409699087,2.492755089141892,3.5,0.7122157397548262,0.6,0.00023770899221897137,1.0001958440217162,0.00023766244744945195,198.77969680065831,0.0,9.351007280877348e-06,26.500754634006405,0.027479304627050963,8.013799791763287e-05,0.0001575709943013385,0.0005350911785997306,0.09141154013314651,0.09141154013314651,0.09141154013314651,0.09146452890484863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489969.0564785207,594.9206409277728,0.0,0.09141154013314651,0.09141153988385248,0.09141153988385248,0.3663712579993301,0.3663712579993301,0.5,9.477426178989743,0.005986472682195654,0.005986472682195654,-6.03108674113173e-11,0.00020304025042605645,0.2915190046663838,-6.03108674113173e-11,27822.5951772245,21041.48126369792,0.756273134467428,0.5939049287332809,0.4220405491538701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450227898876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.253970017606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69454942574293,260.69454942574293,-12.455450574257043,245.0677049516394,276.3213938998539,106726.09315520588,106714.11023263088,11.982922574987988,0.0,nan,276.3213938998539,3.1713938998539106,270.07065611019624,-3.079343889803738,263.8199183205796,-9.330081679420402,257.56918053091545,-15.580819469084531,251.31844274127332,-21.83155725872666,245.0677049516394,-28.082295048360578,1.0,1.0,25732.562594343566,25732.562594343566,275.8718301547072,2.72183015470722,275.8718301547072,275.8718301547072,86957.7328782314,86901.1554431058,56.57743512559682,0.0,8648.866644398773,8648.866644398773,0.9206751869701791,3412.8529611503577,275.8718301547072,2.72183015470722,1.0,0.002,0.14701597890686494,0.004691755087292844,0.0002267083013294549,0.0017732916979918006,0.11335415066472745,0.11335415066472745,0.0,-6.787443870837073e-13,1.0,1.0005862542434973,0.2915190047266947,0.09141153988385248,0.0,5.35530373011206e-05,68.9331044308811,0.0,1599165.2219462886,265.82434035656877,0.00020304031073692386,1.0,1287193.180907382,2586.7826537757796,,,,,,,,,,,,,,,,,,,3.0,14238.446896196168,1586.870401070826,0.3663712579993301,6.175450102142607,2.492755089141892
2758.0,-29.829197291142343,4.678780448441879,35.00483408362326,30.399405292142205,4.919196223736228,-26.354357939620066,-39.85881126774473,1.444356875546376,-7.323535432300048,-7.323821937400494,40.015597952103754,35754.33506968216,14574.511144738126,14574.511144738126,50328.846214420286,86969.37259022122,86902.64085520334,14574.511144738126,101477.15199994146,101477.15199994146,101477.15199994146,129302.10278252218,125075.79586933547,4226.306913186711,0.0,98829.73829924165,47615.14608299039,56905.1024625014,27824.950782580727,84730.05324508213,21043.331632802216,1586.930850980527,0.0,0.8744770877226826,2.645987512048712,0.0014947306463915918,1.0,1.0,-6.977316363481009,323655.59862213134,1555205.876449324,4.805125828411918,1555205.876449324,4.805125828411918,0.7562756102331001,0.09141271352266556,3.3957768821315484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3957768821315484,1.2849728875265385,1.2852782932268008,2.642683682352337,5599.52960955534,14238.414968914263,6452.848700597398,0.0004753809985330364,29103.719628718853,2967.7534763368585,19287.996590720668,1966.8282839420872,0.6627330402017664,0.6627330402017664,30671.768508642414,30484.863174865135,1.0076697226477314,0.8,4350.946797062205,4324.433322199387,1.0076697226477314,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.5078283198934,2034.6934298245008,8.777140881946135,4.678780448441879,-1.1349735263926117,5.813753974834491,2.494429795587586,3.5,0.7126942273107388,0.6,0.00023766244744945195,1.0001941904513685,0.00023761630463200293,198.78123777028821,0.0,9.252155172726423e-06,26.22060775950668,0.02748855678222369,8.012494679125025e-05,0.0001575375006582017,0.000534962202803905,0.09141271374007547,0.09141271374007547,0.09141271374007547,0.09147573693346431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489965.07151225995,594.9219910969765,0.0,0.09141271374007547,0.09141271352266556,0.09141271352266556,0.3663726397424667,0.3663726397424667,0.5,9.47931686575435,0.07329943490611868,0.07329943490611868,4.376943252282217e-12,0.000286505100461909,0.3465055739195009,4.376943252282217e-12,27824.950782580727,21043.331632802216,0.7562756102331001,0.5939904943626535,0.4219793768600918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504615003486665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.973823143104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6946312512894,260.6946312512894,-12.455368748710555,245.06598084855014,276.3232816540376,106734.89192861228,106723.11269415104,11.779234461260394,0.0,nan,276.3232816540376,3.1732816540376234,270.07182149291634,-3.078178507083635,263.82036133185954,-9.329638668140433,257.56890117073755,-15.58109882926243,251.31744100963516,-21.832558990364817,245.06598084855014,-28.084019151449837,1.0,1.0,25732.562594343566,25732.562594343566,275.8740426474331,2.724042647433123,275.8740426474331,275.8740426474331,86957.62480319962,86902.64085520334,54.98394799628295,0.0,8648.866644398773,8648.866644398773,0.9206809119237933,3412.755766542206,275.8740426474331,2.724042647433123,1.0,0.002,0.1469523394611669,0.004692371391465805,0.00022661111150647724,0.001773388884355529,0.11330555575323863,0.11330555575323863,0.0,-4.137993767083792e-12,1.0,1.0006967537245581,0.34650557391512393,0.09141271352266556,0.0,6.363942705344634e-05,81.91579523984302,0.0,1599167.854116027,265.82646456769993,0.00028650509608496577,1.0,1287186.2465236783,2586.132819654255,,,,,,,,,,,,,,,,,,,3.0,14238.414968914263,1586.930850980527,0.3663726397424667,6.175450102142607,2.494429795587586
2759.0,-29.831063053375292,4.685964773971626,35.005075653256604,30.402096756175183,4.9211750518215265,-26.355839242899894,-39.86024851966647,1.4459512432619281,-7.321559428279272,-7.321934430851069,40.01663822764506,35751.58365831866,14587.880888780755,14587.880888780755,50339.464547099415,86969.44553778121,86903.54855826721,14587.880888780755,101491.42944704797,101491.42944704797,101491.42944704797,129318.71186635183,125091.36800509761,4227.343861254223,0.0,98830.80170165791,47613.384445966214,56908.241395212994,27827.282419303872,84735.52381451687,21045.154740772894,1586.9936597868125,0.0,0.8744835714615644,2.6461737115465294,0.0014947306463915918,1.0,1.0,-6.925286027176639,323679.88199402275,1555250.745277543,4.804903955403268,1555250.745277543,4.804903955403268,0.7562777573340689,0.0914142666644418,3.3956850495687676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3956850495687676,1.284965521972891,1.2852708666275303,2.6426273635382462,5599.410276746355,14238.383298070297,6452.8847475890425,0.0004754049747482031,29104.819869619194,2967.8656696852845,19288.104337590958,1966.8392710651403,0.6627116891290117,0.6627116891290117,30671.104937430948,30484.863174865135,1.0076424720667068,0.8,4350.852666101471,4324.433322199387,1.0076424720667068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.1681107447118,2034.6934298245008,8.781700536161221,4.685964773971626,-1.1292679265542205,5.815232700525846,2.4960831516911557,3.5,0.7131666147689016,0.6,0.00023761630463200293,1.0001939386074943,0.00023757023059229978,198.78277673911126,0.0,9.172326366724957e-06,25.994372923298528,0.027497729108590413,8.011193146776321e-05,0.00015750437316423973,0.0005348352451955091,0.09141426692021119,0.09141426692021119,0.09141426692021119,0.09148647319587332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489959.6535210168,594.9238069585085,0.0,0.09141426692021119,0.0914142666644418,0.0914142666644418,0.3663752436025323,0.3663752436025323,0.5,9.481483053984535,0.13723813022772902,0.13723813022772902,-5.292122295941226e-11,0.00037500257178635366,0.3966484036744191,-5.292122295941226e-11,27827.282419303872,21045.154740772894,0.7562777573340689,0.5940774574933975,0.421919663075166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450472677624413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.7475883069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6947084781909,260.6947084781909,-12.455291521809102,245.06426594006135,276.3251510163204,106743.48290083646,106732.36566868701,11.117232149423998,0.0,nan,276.3251510163204,3.175151016320399,270.0729740010755,-3.077025998924455,263.82079698581117,-9.329203014188806,257.56861997056274,-15.581380029437241,251.31644295531385,-21.83355704468613,245.06426594006135,-28.08573405993863,1.0,1.0,25732.562594343566,25732.562594343566,275.87603510450396,2.7260351045039783,275.87603510450396,275.87603510450396,86957.9828884939,86903.54855826721,54.43433022669342,0.0,8648.866644398773,8648.866644398773,0.9206863480073503,3412.6634748166116,275.87603510450396,2.7260351045039783,1.0,0.002,0.14687950581048634,0.004692998512389394,0.0002264996716608553,0.0017735003288698269,0.11324983583042765,0.11324983583042765,0.0,5.306822689621349e-13,1.0,1.0007974974257243,0.39664840372734034,0.0914142666644418,0.0,7.283363810430026e-05,93.74999011533932,0.0,1599170.3178600678,265.8284405717207,0.0003750026247075766,1.0,1287179.8327729576,2585.5416617595224,,,,,,,,,,,,,,,,,,,3.0,14238.383298070297,1586.9936597868125,0.3663752436025323,6.175450102142607,2.4960831516911557
2760.0,-29.83291512791595,4.6930392337030655,35.00533660081068,30.40466165347027,4.923042265940651,-26.357319388547747,-39.861689403746254,1.4474465290479768,-7.319604477789369,-7.32007417775932,40.0176805000926,35748.92713805238,14601.064760761006,14601.064760761006,50349.99189881339,86969.5456673538,86904.49045809112,14601.064760761006,101505.55521885213,101505.55521885213,101505.55521885213,129335.13682731264,125106.62600941503,4228.510817897614,0.0,98831.86013237042,47611.68287690949,56911.30806162326,27829.58160846052,84740.88967008378,21046.95396548812,1587.0552962550735,0.0,0.8744898949473617,2.646357136653593,0.0014947306463915918,1.0,1.0,-6.875923743326837,323703.8161453479,1555295.7012175098,4.804687568215626,1555295.7012175098,4.804687568215626,0.7562799276540182,0.09141614723704569,3.395596276483534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395596276483534,1.2849586200092045,1.2852639038174227,2.6425724716794465,5599.2939674844,14238.351614057192,6452.919539062109,0.0004754282781759979,29105.892481046154,2967.9750456115144,19288.2083316322,1966.849875506131,0.6626908398082189,0.6626908398082189,30670.463470229777,30484.863174865135,1.007616129361258,0.8,4350.761670707333,4324.433322199387,1.007616129361258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.8196551955136,2034.6934298245008,8.786190917355098,4.6930392337030655,-1.123646142406038,5.8166853761091035,2.4977150573066993,3.5,0.7136328735161998,0.6,0.00023757023059229978,1.0001925186186473,0.00023752450270314446,198.78430443842316,0.0,9.158725547780851e-06,25.955828202410935,0.027506887834138193,8.009888521441466e-05,0.0001574713453778851,0.0005347091140179992,0.09141614760746679,0.09141614760746679,0.09141614760746679,0.0914970298382908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489952.9892774205,594.926028824613,0.0,0.09141614760746679,0.09141614723704569,0.09141614723704569,0.36637897009882436,0.36637897009882436,0.5,9.48390952194866,0.1979028135245926,0.1979028135245926,6.423306331271306e-12,0.00046969996992629603,0.4441504344324585,6.423306331271306e-12,27829.58160846052,21046.95396548812,0.7562799276540182,0.5941640699647803,0.42186159806949586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504838403993199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.70904358601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69477304016135,260.69477304016135,-12.455226959838626,245.06255990399987,276.3269861763205,106751.20398210567,106741.90993546383,9.294046641858017,0.0,nan,276.3269861763205,3.176986176320497,270.074100921878,-3.0758990781219495,263.8212156673907,-9.328784332609303,257.56833041291816,-15.58166958708182,251.3154451584605,-21.83455484153947,245.06255990399987,-28.08744009600011,1.0,1.0,25732.562594343566,25732.562594343566,275.87800426201784,2.728004262017862,275.87800426201784,275.87800426201784,86958.07763327686,86904.49045809112,53.58717518573394,0.0,8648.866644398773,8648.866644398773,0.9206916029086285,3412.574257865952,275.87800426201784,2.728004262017862,1.0,0.002,0.14679796523462832,0.004693656448486212,0.0002263747915233487,0.0017736252079292368,0.11318739576167434,0.11318739576167434,0.0,-5.474145442496692e-13,1.0,1.0008929165424452,0.4441504344260352,0.09141614723704569,0.0,8.154056126297865e-05,104.95685057566632,0.0,1599172.765356374,265.8303955222106,0.0004696999635029897,1.0,1287173.5115627567,2584.9835595232767,,,,,,,,,,,,,,,,,,,3.0,14238.351614057192,1587.0552962550735,0.36637897009882436,6.175450102142607,2.4977150573066993
2761.0,-29.834754957926517,4.70000548470163,35.00561522274897,30.40721226660537,4.9248873265099675,-26.35879072949662,-39.863117470499105,1.4489230989251074,-7.317660400801401,-7.3182281089159344,40.018712387544795,35746.270143518,14614.04986600732,14614.04986600732,50360.32000952532,86969.67109013727,86905.32200354955,14614.04986600732,101519.37186955687,101519.37186955687,101519.37186955687,129351.16603362806,125121.36781552575,4229.798218102317,0.0,98832.93184158199,47609.96915705022,56914.40298281307,27831.794164071198,84746.19714688427,21048.691239193766,1587.1128831011586,0.0,0.8744961793501962,2.6465391212721427,0.0014947306463915918,1.0,1.0,-6.829690523875797,323727.5691764845,1555340.2101921898,4.804472520362562,1555340.2101921898,4.804472520362562,0.7562822258281171,0.09141831448934032,3.3955074394829103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3955074394829103,1.2849518049846,1.2852570284124942,2.642517350698305,5599.177172739697,14238.320142062115,6452.954615285341,0.0004754517050862019,29106.969607062,2968.084881897692,19288.313176810738,1966.860566738972,0.6626699184834055,0.6626699184834055,30669.821537823438,30484.863174865135,1.0075897676894268,0.8,4350.670609321469,4324.433322199387,1.0075897676894268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.4625808971434,2034.6934298245008,8.790603790986314,4.70000548470163,-1.118100816390279,5.818106301091909,2.49932579394897,3.5,0.7140930839854199,0.6,0.00023752450270314446,1.0001912485979916,0.00023747908516105507,198.78582205819527,0.0,9.089986639176022e-06,25.761022135424845,0.02751597782077737,8.008595695144393e-05,0.00015743854575170054,0.0005345837533612697,0.09141831455491288,0.09141831455491288,0.09141831455491288,0.0915072997331434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489945.101812046,594.9286485785088,0.0,0.09141831455491288,0.09141831448934032,0.09141831448934032,0.36638376082327084,0.36638376082327084,0.5,9.486579080425347,0.2553203150986292,0.2553203150986292,-6.87805368215777e-12,0.0005677081145449847,0.48853758504014877,-6.87805368215777e-12,27831.794164071198,21048.691239193766,0.7562822258281171,0.5942487297953858,0.42180382538654393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450494921443502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.514237519026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6948263391082,260.6948263391082,-12.455173660891774,245.06086304077962,276.32878963743264,106758.91771693525,106751.24504582385,7.672671111428713,0.0,nan,276.32878963743264,3.178789637432658,270.0752043181107,-3.0747956818892703,263.8216189987628,-9.328381001237176,257.5680336794537,-15.581966320546258,251.31444836010968,-21.835551639890298,245.06086304077962,-28.089136959220355,1.0,1.0,25732.562594343566,25732.562594343566,275.8799464758814,2.729946475881434,275.8799464758814,275.8799464758814,86958.21076354547,86905.32200354955,52.8887599959271,0.0,8648.866644398773,8648.866644398773,0.9206968615198656,3412.484976680325,275.8799464758814,2.729946475881434,1.0,0.002,0.1467082911712163,0.004694345174873763,0.00022623736130431894,0.0017737626405386192,0.11311868065215946,0.11311868065215946,0.0,1.8429381284934543e-12,1.0,1.0009820626124968,0.4885375850470268,0.09141831448934032,0.0,8.967404461240276e-05,115.42549236763985,0.0,1599175.2045942764,265.8323395991986,0.0005677081214230384,1.0,1287167.2384862567,2584.464343043311,,,,,,,,,,,,,,,,,,,3.0,14238.320142062115,1587.1128831011586,0.36638376082327084,6.175450102142607,2.49932579394897
2762.0,-29.83657660049158,4.706864996191016,35.005910322347106,30.4097028792836,4.926706030007237,-26.360248337395614,-39.86453589806331,1.4503777685272279,-7.315743431217243,-7.316412229583578,40.019745084351925,35743.67534302352,14626.85857837157,14626.85857837157,50370.53392139509,86969.75339849804,86906.17792446383,14626.85857837157,101533.0365028354,101533.0365028354,101533.0365028354,129367.02245085774,125135.82187544873,4231.200575409008,0.0,98833.95497402869,47608.310763920934,56917.38245567528,27833.98594802233,84751.36840369762,21050.41246368119,1587.1699938187112,0.0,0.8745022917768916,2.646718079289447,0.0014947306463915918,1.0,1.0,-6.785910874345859,323750.93510325416,1555384.7550424116,4.8042633592590285,1555384.7550424116,4.8042633592590285,0.7562845114239511,0.09142077363437412,3.395421409208929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395421409208929,1.284945091870915,1.2852502553421112,2.6424642038712354,5599.064560990581,14238.288853629972,6452.988040148574,0.00047547421763281025,29108.00842156885,2968.1908114971834,19288.413085963733,1966.8707546372855,0.662649701299081,0.662649701299081,30669.199883503534,30484.863174865135,1.0075642388913546,0.8,4350.582424485589,4324.433322199387,1.0075642388913546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.0970209270072,2034.6934298245008,8.794952064924383,4.706864996191016,-1.1126387413577241,5.81950373754874,2.500915678389709,3.5,0.7145473366827739,0.6,0.00023747908516105507,1.000189360689055,0.0002374341244716399,198.78732469579282,0.0,9.028363440103054e-06,25.586381989252057,0.027525006184217472,8.007311786141979e-05,0.00015740596729963528,0.0005344595913064223,0.09142077384357421,0.09142077384357421,0.09142077384357421,0.09151742011843172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489936.1092930495,594.9316282755844,0.0,0.09142077384357421,0.09142077363437412,0.09142077363437412,0.36638954933413403,0.36638954933413403,0.5,9.48947847032887,0.30966092916531807,0.30966092916531807,5.047695594839752e-11,0.0006687983663482555,0.5305013552377318,5.047695594839752e-11,27833.98594802233,21050.41246368119,0.7562845114239511,0.5943329868311302,0.42174747164865906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505059293880744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.339597372855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6948696801259,260.6948696801259,-12.455130319874058,245.0591765844483,276.3305627757924,106766.67625018898,106760.43707305049,6.2391771384783965,0.0,nan,276.3305627757924,3.1805627757923958,270.07628553755205,-3.0737144624479242,263.82200829923374,-9.327991700766233,257.56773106100707,-15.582268938992911,251.31345382272207,-21.83654617727791,245.0591765844483,-28.090823415551682,1.0,1.0,25732.562594343566,25732.562594343566,275.88186131857503,2.7318613185750564,275.88186131857503,275.88186131857503,86958.2974582219,86906.17792446383,52.119533758072066,0.0,8648.866644398773,8648.866644398773,0.9207019539198354,3412.398516254974,275.88186131857503,2.7318613185750564,1.0,0.002,0.14661092974202442,0.004695060059712347,0.0002260880614302839,0.0017739119393085096,0.11304403071514195,0.11304403071514195,0.0,7.387935749281205e-13,1.0,1.001066327362684,0.5305013551872548,0.09142077363437412,0.0,9.736140419844328e-05,125.31980900346163,0.0,1599177.6160363564,265.83425656878273,0.0006687983158712996,1.0,1287161.067932352,2583.9751606155182,,,,,,,,,,,,,,,,,,,3.0,14238.288853629972,1587.1699938187112,0.36638954933413403,6.175450102142607,2.500915678389709
2763.0,-29.838392376066363,4.713619226284476,35.006220746533515,30.412140930444025,4.928498276739049,-26.36170331078569,-39.86594992512835,1.451809212205988,-7.313853807585076,-7.314625531256097,40.02077747302527,35741.11045991744,14639.492367313918,14639.492367313918,50380.60282723136,86969.80377783219,86907.05178955471,14639.492367313918,101546.54415686862,101546.54415686862,101546.54415686862,129382.69779108754,125149.9863089304,4232.711482157151,0.0,98834.94291672733,47606.681958033434,56920.28995410433,27836.153634218917,84756.44358832325,21052.115281574217,1587.2264544097147,0.0,0.8745082422310593,2.6468941263305004,0.0014947306463915918,1.0,1.0,-6.7445117380704005,323773.9268357681,1555429.2875641435,4.804059742442211,1555429.2875641435,4.804059742442211,0.7562867901294704,0.0914235091190475,3.395337616276242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395337616276242,1.2849384865654372,1.285243590693202,2.6424125759916914,5598.955167709004,14238.257868225322,6453.0202611778,0.0004754960392958286,29109.01774331422,2968.2937336719697,19288.509396776324,1966.8805756069937,0.6626300333066554,0.6626300333066554,30668.594393172,30484.863174865135,1.007539374006478,0.8,4350.496532593901,4324.433322199387,1.007539374006478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.7230866359016,2034.6934298245008,8.799236173920875,4.713619226284476,-1.1072585117342468,5.820877738018723,2.502484973496843,3.5,0.7149957067133837,0.6,0.0002374341244716399,1.0001887535650513,0.00023738931639186587,198.78882251372409,0.0,8.937615165318122e-06,25.32920137851156,0.02753394379938279,8.006032049708493e-05,0.000157373803974555,0.0005343371964512901,0.09142350909920695,0.09142350909920695,0.09142350909920695,0.0915273859805527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489926.0686349089,594.9349493160883,0.0,0.09142350909920695,0.0914235091190475,0.0914235091190475,0.3663962847839417,0.3663962847839417,0.5,9.492594778506636,0.3610691112998552,0.3610691112998552,3.353761712787673e-11,0.0007717236709936515,0.5701137931856692,3.353761712787673e-11,27836.153634218917,21052.115281574217,0.7562867901294704,0.5944161965070017,0.42169195575876467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505168286718468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.08241676211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949030019805,260.6949030019805,-12.455096998019485,245.0574994157439,276.33230658821765,106774.40089470115,106769.60403198835,4.796862712812889,0.0,nan,276.33230658821765,3.1823065882176707,270.0773451537288,-3.0726548462711776,263.82238371921267,-9.32761628078731,257.56742228474184,-15.58257771525814,251.31246085023835,-21.837539149761625,245.0574994157439,-28.092500584256072,1.0,1.0,25732.562594343566,25732.562594343566,275.88374905500694,2.7337490550069674,275.88374905500694,275.88374905500694,86958.3488694514,86907.05178955471,51.29707989668532,0.0,8648.866644398773,8648.866644398773,0.9207069138183004,3412.3143043576233,275.88374905500694,2.7337490550069674,1.0,0.002,0.14650631335525818,0.004695799532356805,0.00022592755907976486,0.0017740724421598764,0.11296377953988243,0.11296377953988243,0.0,1.2396412021886682e-12,1.0,1.0011458580689652,0.5701137931521316,0.0914235091190475,0.0,0.00010461635368374866,134.6574623573051,0.0,1599179.9976484783,265.8361461924149,0.0007717236374560343,1.0,1287154.9964776023,2583.515019464961,,,,,,,,,,,,,,,,,,,3.0,14238.257868225322,1587.2264544097147,0.3663962847839417,6.175450102142607,2.502484973496843
2764.0,-29.84019571390722,4.720269604658483,35.00654538708744,30.41459323083984,4.930263665923111,-26.363149775908028,-39.86735511627046,1.4532177288333021,-7.311993182604965,-7.312868558103783,40.02180853107114,35738.537108579265,14651.9545589658,14651.9545589658,50390.491667545066,86969.93859129315,86907.93507652942,14651.9545589658,101559.88963549522,101559.88963549522,101559.88963549522,129398.18607817782,125163.86137503656,4234.324703141262,0.0,98835.99418424163,47605.022014531045,56923.30241078954,27838.296442682604,84761.59885347214,21053.799025687822,1587.2822550071514,0.0,0.8745140316810703,2.647067222146431,0.0014947306463915918,1.0,1.0,-6.70542182330729,323796.5373084443,1555473.7636513591,4.803861636635216,1555473.7636513591,4.803861636635216,0.756289059175598,0.09142650529743662,3.3952516378190487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3952516378190487,1.2849319882946362,1.285237033301077,2.6423590265857047,5598.84170294347,14238.226939634626,6453.054180728236,0.0004755187677060926,29110.064504005146,2968.400473556734,19288.610784582474,1966.8909142859666,0.6626096888905425,0.6626096888905425,30667.97310706607,30484.863174865135,1.0075138605846246,0.8,4350.408399991052,4324.433322199387,1.0075138605846246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.340888816149,2034.6934298245008,8.803457667490093,4.720269604658483,-1.1019594883944706,5.822229093052954,2.504033941235355,3.5,0.7154382689243872,0.6,0.00023738931639186587,1.000187463293131,0.00023734482294974815,198.79031009153894,0.0,8.907345417381595e-06,25.24341691285944,0.027542851144800172,8.004760497356227e-05,0.0001573417114183036,0.0005342147033902474,0.09142650519237183,0.09142650519237183,0.09142650519237183,0.09153719543379008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489915.0352900832,594.9385935808599,0.0,0.09142650519237183,0.09142650529743662,0.09142650529743662,0.3664039175859719,0.3664039175859719,0.5,9.49591549017288,0.4096754003347769,0.4096754003347769,-2.5352164811920375e-11,0.0008753754988219953,0.6074467347964969,-2.5352164811920375e-11,27838.296442682604,21053.799025687822,0.756289059175598,0.5944967101747974,0.4216359482595494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450527693007685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.99663229646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69492681543886,260.69492681543886,-12.455073184561115,245.0558317501635,276.3340218807143,106781.97234618144,106778.54426899386,3.428077187550528,0.0,nan,276.3340218807143,3.18402188071434,270.07838385461355,-3.071616145386429,263.82274582849396,-9.327254171506013,257.56710780238,-15.58289219761997,251.31146977626815,-21.838530223731823,245.0558317501635,-28.094168249836486,1.0,1.0,25732.562594343566,25732.562594343566,275.8856081556415,2.7356081556415006,275.8856081556415,275.8856081556415,86958.49115856669,86907.93507652942,50.55608203726297,0.0,8648.866644398773,8648.866644398773,0.9207120030150213,3412.227896008144,275.8856081556415,2.7356081556415006,1.0,0.002,0.14639486081807537,0.004696561792802817,0.00022575649975231207,0.0017742435038861522,0.11287824987615604,0.11287824987615604,0.0,3.6384640959841175e-12,1.0,1.0012208013066501,0.6074467348218491,0.09142650529743662,0.0,0.00011145250573150302,143.45598419467393,0.0,1599182.3459169504,265.838006817395,0.0008753755241741601,1.0,1287149.0259740732,2583.0829204539405,,,,,,,,,,,,,,,,,,,3.0,14238.226939634626,1587.2822550071514,0.3664039175859719,6.175450102142607,2.504033941235355
2765.0,-29.84198719560251,4.726817547924295,35.00688319243768,30.41696101371201,4.93200188100221,-26.364588287959354,-39.86875524334607,1.4546029745779956,-7.310161638604313,-7.31114048480986,40.02283768272027,35736.03536233376,14664.246777125258,14664.246777125258,50400.282139459014,86969.98917988942,86908.82748263168,14664.246777125258,101573.07425975693,101573.07425975693,101573.07425975693,129413.48833186712,125177.45406000732,4236.034271859799,0.0,98836.96309573608,47603.435686132325,56926.14156622639,27840.414072110194,84766.55563833658,21055.46347989288,1587.3373736113856,0.0,0.8745196669973092,2.647237459886906,0.0014947306463915918,1.0,1.0,-6.668544962936153,323818.777081573,1555518.1584616576,4.803668806610952,1555518.1584616576,4.803668806610952,0.7562913189924749,0.09142974726854682,3.3951700206762236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3951700206762236,1.284925598329468,1.2852305846451813,2.6423086481351796,5598.734957052056,14238.196199687345,6453.085406620429,0.00047554001985961253,29111.049665798622,2968.5009321020557,19288.704120863873,1966.900431937907,0.6625904713949693,0.6625904713949693,30667.383333199446,30484.863174865135,1.0074896413480467,0.8,4350.3247375600695,4324.433322199387,1.0074896413480467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.9505356147695,2034.6934298245008,8.807617081375096,4.726817547924295,-1.0967403798868345,5.823557927811129,2.5055628374219885,3.5,0.7158750964062824,0.6,0.00023734482294974815,1.0001862334307454,0.00023730062963937235,198.79178790859575,0.0,8.844865155621602e-06,25.066347851031622,0.027551696009955794,8.003493713147951e-05,0.00015730988581826863,0.0005340938082861855,0.09142974743260456,0.09142974743260456,0.09142974743260456,0.09154685112378008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.06435541133,594.942543088403,0.0,0.09142974743260456,0.09142974726854682,0.09142974726854682,0.3664123996277814,0.3664123996277814,0.5,9.499428612340104,0.4556028182084333,0.4556028182084333,-1.5973000699887052e-11,0.0009788462055553282,0.6425955218737158,-1.5973000699887052e-11,27840.414072110194,21055.46347989288,0.7562913189924749,0.5945774457852921,0.42158177943202585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505384830784962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.81956323463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949414567726,260.6949414567726,-12.45505854322738,245.054173660719,276.335709252819,106789.58476310529,106787.47706578426,2.107697321023913,0.0,nan,276.335709252819,3.185709252819038,270.0794021344244,-3.0705978655755644,263.8230950159883,-9.326904984011662,257.56678789755205,-15.58321210244793,251.3104807791327,-21.839519220867288,245.054173660719,-28.09582633928099,1.0,1.0,25732.562594343566,25732.562594343566,275.8874394107902,2.7374394107902162,275.8874394107902,275.8874394107902,86958.54262391783,86908.82748263168,49.71514128615672,0.0,8648.866644398773,8648.866644398773,0.9207168339951067,3412.1458707796046,275.8874394107902,2.7374394107902162,1.0,0.002,0.14627697306345291,0.004697345343754986,0.00022557550202970773,0.001774424502743113,0.11278775101485386,0.11278775101485386,0.0,4.772820593607063e-12,1.0,1.001291350583897,0.6425955218896888,0.09142974726854682,0.0,0.00011788771778379153,151.73836884126527,0.0,1599184.6594693258,265.83983836139566,0.000978846221528329,1.0,1287143.1536197565,2582.6776078382186,,,,,,,,,,,,,,,,,,,3.0,14238.196199687345,1587.3373736113856,0.3664123996277814,6.175450102142607,2.5055628374219885
2766.0,-29.843766887442374,4.733264449297023,35.00723315082677,30.41931112473833,4.933712888220428,-26.366018909888542,-39.87014653449876,1.455964911705876,-7.308360217163113,-7.309441468343643,40.02386397135343,35733.54497577129,14676.371812197873,14676.371812197873,50409.91678796917,86970.07015447319,86909.72095016707,14676.371812197873,101586.09276236495,101586.09276236495,101586.09276236495,129428.59851489862,125190.76407123418,4237.834443664434,0.0,98837.94873060584,47601.84707049947,56929.001844562634,27842.505752533678,84771.50759709631,21057.108011579618,1587.3917915214388,0.0,0.8745251510493338,2.647404834880165,0.0014947306463915918,1.0,1.0,-6.633821257758939,323840.64407345356,1555562.430723111,4.8034811540526645,1555562.430723111,4.8034811540526645,0.7562935677821818,0.09143322153771165,3.395088316310183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.395088316310183,1.2849193168731896,1.2852242449101596,2.642257978167861,5598.627593471537,14238.165637146918,6453.116957859898,0.0004755614222234857,29112.040548631132,2968.601974031003,19288.798429630056,1966.910048755697,0.6625711583977932,0.6625711583977932,30666.792926208815,30484.863174865135,1.007465396228675,0.8,4350.240985317217,4324.433322199387,1.007465396228675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.5521343698697,2034.6934298245008,8.811715652329552,4.733264449297023,-1.091600382852583,5.824864832149606,2.507071916314939,3.5,0.7163062618042683,0.6,0.00023730062963937235,1.0001850104076822,0.00023725673467416496,198.79325601919606,0.0,8.785267183205903e-06,24.89744719720553,0.027560481277139,8.002235106940513e-05,0.00015727827856996723,0.0005339736459822739,0.09143322156946097,0.09143322156946097,0.09143322156946097,0.09155635208541732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489890.207328694,594.9467810106621,0.0,0.09143322156946097,0.09143322153771165,0.09143322153771165,0.3664216847699011,0.3664216847699011,0.5,9.503122515930022,0.4989621830093256,0.4989621830093256,-2.7682744985213503e-11,0.001081251180551135,0.6756202105847251,-2.7682744985213503e-11,27842.505752533678,21057.108011579618,0.7562935677821818,0.5946563676507727,0.42152777494068394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505492023610582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.6506625808,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949471919817,260.6949471919817,-12.455052808018252,245.05252519539033,276.33736918856465,106797.0933067668,106796.26769326649,0.8256135003261846,0.0,nan,276.33736918856465,3.1873691885646735,270.0804003899559,-3.0695996100440652,263.82343159128243,-9.326568408717549,257.5664627926692,-15.583537207330778,251.3094939940275,-21.840506005972486,245.05252519539033,-28.097474804609647,1.0,1.0,25732.562594343566,25732.562594343566,275.8892417318363,2.73924173183633,275.8892417318363,275.8892417318363,86958.62763272793,86909.72095016707,48.906682560860645,0.0,8648.866644398773,8648.866644398773,0.920721670075801,3412.0637578917335,275.8892417318363,2.73924173183633,1.0,0.002,0.14615303966209045,0.004698148540864687,0.00022538516652974622,0.0017746148270198665,0.11269258326487311,0.11269258326487311,0.0,-6.45038709945478e-12,1.0,1.0013576283538035,0.6756202106124078,0.09143322153771165,0.0,0.00012393333975849056,159.51923422534963,0.0,1599186.9358302287,265.84163978283686,0.0010812512082338799,1.0,1287137.379951234,2582.298254103619,,,,,,,,,,,,,,,,,,,3.0,14238.165637146918,1587.3917915214388,0.3664216847699011,6.175450102142607,2.507071916314939
