time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-29.845535002781887,4.73961167804629,35.00759429944505,30.42164813904094,4.935395935214643,-26.367441909033058,-39.871529024653114,1.4573028422876562,-7.306589874798476,-7.307771763501976,40.02488678470321,35731.06175610626,14688.332531399841,14688.332531399841,50419.394287506104,86970.19084080419,86910.61244713665,14688.332531399841,101598.94497853648,101598.94497853648,101598.94497853648,129443.51599346296,125203.79633618661,4239.719657276353,0.0,98838.95905006293,47600.25064676412,56931.89822588756,27844.571014926474,84776.46924081404,21058.732224212512,1587.4455013408833,0.0,0.8745304848207625,2.6475693304209673,0.0014947306463915918,1.0,1.0,-6.601167392184891,323862.13494626916,1555606.5540132099,4.80329864518214,1555606.5540132099,4.80329864518214,0.7562958040518448,0.09143691420451273,3.3950061872932795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3950061872932795,1.2849131471919517,1.285218017360622,2.6422067473686637,5598.519041555565,14238.13525108054,6453.149069117992,0.0004755831012664665,29113.04239149673,2968.7041335722934,19288.894412329384,1966.919836267164,0.6625516547855967,0.6625516547855967,30666.199447768733,30484.863174865135,1.0074410250975445,0.8,4350.156797373594,4324.433322199387,1.0074410250975445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.145790364558,2034.6934298245008,8.815754669455417,4.73961167804629,-1.0865387562513114,5.826150434297602,2.508561427475586,3.5,0.716731836421596,0.6,0.00023725673467416496,1.0001838095147324,0.00023721313264336565,198.79471459896644,0.0,8.726023056425215e-06,24.72954934190906,0.027569207300195426,8.000984643636039e-05,0.0001572468882378046,0.0005338541584999614,0.09143691429964505,0.09143691429964505,0.09143691429964505,0.09156569739221254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489876.51519267727,594.9512907043355,0.0,0.09143691429964505,0.09143691420451273,0.09143691420451273,0.36643172821774583,0.36643172821774583,0.5,9.506986023955255,0.5398589189060203,0.5398589189060203,4.3087311496492475e-11,0.001181888703513323,0.7066043713170984,4.3087311496492475e-11,27844.571014926474,21058.732224212512,0.7562958040518448,0.5947333586668485,0.4214738131474838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505598512490279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.48276472551,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949441509233,260.6949441509233,-12.4550558490767,245.05088634969982,276.3390019521351,106804.47591412826,106804.91368925372,-0.4377751254546567,0.0,nan,276.3390019521351,3.189001952135129,270.08137883169377,-3.0686211683062083,263.8237557111453,-9.326244288854696,257.5661325906738,-15.58386740932616,251.30850947019164,-21.84149052980834,245.05088634969982,-28.099113650300154,1.0,1.0,25732.562594343566,25732.562594343566,275.89101451341696,2.741014513416985,275.89101451341696,275.89101451341696,86958.75570079681,86910.61244713665,48.14325366016419,0.0,8648.866644398773,8648.866644398773,0.9207265312288502,3411.981218229746,275.89101451341696,2.741014513416985,1.0,0.002,0.14602343463448014,0.004698969912441171,0.00022518606985689338,0.0017748139369373585,0.11259303492844669,0.11259303492844669,0.0,6.794251793118544e-12,1.0,1.0014198040385014,0.7066043712740111,0.09143691420451273,0.0,0.00012960497412071293,166.8186714249335,0.0,1599189.1728819227,265.8434101252015,0.0011818886604260115,1.0,1287131.705836846,2581.9437535864013,,,,,,,,,,,,,,,,,,,3.0,14238.13525108054,1587.4455013408833,0.36643172821774583,6.175450102142607,2.508561427475586
2768.0,-29.847291636614447,4.745860597875839,35.007965721236694,30.42390290591868,4.937051468848544,-26.368857326049056,-39.87290271380914,1.4586171589643995,-7.304849691958054,-7.306129839349786,40.02590551758206,35728.633923383946,14700.1296029152,14700.1296029152,50428.763526299146,86970.23195018832,86911.50115119491,14700.1296029152,101611.63075411011,101611.63075411011,101611.63075411011,129458.24031090167,125216.55572231158,4241.6845885901,0.0,98839.89107666293,47598.7109189789,56934.64461964892,27846.609556791565,84781.25417644049,21060.33593702747,1587.4984667618107,0.0,0.874535679227232,2.647731105937916,0.0014947306463915918,1.0,1.0,-6.570504031753387,323883.2693449153,1555650.5022170828,4.803120906379431,1555650.5022170828,4.803120906379431,0.7562980295348387,0.09144081228551501,3.394928245883424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394928245883424,1.2849070874564912,1.2852119001598985,2.6421585490697055,5598.416915143711,14238.105037606989,6453.178601807997,0.000475603368094443,29113.985309266216,2968.8002844259986,19288.982687516138,1966.9288378310778,0.662533228708368,0.662533228708368,30665.636227043862,30484.863174865135,1.0074178966054268,0.8,4350.076901641197,4324.433322199387,1.0074178966054268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.7316067513013,2034.6934298245008,8.819734109181418,4.745860597875839,-1.0815539012363606,5.8274144991122,2.5100316155637765,3.5,0.717151890161079,0.6,0.00023721313264336565,1.000182618447446,0.00023716982105886282,198.79616372590237,0.0,8.667853268685544e-06,24.564696163454833,0.02757787515346411,7.999742319760549e-05,0.00015721570944576016,0.0005337360526940126,0.09144081195509146,0.09144081195509146,0.09144081195509146,0.09157489158196011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489862.0368286175,594.9560562110698,0.0,0.09144081195509146,0.09144081228551501,0.09144081228551501,0.36644248687864633,0.36644248687864633,0.5,9.511008401998996,0.5783922851048828,0.5783922851048828,1.3585577107733116e-11,0.0012801473917534167,0.7356258075964206,1.3585577107733116e-11,27846.609556791565,21060.33593702747,0.7562980295348387,0.5948103034823067,0.4214213893206646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505704310160936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.317911547056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69493247187165,260.69493247187165,-12.455067528128325,245.04925710770738,276.3406078360264,106811.87996917691,106813.56123295818,-1.6812637812732945,0.0,nan,276.3406078360264,3.190607836026402,270.08233769040663,-3.067662309593345,263.8240675446956,-9.325932455304383,257.5657973990242,-15.5842026009758,251.3075272533697,-21.84247274663028,245.04925710770738,-28.1007428922926,1.0,1.0,25732.562594343566,25732.562594343566,275.8927591913859,2.7427591913859146,275.8927591913859,275.8927591913859,86958.79743786888,86911.50115119491,47.29628667396901,0.0,8648.866644398773,8648.866644398773,0.9207311444625063,3411.902887112841,275.8927591913859,2.7427591913859146,1.0,0.002,0.1458885174309855,0.004699808125543367,0.0002249787669802314,0.0017750212264634599,0.1124893834901157,0.1124893834901157,0.0,-6.5563088812170545e-12,1.0,1.0014780353056962,0.735625807582835,0.09144081228551501,0.0,0.00013491712669169318,173.65535862017288,0.0,1599191.3708546513,265.8451503080419,0.0012801473781678396,1.0,1287126.1260774003,2581.613104591726,,,,,,,,,,,,,,,,,,,3.0,14238.105037606989,1587.4984667618107,0.36644248687864633,6.175450102142607,2.5100316155637765
2769.0,-29.849036881607905,4.752012546920037,35.008346544391,30.42614028034734,4.938679802390357,-26.37026521316167,-39.87427140874786,1.459908134847951,-7.303140627820426,-7.3045161537844105,40.02691964003711,35726.229198903275,14711.766095776227,14711.766095776227,50437.9952946795,86970.30380879594,86912.38401828466,14711.766095776227,101624.15011406089,101624.15011406089,101624.15011406089,129472.77133729417,125229.04725588387,4243.724081410297,0.0,98840.84026490964,47597.1807366396,56937.39947585559,27848.62122323327,84786.02069908887,21061.91896789436,1587.5506995446888,0.0,0.8745407337967919,2.6478901220223263,0.0014947306463915918,1.0,1.0,-6.541750837339691,323904.04132186976,1555694.2524579568,4.8029479536874105,1555694.2524579568,4.8029479536874105,0.7563002419065197,0.09144490240772701,3.394850198271873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394850198271873,1.2849011363909113,1.285205892028573,2.642110044207356,5598.314139160816,14238.074995209117,6453.208470549889,0.0004756237917584338,29114.934236339483,2968.897048058153,19289.071967184467,1966.9379418236063,0.6625147015825653,0.6625147015825653,30665.072236292206,30484.863174865135,1.0073947365988025,0.8,4349.996896676573,4324.433322199387,1.0073947365988025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.3096867504084,2034.6934298245008,8.823655384891037,4.752012546920037,-1.0766451933866685,5.8286577403067055,2.511482725842434,3.5,0.7175664930978384,0.6,0.00023716982105886282,1.0001814369649196,0.00023712679749242468,198.79760347608732,0.0,8.610176844052313e-06,24.401241176044255,0.027586485330308164,7.9985046898614e-05,0.0001571847741602488,0.0005336187617232403,0.09144490239568213,0.09144490239568213,0.09144490239568213,0.09158393389677802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489846.81944646325,594.9610621207637,0.0,0.09144490239568213,0.09144490240772701,0.09144490240772701,0.3664539193279832,0.3664539193279832,0.5,9.5151793373924,0.614658596184313,0.614658596184313,3.029754225281067e-11,0.001375525963965174,0.7627653164446997,3.029754225281067e-11,27848.62122323327,21061.91896789436,0.7563002419065197,0.5948857474239444,0.4213693354674351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505809422277847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.15445655964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6949122879794,260.6949122879794,-12.4550877120206,245.0476374431451,276.34218713280717,106819.17129309756,106822.07687661645,-2.9055835188649155,0.0,nan,276.34218713280717,3.1921871328071916,270.08327719490353,-3.066722805096447,263.8243672569479,-9.325632743052097,257.565457318998,-15.584542681001949,251.3065473810748,-21.84345261892517,245.0476374431451,-28.10236255685487,1.0,1.0,25732.562594343566,25732.562594343566,275.8944749558856,2.7444749558856074,275.8944749558856,275.8944749558856,86958.87315738229,86912.38401828466,46.48913909762632,0.0,8648.866644398773,8648.866644398773,0.9207357639253109,3411.8244492632325,275.8944749558856,2.7444749558856074,1.0,0.002,0.1457486325380733,0.00470066180113056,0.00022476378888558013,0.001775236204674438,0.11238189444279006,0.11238189444279006,0.0,-6.439982228045871e-12,1.0,1.001532485617274,0.7627653164144022,0.09144490240772701,0.0,0.000139884806785369,180.04862234795735,0.0,1599193.527909252,265.84685937217955,0.0013755259336676318,1.0,1287120.6422310988,2581.305250902729,,,,,,,,,,,,,,,,,,,3.0,14238.074995209117,1587.5506995446888,0.3664539193279832,6.175450102142607,2.511482725842434
2770.0,-29.850776160963992,4.7580683725543675,35.008735421971856,30.428299703076505,4.940246078559127,-26.37167393702515,-39.875640138611175,1.4611438543804396,-7.3015136999006245,-7.302977407218981,40.027913701617294,35723.86947700882,14723.300913334253,14723.300913334253,50447.170390343075,86970.37750181614,86912.95410316096,14723.300913334253,101636.25501649521,101636.25501649521,101636.25501649521,129486.8368297347,125241.0061055693,4245.830724165406,0.0,98841.7756990896,47595.681254977244,56940.104937902615,27850.581813239485,84790.6867511421,21063.460445414104,1587.6022061757812,0.0,0.8745454481780094,2.6480417959911753,0.0014947306463915918,1.0,1.0,-6.515933133711087,323923.84963108355,1555737.1381549304,4.80278664237523,1555737.1381549304,4.80278664237523,0.7563023489656884,0.09144917362284442,3.3947743424790002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3947743424790002,1.284895443328881,1.2852001423325874,2.642062714211117,5598.213852578229,14238.045122413194,6453.237381606961,0.0004756436760296101,29115.860356983663,2968.991486081757,19289.158384268783,1966.9467539138018,0.662496596280114,0.662496596280114,30664.52408166275,30484.863174865135,1.0073722269969003,0.8,4349.919138146651,4324.433322199387,1.0073722269969003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.880131246443,2034.6934298245008,8.827553393978746,4.7580683725543675,-1.0718346169670863,5.829902989521454,2.512914998133893,3.5,0.7179757137525409,0.6,0.00023712679749242468,1.0001808192958301,0.00023708392814348513,198.79903832315023,0.0,8.552981900895289e-06,24.23915070713725,0.02759503831220906,7.997267205396434e-05,0.00015715412543846035,0.0005335027928532116,0.09144917322146193,0.09144917322146193,0.09144917322146193,0.09159264519458436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489830.86241583957,594.966307870169,0.0,0.09144917322146193,0.09144917362284442,0.09144917362284442,0.36646598572991296,0.36646598572991296,0.5,9.519483467453876,0.6485564038074472,0.6485564038074472,1.602984411874786e-11,0.001463707318350771,0.7870442735078882,1.602984411874786e-11,27850.581813239485,21063.460445414104,0.7563023489656884,0.5949612194839732,0.42131831744513654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450591385435765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.99236609074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69488004630665,260.69488004630665,-12.455119953693327,245.0460260809245,276.3437340116908,106826.06651415456,106830.70787790054,-4.641363745950599,0.0,nan,276.3437340116908,3.1937340116908217,270.0841924255689,-3.065807574431062,263.8246508394008,-9.32534916059916,257.5651092531843,-15.584890746815688,251.30556766707045,-21.84443233292953,245.0460260809245,-28.103973919075486,1.0,1.0,25732.562594343566,25732.562594343566,275.8960796168534,2.7460796168534216,275.8960796168534,275.8960796168534,86959.09682621175,86912.95410316096,46.14272305079794,0.0,8648.866644398773,8648.866644398773,0.9207402536048483,3411.748214191395,275.8960796168534,2.7460796168534216,1.0,0.002,0.14560430305282038,0.004701520563514229,0.00022454192075998503,0.0017754580624156117,0.11227096037999251,0.11227096037999251,0.0,-1.6824403415577338e-11,1.0,1.0015811932452492,0.7870442734918583,0.09144917362284442,0.0,0.00014432937839297367,185.768567479262,0.0,1599195.577589965,265.84848630009935,0.0014637073023209268,1.0,1287115.4130066265,2581.0313724657744,,,,,,,,,,,,,,,,,,,3.0,14238.045122413194,1587.6022061757812,0.36646598572991296,6.175450102142607,2.512914998133893
2771.0,-29.85249893504556,4.764029994045781,35.009132031112706,30.43042926527562,4.94178690308894,-26.37307035123034,-39.876995666976995,1.462358319879183,-7.29985413813597,-7.301406078069781,40.02891455468072,35721.53275134144,14734.60541164789,14734.60541164789,50456.13816298933,86970.45755733445,86913.81766165659,14734.60541164789,101648.42307330448,101648.42307330448,101648.42307330448,129500.94033514836,125252.93879749966,4248.001537648705,0.0,98842.70605350046,47594.19082941651,56942.79469342661,27852.51726184389,84795.3119552705,21064.986917270264,1587.6515785733231,0.0,0.8745503176602722,2.6481967119922607,0.0014947306463915918,1.0,1.0,-6.490778554288568,323944.07835993357,1555780.3177537858,4.802620025130269,1555780.3177537858,4.802620025130269,0.7563045996610118,0.09145359765126992,3.394699323803642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394699323803642,1.2848898494455812,1.2851944920374998,2.6420158313714013,5598.1145134666585,14238.01531095404,6453.265925374715,0.00047566335435287194,29116.777842566236,2969.0850435741295,19289.24370350075,1966.9554540542133,0.6624786508932154,0.6624786508932154,30663.98197386327,30484.863174865135,1.0073499658029479,0.8,4349.842237390402,4324.433322199387,1.0073499658029479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.4429829046594,2034.6934298245008,8.831350883801749,4.764029994045781,-1.0670691494664855,5.831099143512266,2.5143285264451163,3.5,0.7183795789843189,0.6,0.00023708392814348513,1.0001791057558358,0.00023704147265136147,198.80045957189253,0.0,8.522385342722846e-06,24.152440061276547,0.027603560697551783,7.996041830998841e-05,0.00015712350983349672,0.0005333870725854261,0.09145359736581483,0.09145359736581483,0.09145359736581483,0.09160136217215885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489814.31684118,594.9717455606693,0.0,0.09145359736581483,0.09145359765126992,0.09145359765126992,0.36647862590222985,0.36647862590222985,0.5,9.523916410781117,0.6803802842568416,0.6803802842568416,1.0629719326971099e-11,0.001551939933790436,0.8106275237811928,1.0629719326971099e-11,27852.51726184389,21064.986917270264,0.7563045996610118,0.5950345248992648,0.4212677791690245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506017930892852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.905655444876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69483712590403,260.69483712590403,-12.455162874095947,245.04442413110093,276.34525012070935,106832.95805603522,106839.1366839298,-6.178627894571804,0.0,nan,276.34525012070935,3.1952501207093746,270.0850849228062,-3.0649150771938025,263.82491972487014,-9.325080275129835,257.564754526916,-15.585245473084,251.30458932902155,-21.845410670978424,245.04442413110093,-28.105575868899052,1.0,1.0,25732.562594343566,25732.562594343566,275.89775079243697,2.747750792436989,275.89775079243697,275.89775079243697,86959.03443331918,86913.81766165659,45.216771662584506,0.0,8648.866644398773,8648.866644398773,0.9207446936850926,3411.67282042266,275.89775079243697,2.747750792436989,1.0,0.002,0.1454556562887195,0.004702402810978745,0.0002243134083386906,0.0017756865884211933,0.1121567041693453,0.1121567041693453,0.0,-3.2401160747486113e-12,1.0,1.0016285019675524,0.8106275237705631,0.09145359765126992,0.0,0.0001486466683036575,191.32462409272003,0.0,1599197.6659368286,265.850145861864,0.0015519399231607167,1.0,1287110.0730080232,2580.766594202697,,,,,,,,,,,,,,,,,,,3.0,14238.01531095404,1587.6515785733231,0.36647862590222985,6.175450102142607,2.5143285264451163
2772.0,-29.8542111940179,4.769898698939198,35.009535609579736,30.43254653401675,4.943345480291177,-26.37445552662788,-39.878341800626345,1.4635898136089671,-7.298225605325058,-7.2998616704843045,40.02990887490832,35719.220012073376,14745.755393306981,14745.755393306981,50464.975405380355,86970.47950706909,86914.66063685242,14745.755393306981,101660.41603015941,101660.41603015941,101660.41603015941,129514.84277312618,125264.61014886675,4250.232624259432,0.0,98843.5868003066,47592.734311980574,56945.39165369558,27854.426742966763,84799.81839666235,21066.493231338074,1587.7002753107577,0.0,0.8745550621795757,2.64834901410396,0.0014947306463915918,1.0,1.0,-6.467355280107256,323963.961478597,1555823.2164036976,4.802457684807896,1555823.2164036976,4.802457684807896,0.7563068314323632,0.09145817836639432,3.3946260396250527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3946260396250527,1.2848841750840412,1.28518876177736,2.6419704635268144,5598.018384447971,14237.985772174576,6453.293257729094,0.000475682341689822,29117.66587733599,2969.17559791937,19289.32540173707,1966.963784955828,0.6624612523200598,0.6624612523200598,30663.45239775226,30484.863174865135,1.0073282193070867,0.8,4349.767114318077,4324.433322199387,1.0073282193070867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.9984135565612,2034.6934298245008,8.835092516286121,4.769898698939198,-1.0623766235998175,5.832275322539015,2.5157237295492836,3.5,0.7187782084426525,0.6,0.00023704147265136147,1.0001780149732127,0.0002369992832303058,198.80187216364112,0.0,8.440171345533958e-06,23.91944559324324,0.027612000868897316,7.994825121036841e-05,0.00015709322144099306,0.0005332727401521797,0.0914581783416311,0.0914581783416311,0.0914581783416311,0.09160993708107348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489797.16166891286,594.9773813859257,0.0,0.0914581783416311,0.09145817836639432,0.09145817836639432,0.3664918235461177,0.3664918235461177,0.5,9.52846916953999,0.7102260196369343,0.7102260196369343,9.663381206337363e-12,0.0016360651592322029,0.8325063903770342,9.663381206337363e-12,27854.426742966763,21066.493231338074,0.7563068314323632,0.5951071164955067,0.42121811918266155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450612102117581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.672660976845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6947880381279,260.6947880381279,-12.455211961872067,245.04283185993293,276.34674421632576,106840.25068945753,106847.31714204837,-7.066452590841887,0.0,nan,276.34674421632576,3.196744216325783,270.08596174506823,-3.064038254931745,263.8251792737795,-9.32482072622048,257.5643968024559,-15.58560319754406,251.3036143312052,-21.846385668794767,245.04283185993293,-28.107168140067046,1.0,1.0,25732.562594343566,25732.562594343566,275.89939266657274,2.74939266657276,275.89939266657274,275.89939266657274,86959.06012987853,86914.66063685242,44.39949302611058,0.0,8648.866644398773,8648.866644398773,0.9207490310561397,3411.599169823178,275.89939266657274,2.74939266657276,1.0,0.002,0.14530300371238905,0.004703296751118346,0.00022407870454966574,0.0017759212906363268,0.11203935227483287,0.11203935227483287,0.0,-4.814007699416312e-12,1.0,1.001672389152253,0.8325063903673708,0.09145817836639432,0.0,0.00015265246549472613,196.47972480301465,0.0,1599199.71174899,265.8517743946749,0.0016360651495688217,1.0,1287104.8244537045,2580.522311085282,,,,,,,,,,,,,,,,,,,3.0,14237.985772174576,1587.7002753107577,0.3664918235461177,6.175450102142607,2.5157237295492836
2773.0,-29.855908171412107,4.7756756675967384,35.00994565820857,30.434654896985762,4.944874993043051,-26.37582985495908,-39.879678714182205,1.4647966770694902,-7.296635801370712,-7.298352862456567,40.03090273389153,35716.9230313698,14756.76374465561,14756.76374465561,50473.68677602541,86970.55129452543,86915.55670507727,14756.76374465561,101672.32044973287,101672.32044973287,101672.32044973287,129528.66251036932,125276.14141811374,4252.521092255584,0.0,98844.49962877051,47591.27466448906,56948.0277380905,27856.34206063645,84804.36979872696,21068.001566882805,1587.7500285055787,0.0,0.8745596097176264,2.648497827494016,0.0014947306463915918,1.0,1.0,-6.4452979382064655,323983.3872058795,1555866.09604712,4.802302085502997,1555866.09604712,4.802302085502997,0.7563089770014639,0.09146292026829138,3.3945520166520557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3945520166520557,1.2848786154650091,1.285183146629292,2.641924284360151,5597.920536335159,14237.956386621994,6453.321359456755,0.000475701721673913,29118.569738771555,2969.267766135383,19289.409399681615,1966.972350362419,0.6624435737308089,0.6624435737308089,30662.917480543263,30484.863174865135,1.0073062535798736,0.8,4349.691233583762,4324.433322199387,1.0073062535798736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.546520245327,2034.6934298245008,8.838785601785576,4.7756756675967384,-1.0577604756777559,5.833436143274494,2.517100838848874,3.5,0.7191716682425354,0.6,0.0002369992832303058,1.000176428546201,0.00023695747716709776,198.80327216572192,0.0,8.387335891368225e-06,23.76970991613755,0.027620388204788685,7.993616914103957e-05,0.00015706311408926623,0.0005331589106733706,0.0914629197514314,0.0914629197514314,0.0914629197514314,0.09161843204234552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489779.46100323414,594.9831947602734,0.0,0.0914629197514314,0.09146292026829138,0.09146292026829138,0.36650554381133926,0.36650554381133926,0.5,9.533134550251365,0.7382262616037565,0.7382262616037565,-4.376943252282217e-12,0.0017170610858556756,0.8530549242501024,-4.376943252282217e-12,27856.34206063645,21068.001566882805,0.7563089770014639,0.5951779005706743,0.421168427006057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506223483623308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.52292529974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6947326513271,260.6947326513271,-12.455267348672862,245.04124988299563,276.3482154196621,106847.3739995044,106855.34722809332,-7.973228588925917,0.0,nan,276.3482154196621,3.1982154196621195,270.0868223123349,-3.0631776876650747,263.8254292050025,-9.324570794997499,257.564036097641,-15.58596390235897,251.3026429903269,-21.84735700967309,245.04124988299563,-28.108750117004348,1.0,1.0,25732.562594343566,25732.562594343566,275.9010050798775,2.7510050798775296,275.9010050798775,275.9010050798775,86959.13552429418,86915.55670507727,43.57881921691296,0.0,8648.866644398773,8648.866644398773,0.9207534121023387,3411.524776735316,275.9010050798775,2.7510050798775296,1.0,0.002,0.14514658836876873,0.004704199935150606,0.00022383818020946822,0.0017761618223829348,0.11191909010473411,0.11191909010473411,0.0,2.592402854884046e-12,1.0,1.0017136054591966,0.8530549242544794,0.09146292026829138,0.0,0.00015641522883120447,201.32199360948977,0.0,1599201.7072914017,265.85336419862927,0.0017170610902326189,1.0,1287099.6968380006,2580.2938335472368,,,,,,,,,,,,,,,,,,,3.0,14237.956386621994,1587.7500285055787,0.36650554381133926,6.175450102142607,2.517100838848874
2774.0,-29.85760311767077,4.781362085944017,35.01036140680213,30.4367154481821,4.946371984737157,-26.377205607421388,-39.881015627738066,1.4659744751469883,-7.295084324901893,-7.2968773171976355,40.03188730642105,35714.65064724714,14767.629785747858,14767.629785747858,50482.280432994994,86970.61193891281,86916.38952951117,14767.629785747858,101684.01931525904,101684.01931525904,101684.01931525904,129542.2443703353,125287.38275481982,4254.861615515483,0.0,98845.39509017294,47589.83654132625,56950.62060982965,27858.225055076262,84808.84566490591,21069.48471920884,1587.7989590141076,0.0,0.8745640076778927,2.6486434086728132,0.0014947306463915918,1.0,1.0,-6.424987318788283,324002.38556553033,1555908.5759111152,4.802151605135107,1555908.5759111152,4.802151605135107,0.7563110958273203,0.09146779934716096,3.3944795962323178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944795962323178,1.2848731910942763,1.285177667254634,2.6418790739507703,5597.824740902782,14237.927250135062,6453.348716866257,0.0004757206655082422,29119.45477589136,2969.358014805399,19289.491172809376,1966.9806889008353,0.6624262480621571,0.6624262480621571,30662.39414171539,30484.863174865135,1.0072847633975663,0.8,4349.6169953018625,4324.433322199387,1.0072847633975663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.087387852172,2034.6934298245008,8.842429380141521,4.781362085944017,-1.0532188351869882,5.834580921131005,2.5184600555587973,3.5,0.719560015873942,0.6,0.00023695747716709776,1.0001762198046,0.00023691572792381636,198.80467050945094,0.0,8.311182162124932e-06,23.553890247462057,0.02762869938695081,7.9924088759665e-05,0.00015703338840743276,0.0005330466328762551,0.09146779934104547,0.09146779934104547,0.09146779934104547,0.0916267524493306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489761.2174609706,594.9891843901216,0.0,0.09146779934104547,0.09146779934716096,0.09146779934716096,0.36651975899656813,0.36651975899656813,0.5,9.537903161719342,0.7644064999641387,0.7644064999641387,1.5802470443304628e-11,0.0017929922957478084,0.8718899984093582,1.5802470443304628e-11,27858.225055076262,21069.48471920884,0.7563110958273203,0.5952478192246481,0.42111940526064656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506325032976284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.307105631065,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69466933901145,260.69466933901145,-12.455330660988523,245.03967638380712,276.34966229421923,106854.32416550329,106863.43831989502,-9.114154391734587,0.0,nan,276.34966229421923,3.1996622942192516,270.08766511213645,-3.0623348878635284,263.82566793005213,-9.324332069947843,257.56367074796196,-15.586329252038013,251.30167356589178,-21.848326434108202,245.03967638380712,-28.110323616192858,1.0,1.0,25732.562594343566,25732.562594343566,275.90257691803447,2.7525769180344923,275.90257691803447,275.90257691803447,86959.22020807049,86916.38952951117,42.83067855931586,0.0,8648.866644398773,8648.866644398773,0.9207576982520174,3411.4519942134793,275.90257691803447,2.7525769180344923,1.0,0.002,0.1449867231804773,0.004705111456545414,0.0002235923189617833,0.0017764076860198948,0.11179615948089165,0.11179615948089165,0.0,4.981678264348588e-12,1.0,1.0017513835565137,0.8718899983935557,0.09146779934716096,0.0,0.0001598650684928209,205.76147953020532,0.0,1599203.6503173,265.8549156750981,0.001792992279945338,1.0,1287094.6822222485,2580.0857959066047,,,,,,,,,,,,,,,,,,,3.0,14237.927250135062,1587.7989590141076,0.36651975899656813,6.175450102142607,2.5184600555587973
2775.0,-29.859282966001857,4.78695927336565,35.01078225744495,30.43875895617532,4.947841603752186,-26.378570509032755,-39.8823396191932,1.4671291472754038,-7.293555177465237,-7.295420011958818,40.032866027902266,35712.387013383486,14778.33749861905,14778.33749861905,50490.72451200253,86970.70481145517,86917.24128135791,14778.33749861905,101695.57877997696,101695.57877997696,101695.57877997696,129555.65899229067,125298.40854830988,4257.250443980798,0.0,98846.30785615617,47588.38913990439,56953.24301805753,27860.080212313707,84813.32323037124,21070.946966345546,1587.8469213451467,0.0,0.8745683264926863,2.648787236890336,0.0014947306463915918,1.0,1.0,-6.406067011025925,324021.14993582846,1555950.8041989126,4.802003833722164,1555950.8041989126,4.802003833722164,0.7563132196953448,0.0914728054631286,3.3944070645965283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3944070645965283,1.2848678748535216,1.2851722961090364,2.64183355427382,5597.728290169535,14237.898097772633,6453.376335292588,0.0004757397527679259,29120.34590285812,2969.4488844669813,19289.5737261339,1966.989106997181,0.6624088117112873,0.6624088117112873,30661.869996957783,30484.863174865135,1.0072632402127826,0.8,4349.54264269472,4324.433322199387,1.0072632402127826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.621102570949,2034.6934298245008,8.84601390218069,4.78695927336565,-1.0487436334363425,5.835702906801992,2.5198015845395543,3.5,0.7199433098684441,0.6,0.00023691572792381636,1.0001746523822235,0.00023687435725303448,198.8060564143629,0.0,8.299944554577379e-06,23.52204286767229,0.027636999331505388,7.991212680603689e-05,0.00015700360111777948,0.000532934132801286,0.09147280499702516,0.09147280499702516,0.09147280499702516,0.09163494843555868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489742.4840372186,594.9953331788968,0.0,0.09147280499702516,0.0914728054631286,0.0914728054631286,0.3665344325201707,0.3665344325201707,0.5,9.542767468527964,0.7888506808881175,0.7888506808881175,1.6484591469634324e-12,0.001864834493574108,0.8893530009328856,1.6484591469634324e-12,27860.080212313707,21070.946966345546,0.7563132196953448,0.5953159549574405,0.4210704834237064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506426462137816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.27525825127,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69459842625395,260.69459842625395,-12.45540157374603,245.03811217992438,276.3510846725852,106861.16341871487,106871.37169528194,-10.208276567051968,0.0,nan,276.3510846725852,3.201084672585239,270.08849017405447,-3.0615098259455067,263.8258956755198,-9.324104324480174,257.5633011769811,-15.586698823018878,251.3007066784585,-21.849293321541467,245.03811217992438,-28.111887820075594,1.0,1.0,25732.562594343566,25732.562594343566,275.9041327045983,2.7541327045983053,275.9041327045983,275.9041327045983,86959.29947648327,86917.24128135791,42.05819512535527,0.0,8648.866644398773,8648.866644398773,0.9207619909348794,3411.3790999195107,275.9041327045983,2.7541327045983053,1.0,0.002,0.14482365860482554,0.004706032911342296,0.0002233415139211839,0.0017766584835321457,0.11167075696059195,0.11167075696059195,0.0,-2.5466703398868695e-12,1.0,1.0017864087117934,0.8893530009312371,0.0914728054631286,0.0,0.00016306443540291957,209.8785600626688,0.0,1599205.5611352723,265.85644482253474,0.0018648344919256488,1.0,1287089.7295543028,2579.8942348422606,,,,,,,,,,,,,,,,,,,3.0,14237.898097772633,1587.8469213451467,0.3665344325201707,6.175450102142607,2.5198015845395543
2776.0,-29.860952685976503,4.792468453442057,35.01120758920458,30.44074742300438,4.949290514001696,-26.37992836599497,-39.88365868628023,1.4682661944045097,-7.292056380067493,-7.2939883791347775,40.03383703516004,35710.17148905217,14788.89837870155,14788.89837870155,50499.069867753715,86970.74975867843,86918.07270767151,14788.89837870155,101706.97108637306,101706.97108637306,101706.97108637306,129568.87877702268,125309.19505095397,4259.683726068698,0.0,98847.1715758664,47586.98990978111,56955.75740676144,27861.907690649627,84817.66509741107,21072.387828421517,1587.8941153510261,0.0,0.8745725319720146,2.6489285811970285,0.0014947306463915918,1.0,1.0,-6.38860622719551,324039.58457850444,1555992.7004985032,4.801859941039197,1555992.7004985032,4.801859941039197,0.7563153270905907,0.09147792980144807,3.3943372303394566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3943372303394566,1.284862640338171,1.2851670071950858,2.641789965537545,5597.635930867875,14237.869191373811,6453.402368774494,0.0004757579516598508,29121.199476688715,2969.5359247743845,19289.65154195348,1966.9970420024658,0.6623920679295745,0.6623920679295745,30661.365342500903,30484.863174865135,1.0072425174536326,0.8,4349.47105488614,4324.433322199387,1.0072425174536326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.1477672575002,2034.6934298245008,8.849545604797967,4.792468453442057,-1.0443376717336559,5.836806125175713,2.5211256728883202,3.5,0.7203216208252343,0.6,0.00023687435725303448,1.0001736016346716,0.00023683324261497194,198.80743398005993,0.0,8.224739909362107e-06,23.30891290313221,0.02764522407141475,7.990021098876405e-05,0.00015697414626427044,0.0005328231888655644,0.09147792927699504,0.09147792927699504,0.09147792927699504,0.09164300264604835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489723.28931649367,595.0016317194999,0.0,0.09147792927699504,0.09147792980144807,0.09147792980144807,0.3665495351518674,0.3665495351518674,0.5,9.547719679983782,0.8116219317325317,0.8116219317325317,-2.0406787371030077e-11,0.0019319990672670428,0.90538215193925,-2.0406787371030077e-11,27861.907690649627,21072.387828421517,0.7563153270905907,0.5953838720950021,0.4210228075488743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506526989143065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.06212828673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69452033312024,260.69452033312024,-12.45547966687974,245.03655714249157,276.3524835237495,106868.02274599703,106879.26467796309,-11.241931966078315,0.0,nan,276.3524835237495,3.2024835237495495,270.0892982475122,-3.0607017524877733,263.8261129712454,-9.323887028754598,257.56292769497793,-15.587072305022048,251.29974241874487,-21.850257581255107,245.03655714249157,-28.113442857508403,1.0,1.0,25732.562594343566,25732.562594343566,275.9056604686668,2.755660468666804,275.9056604686668,275.9056604686668,86959.34783311948,86918.07270767151,41.275125447966275,0.0,8648.866644398773,8648.866644398773,0.9207661239307798,3411.308916491154,275.9056604686668,2.755660468666804,1.0,0.002,0.14465765634676908,0.004706961981720753,0.00022308616527029362,0.001776913835034238,0.11154308263514681,0.11154308263514681,0.0,3.0453157356946647e-13,1.0,1.0018185575592102,0.9053821519596568,0.09147792980144807,0.0,0.0001660021088300261,213.65880168297272,0.0,1599207.4294252642,265.8579436199325,0.0019319990876738302,1.0,1287084.864094971,2579.7197685700494,,,,,,,,,,,,,,,,,,,3.0,14237.869191373811,1587.8941153510261,0.3665495351518674,6.175450102142607,2.5211256728883202
2777.0,-29.862611986637294,4.797890826889608,35.01163685009556,30.442680010478966,4.950713256464077,-26.38127946233169,-39.884972863923736,1.4693807326744108,-7.290588148007373,-7.292582805546733,40.034801075782426,35708.003321715485,14799.315175446225,14799.315175446225,50507.31849716171,86970.75713104726,86918.89626210561,14799.315175446225,101718.21143755184,101718.21143755184,101718.21143755184,129581.92404453942,125319.76607825846,4262.157966280973,0.0,98847.99393206206,47585.63418127098,56958.17750087898,27863.712606987585,84821.89010786657,21073.810908879983,1587.9408029863403,0.0,0.8745766190618189,2.6490674006559423,0.0014947306463915918,1.0,1.0,-6.372492285293106,324057.68446844304,1556034.2970528647,4.801720099942244,1556034.2970528647,4.801720099942244,0.7563174084560128,0.09148316520156893,3.3942698917219363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942698917219363,1.2848575106492974,1.2851618234618554,2.6417481032637276,5597.54722973299,14237.840431884786,6453.426954900492,0.00047577535051804537,29122.01948735308,2969.6195425913115,19289.725031529393,1967.0045358536702,0.662375939962076,0.662375939962076,30660.878720716588,30484.863174865135,1.0072225352556274,0.8,4349.402025104136,4324.433322199387,1.0072225352556274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.6674740026663,2034.6934298245008,8.853025739629018,4.797890826889608,-1.0400003762970673,5.837891203186675,2.5224325410003123,3.5,0.720695011714375,0.6,0.00023683324261497194,1.0001725205908807,0.00023679239105175163,198.80880296618426,0.0,8.17389569223385e-06,23.16482039179073,0.02765339796710698,7.988834097381427e-05,0.00015694490164115768,0.0005327133542998423,0.09148316504316514,0.09148316504316514,0.09148316504316514,0.09165092823444496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489703.6717191369,595.0080675306706,0.0,0.09148316504316514,0.09148316520156893,0.09148316520156893,0.3665650365660715,0.3665650365660715,0.5,9.55275258518476,0.8327907627781315,0.8327907627781315,-8.185452315956354e-12,0.0019946575393419153,0.9200905202536092,-8.185452315956354e-12,27863.712606987585,21073.810908879983,0.7563174084560128,0.595451462269143,0.4209762748307804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506626911355665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.918035775394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6944349334414,260.6944349334414,-12.455565066558563,245.03501116667766,276.35385870020446,106874.83885677424,106887.13260464427,-12.293747870020304,0.0,nan,276.35385870020446,3.203858700204478,270.09008919350794,-3.0599108064920415,263.82631968678515,-9.323680313214822,257.56255018008386,-15.587449819916117,251.29878067338925,-21.85121932661073,245.03501116667766,-28.114988833322315,1.0,1.0,25732.562594343566,25732.562594343566,275.90716126333615,2.7571612633361724,275.90716126333615,275.90716126333615,86959.35530578211,86918.89626210561,40.45904367649928,0.0,8648.866644398773,8648.866644398773,0.920770109184311,3411.241241180546,275.90716126333615,2.7571612633361724,1.0,0.002,0.14448895739576087,0.004707897577480284,0.00022282664447973244,0.0017771733549847954,0.11141332223986622,0.11141332223986622,0.0,-5.354722741601758e-13,1.0,1.0018480572373025,0.9200905202617946,0.09148316520156893,0.0,0.00016869879066398706,217.12885419173574,0.0,1599209.2551750464,265.8594118519926,0.0019946575475273676,1.0,1287080.0871608576,2579.5609992739073,,,,,,,,,,,,,,,,,,,3.0,14237.840431884786,1587.9408029863403,0.3665650365660715,6.175450102142607,2.5224325410003123
2778.0,-29.864261127716144,4.803227583529206,35.012069483758715,30.444621468801074,4.952110175403248,-26.38262399743286,-39.8862783802673,1.470473045602835,-7.28914997366951,-7.291202514912241,40.03575692298234,35705.823331631145,14809.589185497138,14809.589185497138,50515.41251712828,86970.83709306817,86919.69840625882,14809.589185497138,101729.28759175596,101729.28759175596,101729.28759175596,129594.77813329226,125330.10853304697,4264.669600245289,0.0,98848.87029731195,47584.24811160167,56960.691317455865,27865.4905415363,84826.18185899216,21075.21306591283,1587.9867600751609,0.0,0.8745805968781193,2.649203775521937,0.0014947306463915918,1.0,1.0,-6.35772532930514,324075.459557983,1556075.540905769,4.80158399845564,1556075.540905769,4.80158399845564,0.75631947101373,0.09148850310808317,3.3942007617415304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3942007617415304,1.2848524844433409,1.285156743574499,2.6417046336740047,5597.455122888575,14237.811825472016,6453.453004902899,0.00047579351597385546,29122.870812919617,2969.706353639583,19289.802896729852,1967.0124758944037,0.6623592509352624,0.6623592509352624,30660.379151659385,30484.863174865135,1.0072020214849646,0.8,4349.331158685437,4324.433322199387,1.0072020214849646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.180312830292,2034.6934298245008,8.856454696820814,4.803227583529206,-1.0357306202513907,5.838958203780597,2.523722404412727,3.5,0.7210635441179221,0.6,0.00023679239105175163,1.0001714665118164,0.00023675179604711714,198.81016358671647,0.0,8.121650383126965e-06,23.01675718578182,0.027661519617490107,7.987655080424021e-05,0.00015691584024751142,0.0005326038644974156,0.09148850223556779,0.09148850223556779,0.09148850223556779,0.09165871597641455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489683.65993941535,595.0146312018409,0.0,0.09148850223556779,0.09148850310808317,0.09148850310808317,0.36658090868768667,0.36658090868768667,0.5,9.557859008621845,0.8524129781961847,0.8524129781961847,1.9895196601282805e-12,0.0020525412427332412,0.9334771856071029,1.9895196601282805e-12,27865.4905415363,21075.21306591283,0.75631947101373,0.5955167544980489,0.420929276187221,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506726211339427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.76997256938,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6943421317022,260.6943421317022,-12.455657868297806,245.03347412499025,276.3552101384105,106881.48083297872,106894.84014962705,-13.359316648324246,0.0,nan,276.3552101384105,3.205210138410507,270.0908629357372,-3.0591370642627567,263.8265157330228,-9.323484266977175,257.56216853036676,-15.587831469633215,251.29782132768557,-21.85217867231441,245.03347412499025,-28.116525875009728,1.0,1.0,25732.562594343566,25732.562594343566,275.9086342995506,2.7586342995506357,275.9086342995506,275.9086342995506,86959.4418846929,86919.69840625882,39.74347843408759,0.0,8648.866644398773,8648.866644398773,0.920774200410764,3411.171765550238,275.9086342995506,2.7586342995506357,1.0,0.002,0.1443178028714363,0.004708838863128028,0.0002225633237571562,0.0017774366765901431,0.1112816618785781,0.1112816618785781,0.0,3.472994461461987e-13,1.0,1.001874906355338,0.9334771856051134,0.09148850310808317,0.0,0.00017115435548844624,220.28855988725303,0.0,1599211.0386084865,265.86085002633047,0.0020525412407437216,1.0,1287075.3961158972,2579.417925981308,,,,,,,,,,,,,,,,,,,3.0,14237.811825472016,1587.9867600751609,0.36658090868768667,6.175450102142607,2.523722404412727
2779.0,-29.86589666741674,4.808479903420399,35.012504968442855,30.446501878928416,4.953481452621098,-26.383958855384634,-39.88757485114036,1.4715436411781666,-7.287740906880515,-7.289846659611189,40.03670445769067,35703.69162039504,14819.721603733133,14819.721603733133,50523.41322412817,86970.86998300652,86920.4814906447,14819.721603733133,101740.20309437784,101740.20309437784,101740.20309437784,129607.4450353572,125340.22991113558,4267.215124221619,0.0,98849.6962409978,47582.90615634047,56963.1000940637,27867.24194097936,84830.34203504305,21076.594646114965,1588.031994649484,0.0,0.8745844706227339,2.649337788389214,0.0014947306463915918,1.0,1.0,-6.344226592376003,324092.9207211476,1556116.42689789,4.801451458536443,1556116.42689789,4.801451458536443,0.7563215150876268,0.09149393273421907,3.3941345106377585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3941345106377585,1.2848475593546216,1.2851517651583875,2.641663196482726,5597.367322452582,14237.783367279515,6453.477341396366,0.0004758107378388517,29123.682615166574,2969.7891344308787,19289.875640137423,1967.0198936576123,0.6623432858759402,0.6623432858759402,30659.90038494679,30484.863174865135,1.007182361997996,0.8,4349.26324318542,4324.433322199387,1.007182361997996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.6863731218311,2034.6934298245008,8.859832806597348,4.808479903420399,-1.0315272481262792,5.840007151546678,2.5249954773771552,3.5,0.7214272792506158,0.6,0.00023675179604711714,1.0001700544990275,0.00023671154218439692,198.81151300165595,0.0,8.070699512186576e-06,22.872362417536756,0.027669590317002293,7.986484391657598e-05,0.00015688695213054115,0.0005324954184950438,0.09149393246483054,0.09149393246483054,0.09149393246483054,0.09166636972019278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489663.2863299524,595.0213121861078,0.0,0.09149393246483054,0.09149393273421907,0.09149393273421907,0.36659712351485046,0.36659712351485046,0.5,9.563032127380485,0.8705487808870771,0.8705487808870771,7.503331289626658e-12,0.0021057527306993506,0.9456200672352111,7.503331289626658e-12,27867.24194097936,21076.594646114965,0.7563215150876268,0.5955818638955525,0.4208835042259525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450682490461378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.62557780114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69424217914667,260.69424217914667,-12.455757820853307,245.0319465092919,276.35653784899876,106888.11070467839,106902.49942066512,-14.38871598674417,0.0,nan,276.35653784899876,3.206537848998778,270.091619581063,-3.058380418936963,263.82670131309123,-9.323298686908743,257.56178304518886,-15.588216954811116,251.2968647772463,-21.85313522275368,245.0319465092919,-28.118053490708064,1.0,1.0,25732.562594343566,25732.562594343566,275.9100806967016,2.760080696701607,275.9100806967016,275.9100806967016,86959.47799020728,86920.4814906447,38.99649956257781,0.0,8648.866644398773,8648.866644398773,0.9207781212186728,3411.105183190947,275.9100806967016,2.760080696701607,1.0,0.002,0.14414441963492358,0.004709785037036653,0.0002222965533572945,0.0017777034411369608,0.11114827667864725,0.11114827667864725,0.0,-5.505744731654216e-12,1.0,1.0018992614726083,0.9456200672277078,0.09149393273421907,0.0,0.0001733830541620703,223.1562641603263,0.0,1599212.7809955124,265.86225909311946,0.0021057527231960194,1.0,1287070.7880813447,2579.2895992879717,,,,,,,,,,,,,,,,,,,3.0,14237.783367279515,1588.031994649484,0.36659712351485046,6.175450102142607,2.5249954773771552
