time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2780.0,-29.867526015375166,4.8136489546028445,35.01294281539739,30.44835393028336,4.954827924923875,-26.385290621315058,-39.88886695643885,1.4725925314146904,-7.286360256372234,-7.288514587015962,40.03764359201434,35701.57481922453,14829.713847988021,14829.713847988021,50531.28866721255,86970.90880854503,86921.247521699,14829.713847988021,101750.96136968702,101750.96136968702,101750.96136968702,129619.92843140842,125350.13702130532,4269.791410103112,0.0,98850.5200031484,47581.572753847315,56965.496943667866,27868.9670617214,84834.46400538927,21077.955856011013,1588.076508283225,0.0,0.8745882442880649,2.6494695033218796,0.0014947306463915918,1.0,1.0,-6.331940680507898,324110.0763235457,1556156.9512144856,4.801322343527013,1556156.9512144856,4.801322343527013,0.7563235411391339,0.09149944800136683,3.3940689708550056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3940689708550056,1.2848427351499092,1.285146888088901,2.641622105182392,5597.280254917995,14237.755126596589,6453.501464594334,0.0004758278138638471,29124.487702513245,2969.871230492905,19289.947745990474,1967.027246408353,0.6623274525211952,0.6623274525211952,30659.426756789897,30484.863174865135,1.0071629135898699,0.8,4349.196056615735,4324.433322199387,1.0071629135898699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.1857437482217,2034.6934298245008,8.863160532773207,4.8136489546028445,-1.0273892053821578,5.841038159985002,2.5262519731835473,3.5,0.7217862780524421,0.6,0.00023671154218439692,1.0001694129251386,0.00023667144698226686,198.81285732408875,0.0,8.002931351566424e-06,22.680307450339246,0.02767759324835386,7.98531780274029e-05,0.000156858364156994,0.0005323881066043284,0.09149944785921586,0.09149944785921586,0.09149944785921586,0.09167389217425352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489642.5816757153,595.0281004491382,0.0,0.09149944785921586,0.09149944800136683,0.09149944800136683,0.36661365439109816,0.36661365439109816,0.5,9.568265474536478,0.887257357932981,0.887257357932981,3.2741809263825417e-11,0.002154330643747926,0.9565739065080834,3.2741809263825417e-11,27868.9670617214,21077.955856011013,0.7563235411391339,0.5956457585917259,0.42083810203547134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450692278517589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.43352283394,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6941346838068,260.6941346838068,-12.455865316193183,245.03042744971668,276.35784191789185,106894.63925054889,106910.11379007816,-15.474539529281913,0.0,nan,276.35784191789185,3.2078419178918693,270.09235902427355,-3.0576409757264287,263.8268761306046,-9.323123869395374,257.56139323699375,-15.588606763006226,251.29591034336022,-21.854089656639758,245.03042744971668,-28.119572550283294,1.0,1.0,25732.562594343566,25732.562594343566,275.911501339405,2.761501339405015,275.911501339405,275.911501339405,86959.52010524775,86921.247521699,38.272583548750845,0.0,8648.866644398773,8648.866644398773,0.920781999889553,3411.039315709281,275.911501339405,2.761501339405015,1.0,0.002,0.14396902454743352,0.00471073538054502,0.00022202666802769545,0.0017779733342706862,0.11101333401384772,0.11101333401384772,0.0,2.298381537174654e-12,1.0,1.0019212326278757,0.9565739064753416,0.09149944800136683,0.0,0.0001753949026384289,225.74486150940606,0.0,1599214.4832096025,265.86363974362774,0.0021543306110061167,1.0,1287066.2608409552,2579.175350248399,,,,,,,,,,,,,,,,,,,3.0,14237.755126596589,1588.076508283225,0.36661365439109816,6.175450102142607,2.5262519731835473
2781.0,-29.869145268311755,4.818735891726759,35.01338256429024,30.450205702241533,4.956150290601027,-26.386615712419808,-39.890154207218416,1.4736207351250414,-7.285007484216635,-7.287205823645226,40.03857416927038,35699.4665635174,14839.567535355845,14839.567535355845,50539.03409887325,86971.00081636848,86921.99665385876,14839.567535355845,101761.56418921461,101761.56418921461,101761.56418921461,129632.2307570306,125359.83536295561,4272.395394074987,0.0,98851.38140388492,47580.23142717982,56967.94441856123,27870.66656781599,84838.61098637723,21079.297168653327,1588.1203289364303,0.0,0.8745919211333206,2.649598966253657,0.0014947306463915918,1.0,1.0,-6.320813467869527,324126.9324238559,1556197.107077111,4.801196541860013,1556197.107077111,4.801196541860013,0.7563255481300514,0.09150504145534785,3.394002333926386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.394002333926386,1.2848380074371801,1.2851421077384877,2.6415799612717556,5597.190957028488,14237.726955436907,6453.5265329646145,0.0004758453892960916,29125.3133257359,2969.9554206315,19290.02267702682,1967.0348872476147,0.6623112500555194,0.6623112500555194,30658.945198150734,30484.863174865135,1.0071431396124528,0.8,4349.127745066694,4324.433322199387,1.0071431396124528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.6785127956668,2034.6934298245008,8.866438459897676,4.818735891726759,-1.0233155318647507,5.84205142359151,2.527492103462619,3.5,0.7221406009893198,0.6,0.00023667144698226686,1.0001683654367837,0.00023663160639849875,198.81419333330544,0.0,7.97144170046551e-06,22.591065779119255,0.027685564690054325,7.984155753414323e-05,0.00015682988944812365,0.0005322810108163488,0.09150504090579689,0.09150504090579689,0.09150504090579689,0.09168128686686136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489621.57500474795,595.0349865258756,0.0,0.09150504090579689,0.09150504145534785,0.09150504145534785,0.3666304760223368,0.3666304760223368,0.5,9.573552878127863,0.9025968598305099,0.9025968598305099,-2.7569058147491887e-11,0.0021983394286166913,0.9663923557757244,-2.7569058147491887e-11,27870.66656781599,21079.297168653327,0.7563255481300514,0.5957079390065503,0.42079268093214967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507020296440196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.34428116272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69401974332004,260.69401974332004,-12.455980256679936,245.02891691515623,276.35912257147754,106901.03491660273,106917.58122498397,-16.546308381226197,0.0,nan,276.35912257147754,3.2091225714775646,270.0930814402274,-3.056918559772555,263.827040308938,-9.322959691061953,257.5609991776957,-15.589000822304286,251.29495804642536,-21.855041953574613,245.02891691515623,-28.121083084843747,1.0,1.0,25732.562594343566,25732.562594343566,275.91289671899847,2.7628967189984905,275.91289671899847,275.91289671899847,86959.61865100049,86921.99665385876,37.62199714173039,0.0,8648.866644398773,8648.866644398773,0.9207859434488458,3410.972345596018,275.91289671899847,2.7628967189984905,1.0,0.002,0.14379182465442036,0.0047116890807826425,0.00022175398729996378,0.0017782460180789414,0.11087699364998188,0.11087699364998188,0.0,5.378905220537744e-12,1.0,1.0019409276192015,0.9663923558032934,0.09150504145534785,0.0,0.0001771997050181907,228.06697356615507,0.0,1599216.1459792252,265.86499251578334,0.0021983394561857494,1.0,1287061.8127876823,2579.074523346275,,,,,,,,,,,,,,,,,,,3.0,14237.726955436907,1588.1203289364303,0.3666304760223368,6.175450102142607,2.527492103462619
2782.0,-29.87075479311011,4.823741854012567,35.013823781731155,30.451987764704995,4.957448927729086,-26.38793442098935,-39.89143667332826,1.4746285564861916,-7.283682199292116,-7.285920095154333,40.0394960400792,35697.414137606705,14849.284502669929,14849.284502669929,50546.698640276634,86971.02625702854,86922.72899735409,14849.284502669929,101772.01350002401,101772.01350002401,101772.01350002401,129644.35444323882,125369.33035864205,4275.0240845967655,0.0,98852.1771252391,47578.946908786806,56970.25579605811,27872.34094321481,84842.59673927292,21080.61892161749,1588.16347918365,0.0,0.8745955032805994,2.649726202702155,0.0014947306463915918,1.0,1.0,-6.310785661599709,324143.49252101517,1556236.8880133254,4.80107398087725,1556236.8880133254,4.80107398087725,0.7563275350486596,0.09151070457865872,3.3939392210909274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3939392210909274,1.28483337459303,1.285137422606642,2.6415403648476636,5597.107056957278,14237.698932202564,6453.549438882081,0.0004758617792963506,29126.089386322205,2970.034556787711,19290.09114434699,1967.0418689712583,0.6622959535860566,0.6622959535860566,30658.489104990756,30484.863174865135,1.0071244113815916,0.8,4349.063045925755,4324.433322199387,1.0071244113815916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.1647673967168,2034.6934298245008,8.86966730625934,4.823741854012567,-1.0193053727344,5.843047226746967,2.528716077752671,3.5,0.7224903079293347,0.6,0.00023663160639849875,1.0001673560593047,0.00023659201129182594,198.81552133172374,0.0,7.920873523784641e-06,22.44775556640567,0.02769348556357811,7.98299817884894e-05,0.00015680162461000936,0.0005321751836946871,0.0915107045101753,0.0915107045101753,0.0915107045101753,0.09168855619063121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489600.2940343567,595.0419613789595,0.0,0.0915107045101753,0.09151070457865872,0.09151070457865872,0.3666475642355416,0.3666475642355416,0.5,9.578888445000821,0.9166256880725996,0.9166256880725996,-7.389644451905042e-12,0.002237895862208461,0.975134433554615,-7.389644451905042e-12,27872.34094321481,21080.61892161749,0.7563275350486596,0.5957702920811121,0.4207487218632321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507117204789177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.200970950005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6938974385835,260.6938974385835,-12.456102561416458,245.0274148202051,276.3603800569558,106907.4443614982,106925.05079291864,-17.606431420455934,0.0,nan,276.3603800569558,3.2103800569558416,270.0937870096295,-3.0562129903704545,263.827193962246,-9.322806037753992,257.56060091490536,-15.589399085094612,251.29400786755934,-21.855992132440633,245.0274148202051,-28.122585179794868,1.0,1.0,25732.562594343566,25732.562594343566,275.91426712257174,2.7642671225717663,275.91426712257174,275.91426712257174,86959.64723734363,86922.72899735409,36.91823998953623,0.0,8648.866644398773,8648.866644398773,0.9207896784148153,3410.908917196382,275.91426712257174,2.7642671225717663,1.0,0.002,0.14361301621874803,0.00471264536872079,0.00022147881398993936,0.0017785211845113844,0.11073940699496967,0.11073940699496967,0.0,-1.498676183153691e-12,1.0,1.0019584649435753,0.9751344335620047,0.09151070457865872,0.0,0.00017880823350861915,230.13646780521373,0.0,1599217.7699323564,265.86631780070786,0.0022378958695981055,1.0,1287057.4429902881,2578.9863981193516,,,,,,,,,,,,,,,,,,,3.0,14237.698932202564,1588.16347918365,0.3666475642355416,6.175450102142607,2.528716077752671
2783.0,-29.87235472880752,4.828667964905255,35.01426606027043,30.453732388000958,4.958724048037118,-26.38924685108919,-39.89271054798735,1.4756161713066072,-7.28238414483036,-7.28465721751227,40.0404090938899,35695.38143811181,14858.866670219506,14858.866670219506,50554.24810833132,86971.03992503058,86923.44457468303,14858.866670219506,101782.31124490254,101782.31124490254,101782.31124490254,129656.30165140014,125378.62689184956,4277.674759550569,0.0,98852.95461949708,47577.67569547107,56972.532137806666,27873.990406497596,84846.52254430426,21081.921266842044,1588.2059688749343,0.0,0.874598992194724,2.6498512297550776,0.0014947306463915918,1.0,1.0,-6.301813252923864,324159.758948373,1556276.289233066,4.800954610411481,1556276.289233066,4.800954610411481,0.7563295014239411,0.09151643199219672,3.3938774991540726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3938774991540726,1.284828835811745,1.2851328318756987,2.641501657308187,5597.025040325903,14237.67104988016,6453.571626361611,0.00047587776244166117,29126.848168248936,2970.111931010991,19290.157464208092,1967.0486317150192,0.6622809770827253,0.6622809770827253,30658.043061700835,30484.863174865135,1.0071060958888043,0.8,4348.999772410142,4324.433322199387,1.0071060958888043,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.6445934802052,2034.6934298245008,8.872847843696897,4.828667964905255,-1.0153579265012,5.844025891406455,2.5299241028617683,3.5,0.7228354579605052,0.6,0.00023659201129182594,1.0001663611012757,0.00023655265813110957,198.81684143378084,0.0,7.872121775339336e-06,22.309593111311678,0.02770135768535345,7.981848512661888e-05,0.00015677352616520708,0.0005320701429151385,0.09151643197685998,0.09151643197685998,0.09151643197685998,0.09169570144362686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489578.76531715353,595.0490163527222,0.0,0.09151643197685998,0.09151643199219672,0.09151643199219672,0.36666489591679535,0.36666489591679535,0.5,9.584266562162455,0.9293993662918183,0.9293993662918183,-1.0913936421275139e-11,0.0022730726819304437,0.9828439645884259,-1.0913936421275139e-11,27873.990406497596,21081.921266842044,0.7563295014239411,0.5958317040269203,0.4207052966663752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507213532157273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.06280849491,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69376784240836,260.69376784240836,-12.456232157591614,245.02592107289558,276.3616146119212,106913.80090660536,106932.45698177555,-18.656075170200957,0.0,nan,276.3616146119212,3.2116146119212203,270.0944759041223,-3.055524095877672,263.8273371963107,-9.322662803689298,257.56019848849945,-15.589801511500525,251.29305978070082,-21.85694021929916,245.02592107289558,-28.124078927104392,1.0,1.0,25732.562594343566,25732.562594343566,275.915612736757,2.7656127367570207,275.915612736757,275.915612736757,86959.66390536782,86923.44457468303,36.2193306847912,0.0,8648.866644398773,8648.866644398773,0.9207933310325612,3410.846886649843,275.915612736757,2.7656127367570207,1.0,0.002,0.14343278753611763,0.00471360357060322,0.00022120143858883498,0.0017787985675688453,0.11060071929441749,0.11060071929441749,0.0,6.157680268459309e-12,1.0,1.0019739326069068,0.9828439645993399,0.09151643199219672,0.0,0.0001802284852557936,231.9636398169492,0.0,1599219.355476355,265.8676158551696,0.00227307269284438,1.0,1287053.1508253496,2578.910438291643,,,,,,,,,,,,,,,,,,,3.0,14237.67104988016,1588.2059688749343,0.36666489591679535,6.175450102142607,2.5299241028617683
2784.0,-29.873949233247586,4.833514977253411,35.01470862422148,30.455448827147507,4.959951595319888,-26.39055915044177,-39.89398431787265,1.4765615124266698,-7.281151715690669,-7.283452062077634,40.04130188923603,35693.363927424725,14868.358510457992,14868.358510457992,50561.722437882716,86971.10913170944,86923.91304035156,14868.358510457992,101792.27155080956,101792.27155080956,101792.27155080956,129667.86842501539,125387.52561914954,4280.342805865842,0.0,98853.76810456646,47576.401106286,56974.85222031162,27875.59687420584,84850.44909451746,21083.188623649203,1588.2478012534862,0.0,0.874602237973417,2.6499706274566655,0.0014947306463915918,1.0,1.0,-6.2946730715675585,324175.28248612094,1556314.8169646936,4.800843559167176,1556314.8169646936,4.800843559167176,0.7563313789760726,0.09152221668016874,3.393815365891858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393815365891858,1.284824494338523,1.2851284388107282,2.6414622237094916,5596.94148526217,14237.643306008586,6453.594502907371,0.0004758940970735623,29127.621112820543,2970.1907494221314,19290.225843734264,1967.0556044861667,0.6622657500596112,0.6622657500596112,30657.594044264843,30484.863174865135,1.0070876583384951,0.8,4348.936076996739,4324.433322199387,1.0070876583384951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.118075723051,2034.6934298245008,8.87600625050875,4.833514977253411,-1.011489495266332,5.845004472519743,2.53111638273775,3.5,0.7231761093536428,0.6,0.00023655265813110957,1.0001657984812007,0.00023651344456121777,198.81815706988374,0.0,7.824071114065298e-06,22.173417537261056,0.027709181756467516,7.980699094075523e-05,0.00015674566719035433,0.0005319658538475958,0.09152221634914129,0.09152221634914129,0.09152221634914129,0.09170258873263945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489556.97923042456,595.0561540137504,0.0,0.09152221634914129,0.09152221668016874,0.09152221668016874,0.36668244901936725,0.36668244901936725,0.5,9.589677750004974,0.940826963151892,0.940826963151892,-6.042455424903892e-11,0.0023003463869599727,0.9887789905100703,-6.042455424903892e-11,27875.59687420584,21083.188623649203,0.7563313789760726,0.5958922195162514,0.4206620508002829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450730928684368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.92663292086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6936284494293,260.6936284494293,-12.45637155057068,245.02443466111467,276.36282223773827,106919.80113390888,106939.86751176618,-20.066377857288778,0.0,nan,276.36282223773827,3.212822237738294,270.0951447224431,-3.0548552775568965,263.8274672070946,-9.32253279290535,257.55978969175027,-15.59021030824971,251.29211217643498,-21.857887823564994,245.02443466111467,-28.12556533888531,1.0,1.0,25732.562594343566,25732.562594343566,275.9168720571693,2.766872057169337,275.9168720571693,275.9168720571693,86959.85478266052,86923.91304035156,35.94174230896169,0.0,8648.866644398773,8648.866644398773,0.9207970079560244,3410.7844427213176,275.9168720571693,2.766872057169337,1.0,0.002,0.14325146235684835,0.004714556164370778,0.0002209223446370325,0.0017790776555620914,0.11046117231851625,0.11046117231851625,0.0,1.9912370363694976e-13,1.0,1.0019858435590236,0.9887789905704949,0.09152221668016874,0.0,0.00018132496510196987,233.37412494862406,0.0,1599220.8522194945,265.8688482843093,0.002300346447384527,1.0,1287049.0548137364,2578.8551087658757,,,,,,,,,,,,,,,,,,,3.0,14237.643306008586,1588.2478012534862,0.36668244901936725,6.175450102142607,2.53111638273775
2785.0,-29.875534108745565,4.838284100940095,35.01515109140288,30.457073379680537,4.961130703479692,-26.39186762752684,-39.89525368725879,1.4774642226406431,-7.279934827369402,-7.282258427600643,40.042184222723854,35691.40621047101,14877.705138942842,14877.705138942842,50569.111349413855,86971.12732141868,86924.37267001555,14877.705138942842,101802.07780895839,101802.07780895839,101802.07780895839,129679.24165082107,125396.2164820934,4283.025168727673,0.0,98854.52402316984,47575.17877224803,56977.05027880201,27877.163841862686,84854.21412066469,21084.42691632681,1588.2880034993125,0.0,0.8746054601154485,2.650088936263629,0.0014947306463915918,1.0,1.0,-6.2884480800191795,324190.6582011193,1556352.893930693,4.800733317137019,1556352.893930693,4.800733317137019,0.7563332854063393,0.0915280401712781,3.3937570296993047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937570296993047,1.2848203520518415,1.2851242451591112,2.6414253356739863,5596.8633239413775,14237.61561761201,6453.615180929532,0.00047590924006029705,29128.34453323507,2970.264517774681,19290.287651726278,1967.0619071473213,0.6622514242001053,0.6622514242001053,30657.172465553984,30484.863174865135,1.0070703475383422,0.8,4348.876273906441,4324.433322199387,1.0070703475383422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.5852550479565,2034.6934298245008,8.87910960908822,4.838284100940095,-1.007677104476005,5.8459612054161,2.5322930114042856,3.5,0.7235122889726531,0.6,0.00023651344456121777,1.0001647993147273,0.00023647447372999658,198.81946477627875,0.0,7.796369698018143e-06,22.09491172418342,0.027716978126165536,7.97955379861709e-05,0.00015671790657504687,0.0005318624971188242,0.09152804006635894,0.09152804006635894,0.09152804006635894,0.09170934200142809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489535.0081915418,595.0633512604363,0.0,0.09152804006635894,0.0915280401712781,0.0915280401712781,0.366700185939785,0.366700185939785,0.5,9.595116825278577,0.9509797855702118,0.9509797855702118,1.7280399333685637e-11,0.0023236002312501114,0.9938103475814728,1.7280399333685637e-11,27877.163841862686,21084.42691632681,0.7563332854063393,0.5959528571851881,0.4206203142688587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507404717674555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.84812710778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6934775127056,260.6934775127056,-12.456522487294365,245.02295547397807,276.3639995514242,106925.61669754525,106947.34486331687,-21.72816577159455,0.0,nan,276.3639995514242,3.2139995514241946,270.09579073596626,-3.054209264033716,263.827581920454,-9.322418079545969,257.5593731049465,-15.590626895053504,251.29116428946475,-21.85883571053523,245.02295547397807,-28.127044526021905,1.0,1.0,25732.562594343566,25732.562594343566,275.91811883498667,2.7681188349866943,275.91811883498667,275.91811883498667,86959.8724889371,86924.37267001555,35.49981892154028,0.0,8648.866644398773,8648.866644398773,0.9208004601435962,3410.7258148478013,275.91811883498667,2.7681188349866943,1.0,0.002,0.1430692054967988,0.004715510632519982,0.0002206418072660125,0.001779358191408551,0.11032090363300624,0.11032090363300624,0.0,-1.3254362885017912e-12,1.0,1.00199594357642,0.9938103475641924,0.0915280401712781,0.0,0.0001822566487980604,234.57250817524118,0.0,1599222.3248949044,265.8700651726306,0.002323600213969712,1.0,1287044.9979311675,2578.8105251322845,,,,,,,,,,,,,,,,,,,3.0,14237.61561761201,1588.2880034993125,0.366700185939785,6.175450102142607,2.5322930114042856
2786.0,-29.877105868689053,4.842976883503397,35.01559345221194,30.458686092775338,4.962321649859524,-26.393163116813536,-39.89651348730547,1.4783788983932107,-7.278694844750987,-7.28104109497879,40.04306609021959,35689.47804629552,14886.866084900828,14886.866084900828,50576.34413119635,86971.1014264387,86925.03302294991,14886.866084900828,101811.89910785074,101811.89910785074,101811.89910785074,129690.60730577132,125404.88608058452,4285.721225186799,0.0,98855.24039950718,47573.98970654211,56979.16743662785,27878.70819792058,84857.87563454843,21085.650777366744,1588.3265302042557,0.0,0.8746088160871169,2.6502096119207965,0.0014947306463915918,1.0,1.0,-6.282354313136807,324206.3397714773,1556390.9514906567,4.80061849681196,1556390.9514906567,4.80061849681196,0.7563352874054431,0.09153389651912101,3.3937001224490957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3937001224490957,1.2848161533117934,1.2851199953529928,2.6413896756367508,5596.787764601562,14237.588068965093,6453.63484468517,0.0004759238169348402,29129.044061844615,2970.3358498411403,19290.34642800778,1967.0679006600399,0.662237538144127,0.662237538144127,30656.761211997677,30484.863174865135,1.0070534607654402,0.8,4348.817935491978,4324.433322199387,1.0070534607654402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.046227523826,2034.6934298245008,8.882133344791171,4.842976883503397,-1.0039028216152133,5.84687970511861,2.5334542220118577,3.5,0.7238440634319593,0.6,0.00023647447372999658,1.000163437527179,0.0002364358312424018,198.82076167578023,0.0,7.748159805283455e-06,21.95828488817331,0.027724726285970818,7.978417287377594e-05,0.00015669030085622065,0.0005317598932023417,0.09153389589709986,0.09153389589709986,0.09153389589709986,0.09171609471657804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489512.90541469515,595.0705912549794,0.0,0.09153389589709986,0.09153389651912101,0.09153389651912101,0.36671808621064395,0.36671808621064395,0.5,9.60058278449821,0.9600686763470776,0.9600686763470776,-1.4097167877480388e-11,0.002346250227788005,0.9986867818419682,-1.4097167877480388e-11,27878.70819792058,21085.650777366744,0.7563352874054431,0.5960123766120425,0.4205794427378424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507499573402234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.71150027178,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69331939959073,260.69331939959073,-12.456680600409243,245.02148457093236,276.36515422823965,106931.78743295692,106954.54867632328,-22.761243366331456,0.0,nan,276.36515422823965,3.215154228239669,270.09642029679486,-3.0535797032051164,263.8276863653191,-9.322313634680881,257.5589524338629,-15.591047566137092,251.29021850239562,-21.85978149760436,245.02148457093236,-28.12851542906762,1.0,1.0,25732.562594343566,25732.562594343566,275.9194125189921,2.7694125189921124,275.9194125189921,275.9194125189921,86959.7342844801,86925.03302294991,34.70126153019373,0.0,8648.866644398773,8648.866644398773,0.9208038277393576,3410.6686230613413,275.9194125189921,2.7694125189921124,1.0,0.002,0.1428860450256093,0.004716473014417009,0.0002203598856599222,0.0017796401040256812,0.11017994282996109,0.11017994282996109,0.0,-1.0314396906019319e-11,1.0,1.0020057335124621,0.9986867818560654,0.09153389651912101,0.0,0.0001831602434738336,235.73471736566603,0.0,1599223.8240279574,265.871305155249,0.0023462502418851727,1.0,1287040.8604765981,2578.768134199591,,,,,,,,,,,,,,,,,,,3.0,14237.588068965093,1588.3265302042557,0.36671808621064395,6.175450102142607,2.5334542220118577
2787.0,-29.878668744741063,4.847594326516033,35.01603553732541,30.460357339493953,4.963524185135967,-26.394449451730654,-39.897760504949815,1.4793048926572225,-7.277485408702034,-7.27985133541589,40.04394285477401,35687.50317955119,14895.906827850844,14895.906827850844,50583.41000740203,86971.15176676241,86925.72053193266,14895.906827850844,101821.62735978351,101821.62735978351,101821.62735978351,129701.88117284856,125413.4510334868,4288.430139361762,0.0,98856.02244865238,47572.74438039172,56981.42007584518,27880.253813065054,84861.67388891023,21086.873496571803,1588.3657950927511,0.0,0.8746120380756829,2.65032759004445,0.0014947306463915918,1.0,1.0,-6.276948375614154,324221.6667246817,1556428.7895284365,4.800508261066045,1556428.7895284365,4.800508261066045,0.7563372140712082,0.09153980032638254,3.393639942790699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393639942790699,1.2848119009697343,1.2851156923543983,2.641351578569042,5596.70704148661,14237.560730237266,6453.656719256688,0.00047593955451630807,29129.791054781108,2970.412021921972,19290.411812565893,1967.0745680294388,0.6622228005785759,0.6622228005785759,30656.326308117597,30484.863174865135,1.0070356029314922,0.8,4348.7562421584635,4324.433322199387,1.0070356029314922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.50113032694,2034.6934298245008,8.885115887124956,4.847594326516033,-1.000190642573454,5.847784969089487,2.534600351586687,3.5,0.7241715290247678,0.6,0.0002364358312424018,1.0001625157570606,0.00023639741293787102,198.82205125972942,0.0,7.682928816642095e-06,21.773420266363697,0.02773240921478746,7.977292454979956e-05,0.00015666290669260225,0.0005316574977057073,0.09153980014276376,0.09153980014276376,0.09153980014276376,0.09172278290346443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489490.6646456833,595.0778758034885,0.0,0.09153980014276376,0.09153980032638254,0.09153980032638254,0.3667361460740415,0.3667361460740415,0.5,9.606072274046912,0.9681933669575642,0.9681933669575642,-4.638422979041934e-11,0.0023659267138782525,1.0029029598017587,-4.638422979041934e-11,27880.253813065054,21086.873496571803,0.7563372140712082,0.5960689636362724,0.4205373467682076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507593645325474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.52663564996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69315727606113,260.69315727606113,-12.456842723938848,245.02002208562087,276.3662924664951,106938.09093634954,106961.42950049233,-23.33856414279704,0.0,nan,276.3662924664951,3.2162924664951333,270.0970383903318,-3.0529616096681593,263.82778431414636,-9.322215685853621,257.55853023797584,-15.591469762024133,251.28927616179678,-21.8607238382032,245.02002208562087,-28.12997791437911,1.0,1.0,25732.562594343566,25732.562594343566,275.92068176977745,2.770681769777468,275.92068176977745,275.92068176977745,86959.79103348807,86925.72053193266,34.07050155541219,0.0,8648.866644398773,8648.866644398773,0.920807388953237,3410.6081425046527,275.92068176977745,2.770681769777468,1.0,0.002,0.1427021013369179,0.004717433870983329,0.00022007674234323575,0.0017799232526688746,0.11003837117161787,0.11003837117161787,0.0,-4.987889441754323e-12,1.0,1.0020142000729884,1.002902959848143,0.09153980032638254,0.0,0.00018394345416421234,236.74199770209617,0.0,1599225.2828104969,265.87251459129794,0.0023659267602624823,1.0,1287036.8167097094,2578.7333338980798,,,,,,,,,,,,,,,,,,,3.0,14237.560730237266,1588.3657950927511,0.3667361460740415,6.175450102142607,2.534600351586687
2788.0,-29.880222510303636,4.85213740582236,35.01647718921597,30.461997433472447,4.9647022048570735,-26.39573003880814,-39.89900280777363,1.4802097341182228,-7.276307445689326,-7.278690158700806,40.04481452267513,35685.55490378039,14904.83046304349,14904.83046304349,50590.38536682387,86971.20312707439,86926.43450369847,14904.83046304349,101831.26496674196,101831.26496674196,101831.26496674196,129713.0651082767,125421.91479638779,4291.150311888913,0.0,98856.79725927046,47571.517334471195,56983.64436088807,27881.800141534735,84865.4445024228,21088.094640288306,1588.4057907671722,0.0,0.8746151204392101,2.6504427689321237,0.0014947306463915918,1.0,1.0,-6.2722054023793135,324236.6260123564,1556466.408301414,4.80040280286564,1556466.408301414,4.80040280286564,0.756339064667276,0.09154574974386129,3.3935806883469386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3935806883469386,1.2848077471529762,1.2851114881927728,2.6413139988195296,5596.62741450684,14237.533517091402,6453.67819333574,0.0004759550586225131,29130.52799915154,2970.4871693342316,19290.476000025224,1967.0811133287336,0.6622082511030037,0.6622082511030037,30655.898089033544,30484.863174865135,1.0070180196476126,0.8,4348.69549709736,4324.433322199387,1.0070180196476126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.9500361602916,2034.6934298245008,8.888058762425052,4.85213740582236,-0.9965404367653097,5.848677842587669,2.535731575034671,3.5,0.7244947357241918,0.6,0.00023639741293787102,1.0001615703872289,0.00023635922428647796,198.8233333408985,0.0,7.638406112729183e-06,21.647242923474504,0.02774004762090019,7.976172021209924e-05,0.00015663569272577179,0.0005315558619400242,0.09154574959189293,0.09154574959189293,0.09154574959189293,0.09172940201861732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489468.30250236846,595.0851994934663,0.0,0.09154574959189293,0.09154574974386129,0.09154574974386129,0.3667543523396082,0.3667543523396082,0.5,9.611581856423763,0.9754201774097169,0.9754201774097169,-4.575895218295045e-11,0.0023827130114568718,1.0064847563214698,-4.575895218295045e-11,27881.800141534735,21088.094640288306,0.756339064667276,0.5961246731628158,0.4204957048538361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507687186690499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.40045830707,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69299047082717,260.69299047082717,-12.457009529172808,245.01856783831204,276.36741310334133,106944.27176568462,106968.28428720812,-24.012521523520274,0.0,nan,276.36741310334133,3.2174131033413573,270.09764405034167,-3.052355949658306,263.8278749973255,-9.322125002674454,257.5581059443225,-15.591894055677471,251.28833689131991,-21.861663108680062,245.01856783831204,-28.13143216168794,1.0,1.0,25732.562594343566,25732.562594343566,275.92192549739724,2.7719254973972625,275.92192549739724,275.92192549739724,86959.84859079654,86926.43450369847,33.41408709806274,0.0,8648.866644398773,8648.866644398773,0.9208108953832062,3410.548591788673,275.92192549739724,2.7719254973972625,1.0,0.002,0.14251749010305043,0.004718392492430862,0.00021979255529207573,0.0017802074378477297,0.10989627764603786,0.10989627764603786,0.0,-6.8601947039725886e-12,1.0,1.002021395120399,1.0064847563672288,0.09154574974386129,0.0,0.00018461098746128042,237.6004090377107,0.0,1599226.7002647587,265.87369255431065,0.002382713057215824,1.0,1287032.8700643783,2578.7057962295244,,,,,,,,,,,,,,,,,,,3.0,14237.533517091402,1588.4057907671722,0.3667543523396082,6.175450102142607,2.535731575034671
2789.0,-29.8817667770325,4.856607128995201,35.0169180623964,30.463549203146272,4.965836796232061,-26.397006419679055,-39.90024441210551,1.4810764394282687,-7.275157569701378,-7.277552968157425,40.045675358236046,35683.67884168348,14913.633212929002,14913.633212929002,50597.312054612485,86971.1987110257,86927.10363868038,14913.633212929002,101840.73685160937,101840.73685160937,101840.73685160937,129724.05609144956,125430.17723861318,4293.878852836383,0.0,98857.51151821302,47570.35763486537,56985.72653705294,27883.319239840184,84869.04577689312,21089.294513984652,1588.4450676015404,0.0,0.8746181111287533,2.650555620689488,0.0014947306463915918,1.0,1.0,-6.2683722753868665,324251.2768158665,1556503.5602549594,4.800300481588714,1556503.5602549594,4.800300481588714,0.7563408908596467,0.09155172985649736,3.39352523206863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39352523206863,1.2848037713013083,1.2851074623336973,2.6412790091918175,5596.553275684358,14237.506434363142,6453.69746176046,0.00047596935623251703,29131.214521116533,2970.5571750920585,19290.533594636156,1967.0869863445882,0.662194622220536,0.662194622220536,30655.497317117264,30484.863174865135,1.0070015634390566,0.8,4348.638645556994,4324.433322199387,1.0070015634390566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.3930152142607,2034.6934298245008,8.890959410024738,4.856607128995201,-0.9929493580115514,5.849556487006752,2.5368480611696067,3.5,0.7248137317627448,0.6,0.00023635922428647796,1.00016058459569,0.0002363212747301225,198.82460759858634,0.0,7.592794965762927e-06,21.517980932972133,0.027747640415865953,7.975052362768781e-05,0.00015660870065879013,0.0005314555772470874,0.09155172955560165,0.09155172955560165,0.09155172955560165,0.09173588970687721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489445.81462710677,595.0925634596271,0.0,0.09155172955560165,0.09155172985649736,0.09155172985649736,0.36677269144870056,0.36677269144870056,0.5,9.617106682813498,0.9817497979831842,0.9817497979831842,-2.006572685786523e-11,0.0023953984560307617,1.009180692770542,-2.006572685786523e-11,27883.319239840184,21089.294513984652,0.7563408908596467,0.5961809938057341,0.4204557564543621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45077801839151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.27119631657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69281675060256,260.69281675060256,-12.457183249397417,245.0171215770966,276.36851192410853,106950.24881576221,106975.25678766165,-25.007971899424234,0.0,nan,276.36851192410853,3.2185119241085545,270.0982338547063,-3.0517661452936977,263.8279557852984,-9.322044214701577,257.5576777159036,-15.592322284096383,251.2873996465022,-21.862600353497783,245.0171215770966,-28.13287842290339,1.0,1.0,25732.562594343566,25732.562594343566,275.9231400547228,2.7731400547228304,275.9231400547228,275.9231400547228,86959.79643385069,86927.10363868038,32.692795170311,0.0,8648.866644398773,8648.866644398773,0.9208141770239173,3410.492858228973,275.9231400547228,2.7731400547228304,1.0,0.002,0.14233237296792178,0.004719349070427609,0.00021950757590429284,0.0017804924259762808,0.10975378795214642,0.10975378795214642,0.0,1.88057338798564e-12,1.0,1.0020268148907598,1.0091806927906077,0.09155172985649736,0.0,0.000185116894266818,238.25081222192642,0.0,1599228.0786940353,265.8748424302986,0.0023953984760964886,1.0,1287029.0049190428,2578.6886102079566,,,,,,,,,,,,,,,,,,,3.0,14237.506434363142,1588.4450676015404,0.36677269144870056,6.175450102142607,2.5368480611696067
2790.0,-29.883302804258037,4.861004593923447,35.017357806585565,30.4651434411295,4.966985916146839,-26.39827393223561,-39.90147326895965,1.4819570444966992,-7.274025046125928,-7.276429266180911,40.04652452574727,35681.76666788121,14922.304199269682,14922.304199269682,50604.07086715089,86971.23663748792,86927.73834783114,14922.304199269682,101850.04254710082,101850.04254710082,101850.04254710082,129734.84291843574,125438.2297512428,4296.613167192933,0.0,98858.26299847713,47569.157001709675,56987.89555196384,27884.800371334917,84872.69592329876,21090.46616476343,1588.4828594334804,0.0,0.8746210719237567,2.650667185349233,0.0014947306463915918,1.0,1.0,-6.2653812768401735,324265.75435368146,1556540.209295773,4.800199183531516,1556540.209295773,4.800199183531516,0.7563427345330418,0.0915577285812894,3.39346770860189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39346770860189,1.2847997299543268,1.2851033712713382,2.6412425450326986,5596.476012506764,14237.479490135996,6453.718071940257,0.00047598435685193953,29131.929780232615,2970.6301112237734,19290.595199842803,1967.0932683273904,0.6621804784430169,0.6621804784430169,30655.08160464156,30484.863174865135,1.0069844938088106,0.8,4348.579674622072,4324.433322199387,1.0069844938088106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.8301420287355,2034.6934298245008,8.893811015474123,4.861004593923447,-0.989411662644355,5.850416256567802,2.537949990003118,3.5,0.7251285685723194,0.6,0.0002363212747301225,1.0001597297352938,0.00023628353322390636,198.8258750716867,0.0,7.545305650914898e-06,21.38339621469282,0.02775518572151687,7.973944342864481e-05,0.00015658183130147767,0.0005313553882753131,0.09155772841002918,0.09155772841002918,0.09155772841002918,0.09174224418121373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489423.2190809343,595.0999617786093,0.0,0.09155772841002918,0.0915577285812894,0.0915577285812894,0.36679114415123865,0.36679114415123865,0.5,9.62264217190092,0.9871920328067745,0.9871920328067745,4.263256414560601e-11,0.0024042200549843074,1.0110479893407387,4.263256414560601e-11,27884.800371334917,21090.46616476343,0.7563427345330418,0.5962349883746223,0.4204151438776915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507872613735378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.1366115983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6926394424726,260.6926394424726,-12.457360557527352,245.0156834052197,276.3695954797271,106956.41921524347,106981.94368409379,-25.5244688503267,0.0,nan,276.3695954797271,3.2195954797271042,270.09881306481867,-3.051186935181306,263.82803064991685,-9.321969350083123,257.55724823502777,-15.592751764972206,251.28646582012556,-21.86353417987442,245.0156834052197,-28.134316594780273,1.0,1.0,25732.562594343566,25732.562594343566,275.9243371430951,2.7743371430951242,275.9243371430951,275.9243371430951,86959.89104236972,86927.73834783114,32.15269453858491,0.0,8648.866644398773,8648.866644398773,0.9208175809607104,3410.4350471448993,275.9243371430951,2.7743371430951242,1.0,0.002,0.14214690113482725,0.004720304771113149,0.00021922204211590813,0.0017807779568962238,0.10961102105795406,0.10961102105795406,0.0,-9.878682073749534e-13,1.0,1.0020305742151805,1.0110479892981061,0.0915577285812894,0.0,0.00018547158887710586,238.70660609716654,0.0,1599229.4311342202,265.87597495387405,0.002404220012351743,1.0,1287025.185595053,2578.6812256654016,,,,,,,,,,,,,,,,,,,3.0,14237.479490135996,1588.4828594334804,0.36679114415123865,6.175450102142607,2.537949990003118
2791.0,-29.88483350393382,4.86533069178728,35.017796276314805,30.46667530378329,4.968093380155233,-26.39954081552566,-39.90270191626621,1.482800692005356,-7.272927542284208,-7.275337698514015,40.047367242956184,35679.89594004408,14930.868240078833,14930.868240078833,50610.76418012291,86971.25874545584,86928.37340655526,14930.868240078833,101859.2416466341,101859.2416466341,101859.2416466341,129745.52396068712,125446.1714315573,4299.352529129813,0.0,98858.99011543351,47567.989960929786,56990.0001716708,27886.282314053024,84876.28248572382,21091.635983652406,1588.5214877669928,0.0,0.8746238785877196,2.6507755970092726,0.0014947306463915918,1.0,1.0,-6.263038429673884,324279.81836562784,1556576.5805932211,4.800103159174,1556576.5805932211,4.800103159174,0.7563444903167849,0.09156375957976555,3.393412328045549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393412328045549,1.2847958610996537,1.2850994530096695,2.6412073939443856,5596.401531568644,14237.452659498009,6453.737583125719,0.00047599874942853176,29132.619486996377,2970.7004417406943,19290.653520081836,1967.0992153367192,0.6621668033900077,0.6621668033900077,30654.681377289402,30484.863174865135,1.006968060070145,0.8,4348.522900330903,4324.433322199387,1.006968060070145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.2615025213324,2034.6934298245008,8.896627979398605,4.86533069178728,-0.9859357432945028,5.851266435081783,2.5390375704714643,3.5,0.7254393058489897,0.6,0.00023628353322390636,1.0001591776837706,0.00023624592814426413,198.82713816284837,0.0,7.503987999948048e-06,21.266301991852767,0.027762689709516817,7.972836654181275e-05,0.0001565551666820936,0.0005312562326382421,0.09156375789679358,0.09156375789679358,0.09156375789679358,0.09174852189431282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489400.5566046746,595.1073814412875,0.0,0.09156375789679358,0.09156375957976555,0.09156375957976555,0.3668096922235112,0.3668096922235112,0.5,9.62818511245807,0.9918080630426402,0.9918080630426402,1.688249540165998e-11,0.00241015622981422,1.0122992688401382,1.688249540165998e-11,27886.282314053024,21091.635983652406,0.7563444903167849,0.5962886532952906,0.4203753380226736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507964551507349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.019517375455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69245589622295,260.69245589622295,-12.457544103777025,245.0142523934063,276.3706593990394,106962.32192335224,106988.74440494836,-26.422481596122125,0.0,nan,276.3706593990394,3.220659399039448,270.0993779979094,-3.050622002090563,263.8280965967787,-9.321903403221256,257.5568151956668,-15.593184804333191,251.285533794537,-21.864466205462975,245.0142523934063,-28.135747606593668,1.0,1.0,25732.562594343566,25732.562594343566,275.9255021375762,2.7755021375762112,275.9255021375762,275.9255021375762,86959.93344914958,86928.37340655526,31.56004259432666,0.0,8648.866644398773,8648.866644398773,0.9208208580620943,3410.379389685777,275.9255021375762,2.7755021375762112,1.0,0.002,0.14196118702089525,0.0047212559012064035,0.00021893611896292247,0.0017810638829608059,0.10946805948146124,0.10946805948146124,0.0,1.923728103897515e-12,1.0,1.0020330988047426,1.0122992688232557,0.09156375957976555,0.0,0.0001857138688715769,239.01773753012765,0.0,1599230.7380595736,265.87707245771577,0.0024101562129317244,1.0,1287021.4754688619,2578.680829652973,,,,,,,,,,,,,,,,,,,3.0,14237.452659498009,1588.5214877669928,0.3668096922235112,6.175450102142607,2.5390375704714643
2792.0,-29.88635166252129,4.869586530533341,35.01823320359606,30.468184570223116,4.96918031600676,-26.40079846466507,-39.90392165780065,1.483627118440645,-7.271842536836175,-7.274255571542979,40.04819967181666,35678.045683049124,14939.299340225587,14939.299340225587,50617.34502327471,86971.28842139387,86929.00234016585,14939.299340225587,101868.30168039144,101868.30168039144,101868.30168039144,129756.03132989496,125453.93720672684,4302.094123168124,0.0,98859.71548864128,47566.83237182205,56992.09235202136,27887.729649503533,84879.8220015249,21092.78026861992,1588.558695967363,0.0,0.8746266725662103,2.65088311316022,0.0014947306463915918,1.0,1.0,-6.261355634891288,324293.761215605,1556612.508481176,4.800007569205966,1556612.508481176,4.800007569205966,0.7563462689045188,0.09156979874965131,3.3933575167737877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3933575167737877,1.2847920725507271,1.285095615248301,2.6411725206529937,5596.327639248865,14237.425884387696,6453.756873892213,0.0004760130155770042,29133.30381486932,2970.7702237633976,19290.711181473824,1967.1050951623465,0.6621532286231147,0.6621532286231147,30654.28526278913,30484.863174865135,1.0069517952621405,0.8,4348.466709468751,4324.433322199387,1.0069517952621405,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.6871585097817,2034.6934298245008,8.899394544417452,4.869586530533341,-0.9825099938842525,5.852096524417593,2.5401109509835935,3.5,0.7257459859953125,0.6,0.00023624592814426413,1.0001578754017952,0.00023620863661085167,198.82839091941162,0.0,7.4769103656486195e-06,21.189563976248188,0.027770166619882467,7.971737135216466e-05,0.00015652855679209948,0.0005311573547802235,0.09156979781101698,0.09156979781101698,0.09156979781101698,0.0917546854748595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489377.8266493346,595.1148224365842,0.0,0.09156979781101698,0.09156979874965131,0.09156979874965131,0.3668283228915727,0.3668283228915727,0.5,9.63373176916253,0.9956245738275697,0.9956245738275697,3.325340003357269e-11,0.002413034706819417,1.0128999366517064,3.325340003357269e-11,27887.729649503533,21092.78026861992,0.7563462689045188,0.5963413191696533,0.42033600968682705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508056171509132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.94277935985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69226651995234,260.69226651995234,-12.457733480047636,245.01282921940287,276.37170382050294,106968.17019044478,106995.43193539689,-27.261744952095157,0.0,nan,276.37170382050294,3.2217038205029667,270.09992890027826,-3.0500710997217197,263.8281539800488,-9.321846019951181,257.5563790598506,-15.593620940149378,251.28460413963057,-21.865395860369404,245.01282921940287,-28.137170780597103,1.0,1.0,25732.562594343566,25732.562594343566,275.926656983163,2.7766569831630363,275.926656983163,275.926656983163,86959.94813281958,86929.00234016585,30.94579265372886,0.0,8648.866644398773,8648.866644398773,0.9208241014482776,3410.3243043576567,275.926656983163,2.7766569831630363,1.0,0.002,0.1417753493971281,0.004722205946256363,0.00021864999982815146,0.0017813500044969208,0.10932499991407572,0.10932499991407572,0.0,4.325071984584428e-12,1.0,1.0020343196976718,1.012899936618453,0.09156979874965131,0.0,0.00018583738024382344,239.17601579749154,0.0,1599232.0258754843,265.8781574631638,0.002413034673566017,1.0,1287017.7974080695,2578.6881436552644,,,,,,,,,,,,,,,,,,,3.0,14237.425884387696,1588.558695967363,0.3668283228915727,6.175450102142607,2.5401109509835935
