time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-29.88786115039272,4.873773065282992,35.01866831970947,30.46964588519188,4.97023408119495,-26.402051627241594,-39.905140561144776,1.484424558474572,-7.270783696624278,-7.27319615426209,40.049021263186,35676.24138805598,14947.61582227799,14947.61582227799,50623.857210333976,86971.3089925266,86929.5888339097,14947.61582227799,101877.20465618769,101877.20465618769,101877.20465618769,129766.35757183268,125461.52116209833,4304.836409734338,0.0,98860.42312137478,47565.71302758567,56994.12232643235,27889.15291564498,84883.27524207733,21093.905549662268,1588.5953245827588,0.0,0.8746293820315268,2.6509884199414904,0.0014947306463915918,1.0,1.0,-6.260429335068238,324307.4119141867,1556647.9692347946,4.799914871038134,1556647.9692347946,4.799914871038134,0.7563480186531308,0.09157585024439667,3.393304320243222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393304320243222,1.2847884189806444,1.2850919129008078,2.641138626495,5596.255821595264,14237.399309493863,6453.775392950756,0.0004760268373814176,29133.969073038745,2970.838061217515,19290.766536179108,1967.1107397713906,0.6621400087237421,0.6621400087237421,30653.900816606536,30484.863174865135,1.006936009615715,0.8,4348.412173816973,4324.433322199387,1.006936009615715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.1071982441204,2034.6934298245008,8.902121221271068,4.873773065282992,-0.9791401772271584,5.852913242510151,2.541170346824967,3.5,0.7260486705214192,0.6,0.00023620863661085167,1.0001569755970312,0.00023617156343867907,198.82963653484535,0.0,7.414615583318641e-06,21.01302056312503,0.027777581235465785,7.970638511861282e-05,0.00015650225149223886,0.0005310597661164053,0.09157584949391376,0.09157584949391376,0.09157584949391376,0.09176073044787598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489355.04545572045,595.1222794491007,0.0,0.09157584949391376,0.09157585024439667,0.09157585024439667,0.3668470212495254,0.3668470212495254,0.5,9.639278224980385,0.9986596300984729,0.9986596300984729,-5.468336894409731e-11,0.0024124576378312668,1.012766819193871,-5.468336894409731e-11,27889.15291564498,21093.905549662268,0.7563480186531308,0.5963937779964376,0.42029765329284774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814704195522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.76623594673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6920701464008,260.6920701464008,-12.457929853599182,245.0114136542692,276.37272663852906,106973.8566722342,107002.12571470217,-28.269042467964464,0.0,nan,276.37272663852906,3.222726638529082,270.1004640416803,-3.049535958319666,263.8282014448137,-9.321798555186263,257.5559388479852,-15.594061152014774,251.28367625112753,-21.866323748872446,245.0114136542692,-28.138586345730772,1.0,1.0,25732.562594343566,25732.562594343566,275.9277842120738,2.7777842120738114,275.9277842120738,275.9277842120738,86959.93127660638,86929.5888339097,30.342442696681246,0.0,8648.866644398773,8648.866644398773,0.9208272492573812,3410.270841844438,275.9277842120738,2.7777842120738114,1.0,0.002,0.14158952225572816,0.0047231520183638066,0.0002183638854427009,0.0017816361188697735,0.10918194272135046,0.10918194272135046,0.0,4.312474422701884e-12,1.0,1.0020340700091366,1.0127668192485544,0.09157585024439667,0.0,0.0001858268987082424,239.16185673174883,0.0,1599233.2778522028,265.8792163033757,0.0024124576925146357,1.0,1287014.1965143862,2578.7039913030685,,,,,,,,,,,,,,,,,,,3.0,14237.399309493863,1588.5953245827588,0.3668470212495254,6.175450102142607,2.541170346824967
2794.0,-29.889362578383444,4.8778913342640235,35.01910139104297,30.471129656676226,4.971300114585446,-26.403296309095232,-39.90634685670955,1.4852338455590954,-7.269740797781026,-7.272149781860165,40.0498324906025,35674.413318800514,14955.807717094242,14955.807717094242,50630.221035894756,86971.34258049744,86930.16020869241,14955.807717094242,101885.96792578665,101885.96792578665,101885.96792578665,129776.51427972608,125468.93681335116,4307.577466374923,0.0,98861.14219667076,47564.56847926692,56996.193019337596,27890.54635393942,84886.73937327701,21095.008408753347,1588.6308605416632,0.0,0.8746320590223106,2.651092470648883,0.0014947306463915918,1.0,1.0,-6.260131418025821,324320.89497348474,1556682.983267043,4.799823284263913,1556682.983267043,4.799823284263913,0.7563497731830473,0.09158190514133663,3.3932502709676116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3932502709676116,1.2847847095586016,1.2850881549689974,2.6411041832319055,5596.182840453845,14237.372857698088,6453.79444053803,0.00047604092639437614,29134.645045936955,2970.906991269899,19290.823470692132,1967.1165454759916,0.6621266001448122,0.6621266001448122,30653.51020648344,30484.863174865135,1.0069199709239947,0.8,4348.356763778797,4324.433322199387,1.0069199709239947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.5216923344876,2034.6934298245008,8.90480175716343,4.8778913342640235,-0.9758209895479109,5.853712323811934,2.5422159290253346,3.5,0.7263474082929527,0.6,0.00023617156343867907,1.0001561392881606,0.0002361346935357204,198.8308755129771,0.0,7.371245348271554e-06,20.890109317001585,0.027784952480814057,7.96955138997006e-05,0.00015647604953897845,0.0005309623974980801,0.09158190469755761,0.09158190469755761,0.09158190469755761,0.09176666562194004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489332.23178286146,595.1297463942833,0.0,0.09158190469755761,0.09158190514133663,0.09158190514133663,0.3668657716273204,0.3668657716273204,0.5,9.644821066462926,1.0009428593193093,1.0009428593193093,-1.546140993013978e-11,0.0024089840791248207,1.0120183638343292,-1.546140993013978e-11,27890.54635393942,21095.008408753347,0.7563497731830473,0.5964444082750754,0.42025896603151996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508237394486696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.6433247006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69186989580174,260.69186989580174,-12.458130104198233,245.01000581826764,276.373733973336,106979.75352312742,107008.5806872829,-28.827164155475298,0.0,nan,276.373733973336,3.2237339733360386,270.1009883423222,-3.049011657677795,263.8282427112959,-9.321757288704077,257.5554970803007,-15.594502919699266,251.28275144928776,-21.86724855071222,245.01000581826764,-28.139994181732334,1.0,1.0,25732.562594343566,25732.562594343566,275.9288966480198,2.7788966480198383,275.9288966480198,275.9288966480198,86960.0142664348,86930.16020869241,29.85405774238461,0.0,8648.866644398773,8648.866644398773,0.9208304474990445,3410.2165223224497,275.9288966480198,2.7788966480198383,1.0,0.002,0.14140381798159288,0.004724095344447773,0.00021807795348489418,0.0017819220440209273,0.10903897674244709,0.10903897674244709,0.0,-2.4941784748655493e-12,1.0,1.002032587182453,1.0120183638497906,0.09158190514133663,0.0,0.0001857040220507849,239.0030522586444,0.0,1599234.506873756,265.88025920221895,0.0024089840945862306,1.0,1287010.6399380176,2578.7270764716914,,,,,,,,,,,,,,,,,,,3.0,14237.372857698088,1588.6308605416632,0.3668657716273204,6.175450102142607,2.5422159290253346
2795.0,-29.890855539279794,4.881942246780864,35.019532382116076,30.472534673195355,4.972332693960731,-26.40453671597708,-39.907552383933194,1.4860138709618627,-7.268723691652326,-7.271127494182457,40.05063860486848,35672.65207510001,14963.890491622273,14963.890491622273,50636.54256672229,86971.31489891655,86930.76677205131,14963.890491622273,101894.65726367358,101894.65726367358,101894.65726367358,129786.59949514353,125476.28254853333,4310.316946610195,0.0,98861.79845566509,47563.48911533689,56998.12148925356,27891.942231469948,84890.0637207235,21096.111141164023,1588.6671241249687,0.0,0.8746346215797005,2.6511941524905107,0.0014947306463915918,1.0,1.0,-6.2602211704705155,324334.0681139933,1556717.7771967552,4.799735612879303,1556717.7771967552,4.799735612879303,0.7563514568505625,0.0915879730884278,3.393199867358313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393199867358313,1.2847811366284267,1.2850845338227321,2.6410722967671223,5596.11527686124,14237.346517052329,6453.811304427574,0.0004760538232859555,29135.271224866385,2970.9708437505556,19290.873877986513,1967.1216855895248,0.6621140997486966,0.6621140997486966,30653.14594220023,30484.863174865135,1.0069050140546933,0.8,4348.30509103238,4324.433322199387,1.0069050140546933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.930721874164,2034.6934298245008,8.907444989712591,4.881942246780864,-0.9725571525495376,5.854499399330401,2.5432478952767505,3.5,0.7266422557933573,0.6,0.0002361346935357204,1.0001552605973363,0.0002360980368134948,198.83210751755018,0.0,7.3308750853498675e-06,20.775699991881524,0.027792283355899408,7.968465097455964e-05,0.00015645004256116077,0.0005308662636667332,0.09158797286287296,0.09158797286287296,0.09158797286287296,0.0917725490177489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489309.4203160619,595.1372122381518,0.0,0.09158797286287296,0.0915879730884278,0.0915879730884278,0.3668845603367407,0.3668845603367407,0.5,9.65035837005852,1.0025559993714523,1.0025559993714523,7.389644451905042e-13,0.0024038025301251764,1.0109063237119358,7.389644451905042e-13,27891.942231469948,21096.111141164023,0.7563514568505625,0.596495518407307,0.42022176108216946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508327265648135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.52891537548,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69166420153596,260.69166420153596,-12.45833579846402,245.00860546446833,276.37472293860554,106985.52366072436,107015.13447016933,-29.610809444930073,0.0,nan,276.37472293860554,3.2247229386055665,270.1014994437852,-3.0485005562147762,263.82827594893433,-9.321724051065644,257.5550524541193,-15.5949475458807,251.28182895930325,-21.868171040696723,245.00860546446833,-28.141394535531646,1.0,1.0,25732.562594343566,25732.562594343566,275.92998906781816,2.7799890678181782,275.92998906781816,275.92998906781816,86959.98582210495,86930.76677205131,29.219050053638057,0.0,8648.866644398773,8648.866644398773,0.9208334299921703,3410.1658666951043,275.92998906781816,2.7799890678181782,1.0,0.002,0.1412183030201004,0.0047250337512154735,0.0002177923015314466,0.0017822076984377628,0.1088961507657233,0.1088961507657233,0.0,-3.079047433685034e-14,1.0,1.0020303754317061,1.0109063237111968,0.0915879730884278,0.0,0.00018551470831951213,238.7587588580447,0.0,1599235.7029587317,265.88127630834765,0.002403802529386212,1.0,1287007.1652045525,2578.754218885579,,,,,,,,,,,,,,,,,,,3.0,14237.346517052329,1588.6671241249687,0.3668845603367407,6.175450102142607,2.5432478952767505
2796.0,-29.89234024004337,4.885926777693154,35.019961033888485,30.473942902777367,4.973346421591734,-26.405771573875256,-39.90874952925367,1.4867777556512993,-7.267725892137207,-7.270121437325298,40.05143308568376,35670.88004916994,14971.856285001993,14971.856285001993,50642.73633417193,86971.33474774419,86931.33225339725,14971.856285001993,101903.18853839925,101903.18853839925,101903.18853839925,129796.49476846366,125483.44229888932,4313.052469574336,0.0,98862.48916984943,47562.385943360634,57000.114696098666,27893.306230064405,84893.42092616307,21097.1897302094,1588.7022790097492,0.0,0.8746371388510399,2.651294263556267,0.0014947306463915918,1.0,1.0,-6.260983418020658,324347.032516028,1556752.0695727307,4.79964949115359,1556752.0695727307,4.79964949115359,0.7563531392155332,0.09159403868265685,3.39314837710887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39314837710887,1.284777638786175,1.2850809880562866,2.641039409990533,5596.045593727953,14237.320295983092,6453.829088764563,0.00047606719899738253,29135.91690737826,2971.0366850431355,19290.927036559897,1967.1271062554388,0.6621012511082066,0.6621012511082066,30652.773823707357,30484.863174865135,1.0068897347335908,0.8,4348.252304126263,4324.433322199387,1.0068897347335908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.334353141683,2034.6934298245008,8.910045942350374,4.885926777693154,-0.9693442749130377,5.8552710526061915,2.5442664061097706,3.5,0.7269332588885059,0.6,0.0002360980368134948,1.000154403400076,0.0002360615881016646,198.83333271912554,0.0,7.288533334799272e-06,20.655703470821138,0.027799571889234206,7.96738649327783e-05,0.00015642417188071653,0.0005307704249576523,0.09159403816746521,0.09159403816746521,0.09159403816746521,0.09177830943166501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489286.59691736393,595.1446812626891,0.0,0.09159403816746521,0.09159403868265685,0.09159403868265685,0.3669033796308379,0.3669033796308379,0.5,9.655886526744007,1.0034988949566355,1.0034988949566355,1.972466634470038e-11,0.002395545188107917,1.0091380193046575,1.972466634470038e-11,27893.306230064405,21097.1897302094,0.7563531392155332,0.596544888657732,0.4201842694052234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508416631047387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.408918854424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6914530904863,260.6914530904863,-12.4585469095137,245.00721248783884,276.37569369313576,106991.17802563541,107021.56861026323,-30.390584627850266,0.0,nan,276.37569369313576,3.2256936931357814,270.1019974520788,-3.0480025479211577,263.82830121099823,-9.321698789001744,257.55460496995914,-15.595395030040834,251.28090872890675,-21.869091271093225,245.00721248783884,-28.142787512161135,1.0,1.0,25732.562594343566,25732.562594343566,275.9310605068079,2.7810605068079326,275.9310605068079,275.9310605068079,86960.01154045538,86931.33225339725,28.679287058126647,0.0,8648.866644398773,8648.866644398773,0.9208364767596698,3410.114118994414,275.9310605068079,2.7810605068079326,1.0,0.002,0.14103309730820604,0.004725968096642559,0.00021750711809493707,0.0017824928817902848,0.10875355904746853,0.10875355904746853,0.0,-1.1477797878800544e-13,1.0,1.0020268484089867,1.0091380192849329,0.09159403868265685,0.0,0.0001852054593107514,238.3601198421791,0.0,1599236.8718560222,265.88227410786277,0.0023955451683832507,1.0,1287003.7456198356,2578.7890512526114,,,,,,,,,,,,,,,,,,,3.0,14237.320295983092,1588.7022790097492,0.3669033796308379,6.175450102142607,2.5442664061097706
2797.0,-29.893816680727728,4.889845875023707,35.0203871830758,30.475320328865223,4.974341409043983,-26.407000871755436,-39.90994192482901,1.4875256003385473,-7.266747787212012,-7.269132706606859,40.052218176890186,35669.13423978361,14979.70831011425,14979.70831011425,50648.84254989786,86971.34360580963,86931.88566039475,14979.70831011425,101911.593970509,101911.593970509,101911.593970509,129806.24377790213,125490.46095665738,4315.782821244744,0.0,98863.16378297102,47561.30387905545,57002.06655990619,27894.64980739312,84896.71636729932,21098.25228537272,1588.7369050975653,0.0,0.8746395960069036,2.6513926857239665,0.0014947306463915918,1.0,1.0,-6.262271458290343,324359.77404420485,1556785.9572228806,4.7995654264166445,1556785.9572228806,4.7995654264166445,0.7563548003309544,0.09160010163630482,3.393098062435024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.393098062435024,1.2847742155701452,1.285077517201197,2.641007284637376,5595.977523959549,14237.294190626486,6453.846256379898,0.0004760802260097952,29136.547769569275,2971.1010150835687,19290.97835171099,1967.132338944593,0.6620886765404249,0.6620886765404249,30652.410199973176,30484.863174865135,1.006874804255176,0.8,4348.200722244993,4324.433322199387,1.006874804255176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.7326607733867,2034.6934298245008,8.912606186412397,4.889845875023707,-0.966182277055073,5.85602815207878,2.5452716433462794,3.5,0.7272204695275084,0.6,0.0002360615881016646,1.0001535461778204,0.00023602534731171617,198.8345511175259,0.0,7.247218846522113e-06,20.538618211043666,0.02780681910808073,7.966312302694655e-05,0.00015639846507471802,0.0005306753288128375,0.09160010051084812,0.09160010051084812,0.09160010051084812,0.0917839747075733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489263.78576836933,595.1521457061372,0.0,0.09160010051084812,0.09160010163630482,0.09160010163630482,0.366922214986406,0.366922214986406,0.5,9.661402774192196,1.003804303148172,1.003804303148172,1.3926637620897964e-11,0.0023849193948422,1.0068612483165111,1.3926637620897964e-11,27894.64980739312,21098.25228537272,0.7563548003309544,0.5965936577660956,0.4201473951650116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508505503055082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.291833594645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6912365947887,260.6912365947887,-12.4587634052113,245.00582680346056,276.37664638611875,106996.78868097068,107027.95441507337,-31.165734102681068,0.0,nan,276.37664638611875,3.226646386118773,270.10248246959674,-3.0475175304032405,263.8283185530452,-9.321681446954756,257.5541546365141,-15.595845363485864,251.27999071999676,-21.870009280003217,245.00582680346056,-28.144173196539413,1.0,1.0,25732.562594343566,25732.562594343566,275.93211322359764,2.782113223597662,275.93211322359764,275.93211322359764,86960.02284522161,86931.88566039475,28.137184826860903,0.0,8648.866644398773,8648.866644398773,0.9208394539423694,3410.063552747199,275.93211322359764,2.782113223597662,1.0,0.002,0.14084829381648512,0.00472689781760724,0.00021722254610293177,0.0017827774555773195,0.10861127305146588,0.10861127305146588,0.0,1.6802514241076594e-12,1.0,1.0020223021844863,1.0068612483025845,0.09160010163630482,0.0,0.00018480324027112273,237.84184136116383,0.0,1599238.014103182,265.88325221278797,0.002384919380915562,1.0,1287000.3849079094,2578.8297799479565,,,,,,,,,,,,,,,,,,,3.0,14237.294190626486,1588.7369050975653,0.366922214986406,6.175450102142607,2.5452716433462794
2798.0,-29.895285010520155,4.893700471169221,35.020810673583235,30.47666164292025,4.975318589707604,-26.40822465048083,-39.91112971035761,1.4882582298740787,-7.265789298541449,-7.268161356799871,40.05299375611205,35667.41831531497,14987.448455219172,14987.448455219172,50654.86677053414,86971.33026660667,86932.42480615292,14987.448455219172,101919.8732613721,101919.8732613721,101919.8732613721,129815.84616187762,125497.33955822313,4318.506603654483,0.0,98863.8128583956,47560.248395256865,57003.96051459859,27895.97290050553,84899.93341510413,21099.29874835697,1588.771002686554,0.0,0.8746419932224208,2.651489411690853,0.0014947306463915918,1.0,1.0,-6.264060156777589,324372.2919721959,1556819.4348455411,4.799483412655316,1556819.4348455411,4.799483412655316,0.7563564398205523,0.09160615737662374,3.39304932231953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39304932231953,1.2847708631206198,1.2850741173967108,2.6409762392011658,5595.91174240557,14237.268201256775,6453.862529900741,0.00047609275482982127,29137.157602769854,2971.1632007637527,19291.026994353815,1967.137299113746,0.6620764886318204,0.6620764886318204,30652.057954530956,30484.863174865135,1.006860341014402,0.8,4348.1507544324695,4324.433322199387,1.006860341014402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.1257167605847,2034.6934298245008,8.915126516593276,4.893700471169221,-0.9630705902153895,5.8567710613846105,2.5462637823371517,3.5,0.7275039378106147,0.6,0.00023602534731171617,1.0001527044417438,0.00023598931069576887,198.83576283564622,0.0,7.205921201537888e-06,20.421580685158375,0.027814025029282267,7.965242398264842e-05,0.00015637292332906777,0.0005305810415308172,0.09160615662705607,0.09160615662705607,0.09160615662705607,0.091789544619181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.9991575866,595.1596015624937,0.0,0.09160615662705607,0.09160615737662374,0.09160615737662374,0.36694105524071485,0.36694105524071485,0.5,9.66690444208639,1.0035030819688586,1.0035030819688586,1.7053025658242404e-12,0.002372058258401921,1.0041012000222622,1.7053025658242404e-12,27895.97290050553,21099.29874835697,0.7563564398205523,0.5966420082200251,0.42011126370294133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508593881657113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.17479606876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6910148120265,260.6910148120265,-12.458985187973497,245.00444832455855,276.3775812994958,107002.37625567715,107034.303091881,-31.92683620381238,0.0,nan,276.3775812994958,3.227581299495796,270.1029547045166,-3.0470452954833718,263.82832810952146,-9.321671890478513,257.55370151452155,-15.596298485478428,251.27907491954483,-21.87092508045515,245.00444832455855,-28.145551675441425,1.0,1.0,25732.562594343566,25732.562594343566,275.9331469105617,2.7831469105616975,275.9331469105617,275.9331469105617,86960.01203204307,86932.42480615292,27.587225890150876,0.0,8648.866644398773,8648.866644398773,0.9208423379338904,3410.014568931128,275.9331469105617,2.7831469105616975,1.0,0.002,0.14066398095531926,0.00472782253932648,0.00021693872191574706,0.001783061282835833,0.10846936095787353,0.10846936095787353,0.0,4.751579772005465e-12,1.0,1.0020167871769836,1.004101200020557,0.09160615737662374,0.0,0.00018431261771885304,237.20980141141757,0.0,1599239.1299809224,265.8842107014585,0.0023720582566966186,1.0,1286997.0832558675,2578.8761025391846,,,,,,,,,,,,,,,,,,,3.0,14237.268201256775,1588.771002686554,0.36694105524071485,6.175450102142607,2.5462637823371517
2799.0,-29.896745295756837,4.897491483038538,35.0212313596675,30.478001629840605,4.976277734785299,-26.40944299270045,-39.912312815990276,1.4889754319787787,-7.264850387906847,-7.267207432046744,40.05375981453418,35665.70768973862,14995.078565841319,14995.078565841319,50660.78625557994,86971.3548510126,86932.94857663951,14995.078565841319,101928.02714248083,101928.02714248083,101928.02714248083,129825.30326695876,125504.08063491329,4321.2226320454665,0.0,98864.48832948729,47559.18669925885,57005.89070025382,27897.27612447792,84903.16682473174,21100.32954309807,1588.8046051552562,0.0,0.8746443302899998,2.6515844358604976,0.0014947306463915918,1.0,1.0,-6.266335695560485,324384.5857104015,1556852.502040021,4.7994034569506985,1556852.502040021,4.7994034569506985,0.7563580562112298,0.09161220465517747,3.392999836596128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392999836596128,1.2847675824372624,1.2850707896379023,2.640944465737105,5595.844418247937,14237.242325160574,6453.8794839064185,0.0004761056341186156,29137.781635930925,2971.226834436931,19291.077671011346,1967.1424666946764,0.6620640483907935,0.6620640483907935,30651.700319535463,30484.863174865135,1.0068456565204242,0.8,4348.100022084325,4324.433322199387,1.0068456565204242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.513591774959,2034.6934298245008,8.917607707240078,4.897491483038538,-0.9600086504196268,5.8575001334581644,2.5472429952994213,3.5,0.7277837129426918,0.6,0.00023598931069576887,1.000151869575506,0.00023595347654144732,198.8369679280153,0.0,7.165368021897651e-06,20.306652974057943,0.027821190397304164,7.964176841331866e-05,0.0001563475422824502,0.0005304871854165598,0.09161220351449523,0.09161220351449523,0.09161220351449523,0.09179502087049411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.2493102626,595.1670448522125,0.0,0.09161220351449523,0.09161220465517747,0.09161220465517747,0.36695988957364484,0.36695988957364484,0.5,9.6723889870213,1.002622686954453,1.002622686954453,-4.092726157978177e-11,0.0023570441398987896,1.0008717364862605,-4.092726157978177e-11,27897.27612447792,21100.32954309807,0.7563580562112298,0.5966890064320048,0.4200751164366396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450868177576664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.05986835766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6907877952085,260.6907877952085,-12.45921220479147,245.00307696659723,276.3784986238192,107007.86387263365,107040.54418000099,-32.68030736734093,0.0,nan,276.3784986238192,3.2284986238192346,270.10341429238457,-3.0465857076154066,263.82832996092907,-9.32167003907091,257.5532456294789,-15.596754370521069,251.278161298042,-21.871838701957984,245.00307696659723,-28.146923033402743,1.0,1.0,25732.562594343566,25732.562594343566,275.93416139475084,2.7841613947508677,275.93416139475084,275.93416139475084,86960.04237453952,86932.94857663951,27.09379790001549,0.0,8648.866644398773,8648.866644398773,0.9208452660208957,3409.964835779109,275.93416139475084,2.7841613947508677,1.0,0.002,0.1404802446151489,0.00472874188489935,0.00021665577801307606,0.0017833442251144137,0.10832788900653803,0.10832788900653803,0.0,3.127489586751686e-12,1.0,1.0020103311057662,1.0008717365271877,0.09161220465517747,0.0,0.00018373609598856897,236.46722387264487,0.0,1599240.2196511005,265.88514961209313,0.002357044180826051,1.0,1286993.8408147984,2578.9278534025757,,,,,,,,,,,,,,,,,,,3.0,14237.242325160574,1588.8046051552562,0.36695988957364484,6.175450102142607,2.5472429952994213
2800.0,-29.898197735838302,4.901219814291293,35.021649102097335,30.47930725095796,4.977218795276969,-26.410656082707817,-39.913487469870574,1.489677142416053,-7.263930768287821,-7.266270800778356,40.054516242494536,35664.01147773778,15002.60024393842,15002.60024393842,50666.6117216762,86971.36092093369,86933.45538982283,15002.60024393842,101936.05563376125,101936.05563376125,101936.05563376125,129834.61487239749,125510.68529827926,4323.929574118234,0.0,98865.14146733664,47558.13564617403,57007.78424573623,27898.559238636244,84906.34348437247,21101.34449940037,1588.837699343872,0.0,0.8746466083743009,2.651677769184052,0.0014947306463915918,1.0,1.0,-6.269068843770128,324396.6569360921,1556885.154053467,4.799325519437094,1556885.154053467,4.799325519437094,0.7563596499340896,0.09161823825349731,3.3929517897029964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929517897029964,1.2847643738229915,1.2850675342255518,2.640913663885936,5595.77915282143,14237.216561279314,6453.895636736322,0.0004761180657941697,29138.386748486882,2971.2885387453293,19291.125952900875,1967.147390077231,0.6620519563905726,0.6620519563905726,30651.35308201682,30484.863174865135,1.0068313989878606,0.8,4348.050764671303,4324.433322199387,1.0068313989878606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.8963551772767,2034.6934298245008,8.920050392972701,4.901219814291293,-0.95699581783696,5.858215632128253,2.548209451331947,3.5,0.7280598432376991,0.6,0.00023595347654144732,1.000151055419558,0.00023591783987316403,198.8381665589776,0.0,7.125154593562171e-06,20.192688118155193,0.027828315551897728,7.96311902678882e-05,0.0001563222862735591,0.0005303939809823365,0.0916182380691525,0.0916182380691525,0.0916182380691525,0.09180040319393366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.54751400725,595.1744718962829,0.0,0.0916182380691525,0.09161823825349731,0.09161823825349731,0.36697870764849894,0.36697870764849894,0.5,9.677853958723126,1.0011908378073713,1.0011908378073713,1.5290879673557356e-11,0.0023400324905082925,0.9972019570082011,1.5290879673557356e-11,27898.559238636244,21101.34449940037,0.7563596499340896,0.5967352925874343,0.4200394224290434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508769189337796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.94590350176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6905555651234,260.6905555651234,-12.45944443487656,245.0017126255299,276.37939850471446,107013.31858060719,107046.74936640899,-33.4307858018266,0.0,nan,276.37939850471446,3.2293985047144815,270.10386132888465,-3.0461386711153295,263.82832415303744,-9.321675846962535,257.5527869772058,-15.597213022794165,251.27724980136836,-21.87275019863162,245.0017126255299,-28.148287374470073,1.0,1.0,25732.562594343566,25732.562594343566,275.93515662481656,2.7851566248165796,275.93515662481656,275.93515662481656,86960.05406956747,86933.45538982283,26.598679744638503,0.0,8648.866644398773,8648.866644398773,0.9208481089499112,3409.916548651511,275.93515662481656,2.7851566248165796,1.0,0.002,0.14029716541306,0.004729655553573717,0.00021637383882061877,0.001783626160935237,0.10818691941030938,0.10818691941030938,0.0,-2.4414411464723784e-13,1.0,1.0020029922232776,0.9972019569929103,0.09161823825349731,0.0,0.00018307895616492058,235.62090610283042,0.0,1599241.2836726182,265.88606923171216,0.002340032475217413,1.0,1286990.657138001,2578.98468578171,,,,,,,,,,,,,,,,,,,3.0,14237.216561279314,1588.837699343872,0.36697870764849894,6.175450102142607,2.548209451331947
2801.0,-29.899645248836098,4.904886102623739,35.022063495731075,30.48057382637637,4.978125715087417,-26.41186815244244,-39.91466572098432,1.4903486186930182,-7.263057642977856,-7.2653761747491785,40.055255096317794,35662.35580724564,15010.045395507657,15010.045395507657,50672.4012027533,86971.37472805104,86933.78264443613,15010.045395507657,101943.82803994378,101943.82803994378,101943.82803994378,129843.63735794257,125517.01233933447,4326.625018608099,0.0,98865.7923623885,47557.115844755994,57009.64057514723,27899.809317998788,84909.44989314601,21102.332517319315,1588.8702792736003,0.0,0.87464872065015,2.6517669867494646,0.0014947306463915918,1.0,1.0,-6.272828083987974,324408.18713091395,1556917.04796081,4.7992532547661035,1556917.04796081,4.7992532547661035,0.7563611735405564,0.09162425756126859,3.3929047016342824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3929047016342824,1.2847613062520291,1.2850644201437516,2.640883318265738,5595.714854093605,14237.19090588649,6453.911436056177,0.00047613029155650367,29138.9829825657,2971.3493377010195,19291.173178125213,1967.1522057099228,0.662040030349289,0.662040030349289,30651.01277302037,30484.863174865135,1.0068174259788,0.8,4348.002490104492,4324.433322199387,1.0068174259788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.2740752770164,2034.6934298245008,8.922473226032437,4.904886102623739,-0.9540435519659605,5.8589296545897,2.5491633170649255,3.5,0.7283323763042644,0.6,0.00023591783987316403,1.0001505447460761,0.0002358823290278367,198.83936113651376,0.0,7.085929783719496e-06,20.081525007061053,0.027835401481681447,7.962058103303938e-05,0.00015629725884012464,0.0005303017043712093,0.09162425719169924,0.09162425719169924,0.09162425719169924,0.0918055960711183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.8804877603,595.181886628238,0.0,0.09162425719169924,0.09162425756126859,0.09162425756126859,0.3669974994777703,0.3669974994777703,0.5,9.683294142713683,0.9991301749129775,0.9991301749129775,7.901235221652314e-12,0.002318531771322796,0.9925480907612041,7.901235221652314e-12,27899.809317998788,21102.332517319315,0.7563611735405564,0.5967816452293803,0.4200045560550069,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450885613429043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.83474039066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69031641384714,260.69031641384714,-12.459683586152835,245.00035456621956,276.3802782614649,107018.56050251467,107052.98763009481,-34.42712758014039,0.0,nan,276.3802782614649,3.230278261464946,270.10429352243216,-3.045706477567819,263.8283087833846,-9.321691216615363,257.55232404431854,-15.597675955681439,251.2763393052628,-21.87366069473717,245.00035456621956,-28.14964543378042,1.0,1.0,25732.562594343566,25732.562594343566,275.93608908870664,2.7860890887066603,275.93608908870664,275.93608908870664,86960.1594323293,86933.78264443613,26.376787893168512,0.0,8648.866644398773,8648.866644398773,0.920850895124447,3409.8692251424536,275.93608908870664,2.7860890887066603,1.0,0.002,0.14011492341060042,0.004730558466156158,0.00021609317114355207,0.0017839068284309391,0.10804658557177603,0.10804658557177603,0.0,-4.2550902037974403e-13,1.0,1.0019936803927163,0.9925480907533029,0.09162425756126859,0.0,0.00018224175813827807,234.5428858829656,0.0,1599242.2863549616,265.8869423570221,0.0023185317634215608,1.0,1286987.6162246165,2579.0528256108078,,,,,,,,,,,,,,,,,,,3.0,14237.19090588649,1588.8702792736003,0.3669974994777703,6.175450102142607,2.5491633170649255
2802.0,-29.90108194219546,4.90849157326137,35.022474695139586,30.48178235711532,4.979012654700195,-26.413072482499594,-39.915831469092495,1.4910031952041098,-7.262166856177316,-7.264464907328886,40.055991713386646,35660.72677407121,15017.343516980574,15017.343516980574,50678.07029105179,86971.33388036782,86934.26809802966,15017.343516980574,101951.61161501023,101951.61161501023,101951.61161501023,129852.6546718899,125523.34575366077,4329.308918229125,0.0,98866.38838034026,47556.121067228596,57011.40812567962,27901.043056879666,84912.45118255928,21103.309897174517,1588.9016951138155,0.0,0.8746509343220245,2.651857848082293,0.0014947306463915918,1.0,1.0,-6.276370001703924,324419.93213731324,1556948.8458050212,4.7991775213923376,1556948.8458050212,4.7991775213923376,0.7563627587023487,0.09163025120893716,3.3928605521478885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3928605521478885,1.284758317492603,1.285061385053958,2.640855097766217,5595.6550582414875,14237.165300784905,6453.925403544851,0.00047614152332609824,29139.53782089623,2971.4059154651413,19291.214927883564,1967.1564630004707,0.6620288573708831,0.6620288573708831,30650.693700520253,30484.863174865135,1.0068043249706202,0.8,4347.957228042996,4324.433322199387,1.0068043249706202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.6467891441548,2034.6934298245008,8.924834144555586,4.90849157326137,-0.9511229280527846,5.859614501314154,2.5501046804023657,3.5,0.7286013372578187,0.6,0.0002358823290278367,1.0001494211586672,0.0002358470884826073,198.8405467975164,0.0,7.060953798305564e-06,20.010743064397968,0.02784246243547975,7.961008566400867e-05,0.000156272243363828,0.0005302099299047867,0.09163025042148452,0.09163025042148452,0.09163025042148452,0.09181078938773575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.3186357028,595.1892668857288,0.0,0.09163025042148452,0.09163025120893716,0.09163025120893716,0.3670162439674726,0.3670162439674726,0.5,9.688710326330414,0.9965848297238153,0.9965848297238153,9.202949513564818e-11,0.00229805115156978,0.9880949056249619,9.202949513564818e-11,27901.043056879666,21103.309897174517,0.7563627587023487,0.5968273154910512,0.4199705258466947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508942785290995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.763958448,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6900707670174,260.6900707670174,-12.459929232982574,244.99900333375277,276.38113820027445,107023.83104847182,107059.19324803409,-35.362199562255924,0.0,nan,276.38113820027445,3.231138200274472,270.1047112269829,-3.0452887730170914,263.82828425368007,-9.32171574631991,257.55185728036196,-15.59814271963802,251.27543030705226,-21.874569692947716,244.99900333375277,-28.15099666624721,1.0,1.0,25732.562594343566,25732.562594343566,275.9370564852839,2.7870564852839266,275.9370564852839,275.9370564852839,86960.03171631733,86934.26809802966,25.763618287674035,0.0,8648.866644398773,8648.866644398773,0.9208535074058792,3409.824854908628,275.9370564852839,2.7870564852839266,1.0,0.002,0.13993348211888867,0.004731461091041475,0.00021581374469542937,0.001784186253859577,0.10790687234771469,0.10790687234771469,0.0,-1.4449938641469817e-12,1.0,1.0019847706545688,0.9880949055329324,0.09163025120893716,0.0,0.0001814410533806378,233.51182676288482,0.0,1599243.3113560618,265.88783314382266,0.0022980510595402848,1.0,1286984.5187296718,2579.1187810559186,,,,,,,,,,,,,,,,,,,3.0,14237.165300784905,1588.9016951138155,0.3670162439674726,6.175450102142607,2.5501046804023657
2803.0,-29.902511217397667,4.91203710617536,35.022882570592984,30.48305616192522,4.979910251455407,-26.41426907050503,-39.916992153134174,1.4916681047514708,-7.261293075432945,-7.263568854995592,40.05671819990913,35659.067645994415,15024.536037744423,15024.536037744423,50683.60368373884,86971.3827700425,86934.729701312,15024.536037744423,101959.26573905643,101959.26573905643,101959.26573905643,129861.52127811969,125529.54079706174,4331.980481057957,0.0,98867.0619927696,47555.08485625931,57013.30792945587,27902.255539063266,84915.56346851913,21104.27070954638,1588.9325088438156,0.0,0.8746531025467266,2.6519472221572196,0.0014947306463915918,1.0,1.0,-6.280337512543724,324431.48136560054,1556980.2068198335,4.799103343073167,1556980.2068198335,4.799103343073167,0.756364326174288,0.09163622341823982,3.392812628312626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392812628312626,1.2847552798520319,1.2850583014189902,2.640824039815103,5595.589250169929,14237.13986418631,6453.94191253994,0.0004761541002486854,29140.147960938215,2971.4681324344415,19291.264274374666,1967.1614949421737,0.6620166891477085,0.6620166891477085,30650.347349505162,30484.863174865135,1.0067901039544984,0.8,4347.908096385023,4324.433322199387,1.0067901039544984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.0146043756276,2034.6934298245008,8.92715725620117,4.91203710617536,-0.9482486564019244,5.860285762577284,2.5510338075490906,3.5,0.728866802156883,0.6,0.0002358470884826073,1.0001486513311608,0.00023581203470974396,198.8417263488915,0.0,7.0072492828540475e-06,19.85854446760837,0.027849469684762606,7.959963715802531e-05,0.000156247451324582,0.0005301183259957042,0.0916362217583225,0.0916362217583225,0.0916362217583225,0.09181589179839929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489127.8337268735,595.1966214717204,0.0,0.0916362217583225,0.09163622341823982,0.09163622341823982,0.3670349440383808,0.3670349440383808,0.5,9.694100444187685,0.993581486511971,0.993581486511971,-7.560174708487466e-12,0.002275779562637581,0.9832313424518588,-7.560174708487466e-12,27902.255539063266,21104.27070954638,0.756364326174288,0.5968706043213013,0.4199355947183269,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509028789583398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.61175985121,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6898214488389,260.6898214488389,-12.46017855116105,244.99765906508193,276.3819838325893,107029.19554466596,107065.08625409153,-35.89070942558874,0.0,nan,276.3819838325893,3.2319838325893215,270.10511887909905,-3.044881120900925,263.8282539255984,-9.321746074401574,257.55138897208553,-15.598611027914444,251.2745240185796,-21.87547598142038,244.99765906508193,-28.152340934918044,1.0,1.0,25732.562594343566,25732.562594343566,275.93800590915146,2.7880059091514795,275.93800590915146,275.93800590915146,86960.08971483947,86934.729701312,25.36001352747553,0.0,8648.866644398773,8648.866644398773,0.9208563429911597,3409.7766914541894,275.93800590915146,2.7880059091514795,1.0,0.002,0.13975291676644389,0.004732357516312483,0.00021553566142084118,0.001784464338736279,0.10776783071042059,0.10776783071042059,0.0,1.5711997675138534e-13,1.0,1.001975037943906,0.983231342459419,0.09163622341823982,0.0,0.00018056511646766978,232.38395955271326,0.0,1599244.3137045433,265.88870692456703,0.0022757795701977557,1.0,1286981.4729376128,2579.1894922645592,,,,,,,,,,,,,,,,,,,3.0,14237.13986418631,1588.9325088438156,0.3670349440383808,6.175450102142607,2.5510338075490906
2804.0,-29.90393572504032,4.9155232546024274,35.02328688355496,30.484255717042856,4.980774033442159,-26.41546474915364,-39.918152627628274,1.4923030578467111,-7.2604683614598,-7.262718728852027,40.05743114846605,35657.45998895497,15031.662182713257,15031.662182713257,50689.12217166823,86971.37843038359,86935.05797387412,15031.662182713257,101966.72015658738,101966.72015658738,101966.72015658738,129870.17682323827,125535.5386342655,4334.638188972772,0.0,98867.68078902914,47554.09915764472,57015.09070153824,27903.456666650887,84918.54736818913,21105.219806945268,1588.9639483254587,0.0,0.8746550674307363,2.6520320727676827,0.0014947306463915918,1.0,1.0,-6.285063481953614,324442.43895169074,1557010.9838934347,4.799036121551511,1557010.9838934347,4.799036121551511,0.7563657814542166,0.09164217844284447,3.3927680096265567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3927680096265567,1.2847523819741233,1.2850553578198272,2.640795267032937,5595.528284097158,14237.114528308353,6453.956471271978,0.0004761656120410746,29140.71357325476,2971.5258088393857,19291.307791399002,1967.1659324436991,0.6620053329478003,0.6620053329478003,30650.024884300117,30484.863174865135,1.0067768637150547,0.8,4347.86235305103,4324.433322199387,1.0067768637150547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.3775880628305,2034.6934298245008,8.929465551463796,4.9155232546024274,-0.9454351254913798,5.860958380093807,2.5519508626002465,3.5,0.7291288178857848,0.6,0.00023581203470974396,1.0001481571769129,0.00023577710263983614,198.84290197796528,0.0,6.97015271118869e-06,19.753412783508747,0.027856439837473795,7.958919180579853e-05,0.00015622284290394545,0.0005300278637774212,0.09164217826299872,0.09164217826299872,0.09164217826299872,0.09182085255161081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.4276418049,595.203949607998,0.0,0.09164217826299872,0.09164217844284447,0.09164217844284447,0.36705359118070685,0.36705359118070685,0.5,9.69946068828574,0.9900806311247266,0.9900806311247266,5.269384928396903e-11,0.0022503673922074086,0.9776552468983937,5.269384928396903e-11,27903.456666650887,21105.219806945268,0.7563657814542166,0.5969146169197967,0.4199019071104885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509114350770846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.50662816711,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6895664861833,260.6895664861833,-12.460433513816668,244.9963210101339,276.3828119622224,107034.40370541663,107071.10696886272,-36.70326344609814,0.0,nan,276.3828119622224,3.2328119622223994,270.10551377181343,-3.0444862281865426,263.8282155813914,-9.321784418608559,257.5509173909877,-15.599082609012271,251.27361920055105,-21.876380799448924,244.9963210101339,-28.15367898986608,1.0,1.0,25732.562594343566,25732.562594343566,275.93889399085333,2.788893990853353,275.93889399085333,275.93889399085333,86960.1734002612,86935.05797387412,25.11542638708488,0.0,8648.866644398773,8648.866644398773,0.9208589829961397,3409.7318496746893,275.93889399085333,2.788893990853353,1.0,0.002,0.13957335788280373,0.004733241777195357,0.000215259109131239,0.0017847408895312747,0.1076295545656195,0.1076295545656195,0.0,-1.337486111446795e-12,1.0,1.0019638761579612,0.9776552468456998,0.09164217844284447,0.0,0.00017955864629518452,231.0881322174057,0.0,1599245.253571637,265.8895316385402,0.0022503673395135593,1.0,1286978.5832396483,2579.26819381918,,,,,,,,,,,,,,,,,,,3.0,14237.114528308353,1588.9639483254587,0.36705359118070685,6.175450102142607,2.5519508626002465
2805.0,-29.90534968092022,4.918951190628141,35.023687788453614,30.485432361625158,4.981617571739814,-26.416652955644736,-39.91930444082243,1.492920846652669,-7.259626957041803,-7.261852982953146,40.05814143589614,35655.86669207462,15038.647668846503,15038.647668846503,50694.51436092112,86971.3801935458,86935.53279878077,15038.647668846503,101974.18046762727,101974.18046762727,101974.18046762727,129878.82141863654,125541.53947922507,4337.281939411468,0.0,98868.29724872959,47553.118012350424,57016.865818199076,27904.64095100926,84921.50676920834,21106.157819795313,1588.9942271679158,0.0,0.8746571296666952,2.652118464786787,0.0014947306463915918,1.0,1.0,-6.2895681375484855,324453.59816349024,1557041.6465458744,4.798965569681525,1557041.6465458744,4.798965569681525,0.7563672959222197,0.0916481039536666,3.392723984023971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392723984023971,1.2847495641509803,1.285052494450875,2.640766791204194,5595.467947233057,14237.089240297999,6453.970790315564,0.0004761769879709634,29141.273417552216,2971.582897070072,19291.35059197851,1967.170296888184,0.6619940836339377,0.6619940836339377,30649.706704557324,30484.863174865135,1.0067637994684075,0.8,4347.817217631715,4324.433322199387,1.0067637994684075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.735768805595,2034.6934298245008,8.931714790091194,4.918951190628141,-0.9426520642349541,5.861603254863095,2.552855912552704,3.5,0.7293874035864869,0.6,0.00023577710263983614,1.0001470613598569,0.0002357424340369107,198.8440689109073,0.0,6.94599415256823e-06,19.684947428378365,0.027863385831626362,7.95788256663427e-05,0.00015619827697349343,0.0005299376405511903,0.09164810285163343,0.09164810285163343,0.09164810285163343,0.09182580996027992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489083.1488362779,595.2112360587568,0.0,0.09164810285163343,0.0916481039536666,0.0916481039536666,0.3670721698779399,0.3670721698779399,0.5,9.704791921726494,0.9862000689177535,0.9862000689177535,-5.707079253625125e-11,0.002226025911340912,0.9722848454046584,-5.707079253625125e-11,27904.64095100926,21106.157819795313,0.7563672959222197,0.5969573113992653,0.41986851209525483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509199627514662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.43816281198,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6893060242234,260.6893060242234,-12.460693975776564,244.99498967769216,276.38362237074546,107039.54634402784,107077.04126104919,-37.49491702137217,0.0,nan,276.38362237074546,3.233622370745479,270.105895832143,-3.044104167856972,263.8281692935283,-9.321830706471701,257.55044275492907,-15.599557245070912,251.27271621630257,-21.877283783697408,244.99498967769216,-28.155010322307817,1.0,1.0,25732.562594343566,25732.562594343566,275.9398146369982,2.789814636998244,275.9398146369982,275.9398146369982,86960.09476188655,86935.53279878077,24.561963105777977,0.0,8648.866644398773,8648.866644398773,0.9208615878912111,3409.687603944091,275.9398146369982,2.789814636998244,1.0,0.002,0.1393947681056239,0.00473412489359083,0.00021498405737588607,0.0017850159444581517,0.10749202868794303,0.10749202868794303,0.0,1.8340376960190863e-12,1.0,1.0019531264231687,0.9722848454617292,0.0916481039536666,0.0,0.00017858955241076385,229.8404035887307,0.0,1599246.2146807844,265.8903730429582,0.0022260259684117045,1.0,1286975.6404343722,2579.344639639148,,,,,,,,,,,,,,,,,,,3.0,14237.089240297999,1588.9942271679158,0.3670721698779399,6.175450102142607,2.552855912552704
