time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2806.0,-29.906759231901088,4.9223215152498065,35.024084905260096,30.48657044945287,4.982455513471946,-26.41783775736114,-39.92045562537385,1.4935340388697351,-7.258827888179724,-7.261025716777665,40.05883393517241,35654.31163478419,15045.561039560167,15045.561039560167,50699.87267434436,86971.32863804033,86935.82587550922,15045.561039560167,101981.3869150694,101981.3869150694,101981.3869150694,129887.17837638469,125547.26885994864,4339.909516436051,0.0,98868.8650456032,47552.18121612251,57018.53758831188,27905.791461315293,84924.32904962718,21107.06855615891,1589.0238837157642,0.0,0.8746590466008404,2.652201082571755,0.0014947306463915918,1.0,1.0,-6.294996170496745,324464.2616669975,1557071.5417343748,4.79889998896834,1557071.5417343748,4.79889998896834,0.7563687482370394,0.09165399934539872,3.392682262531703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392682262531703,1.2847467672987323,1.2850496523964645,2.6407400655812108,5595.411318844943,14237.064116191037,6453.983651714457,0.00047618755496950073,29141.799141492498,2971.6365059926175,19291.389035560485,1967.1742170425666,0.6619834603174222,0.6619834603174222,30649.40517620905,30484.863174865135,1.0067514189481315,0.8,4347.774444297637,4324.433322199387,1.0067514189481315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.0892493914882,2034.6934298245008,8.933945184316437,4.9223215152498065,-0.9399250325457826,5.862246547795589,2.553749212011465,3.5,0.7296426320032757,0.6,0.0002357424340369107,1.0001466048805578,0.0002357078781115936,198.84523222051186,0.0,6.893646069149458e-06,19.536592959969564,0.027870279477695513,7.956846643171844e-05,0.00015617396760519227,0.0005298486497633365,0.09165399918034436,0.09165399918034436,0.09165399918034436,0.09183058560702156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489060.9463741543,595.2184966615204,0.0,0.09165399918034436,0.09165399934539872,0.09165399934539872,0.36709068330619554,0.36709068330619554,0.5,9.710089531498637,0.9818588298218174,0.9818588298218174,-5.059064278611913e-12,0.002197828597957141,0.9660295462809358,-5.059064278611913e-12,27905.791461315293,21107.06855615891,0.7563687482370394,0.5970005679375684,0.4198362475604477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509284273533836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.28980834357,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6890409544935,260.6890409544935,-12.460959045506456,244.99366455545763,276.3844173535312,107044.79499417813,107082.9532225204,-38.158228342284076,0.0,nan,276.3844173535312,3.234417353531228,270.10626679390134,-3.0437332060986364,263.8281162343139,-9.321883765686096,257.54996567468993,-15.600034325310048,251.271815115067,-21.878184884932978,244.99366455545763,-28.15633544454235,1.0,1.0,25732.562594343566,25732.562594343566,275.9406757893163,2.7906757893163103,275.9406757893163,275.9406757893163,86960.12802207441,86935.82587550922,24.302146565183648,0.0,8648.866644398773,8648.866644398773,0.920864056440562,3409.645673844361,275.9406757893163,2.7906757893163103,1.0,0.002,0.13921730954318354,0.004734996636979735,0.00021471073237241926,0.0017852892674177219,0.10735536618620962,0.10735536618620962,0.0,-2.0985903986803223e-13,1.0,1.0019406021171717,0.9660295462859949,0.09165399934539872,0.0,0.00017745833857052445,228.38405991572048,0.0,1599247.1202659972,265.89117211182025,0.0021978286030162053,1.0,1286972.8284137938,2579.4312623024566,,,,,,,,,,,,,,,,,,,3.0,14237.064116191037,1589.0238837157642,0.36709068330619554,6.175450102142607,2.553749212011465
2807.0,-29.908161748529345,4.925635268576429,35.02447847508173,30.487708397582196,4.983269714026858,-26.41901860229443,-39.92159863756967,1.4941265678976097,-7.258021812091158,-7.260192965379489,40.05952581960977,35652.74209944189,15052.34959747024,15052.34959747024,50705.09169691213,86971.32922385415,86936.27138023962,15052.34959747024,101988.62097770986,101988.62097770986,101988.62097770986,129895.56424840522,125553.04239489668,4342.521853508539,0.0,98869.47060478185,47551.21494321426,57020.28406840843,27906.943270695363,84927.22733910379,21107.98044069532,1589.0535026102655,0.0,0.8746609964524321,2.6522842282278676,0.0014947306463915918,1.0,1.0,-6.300117607738343,324474.99615350214,1557101.4108130105,4.7988332822920485,1557101.4108130105,4.7988332822920485,0.7563702063658284,0.0916598675691363,3.392639438550615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392639438550615,1.2847440668856078,1.2850469069488737,2.6407122834782406,5595.35245190251,14237.039033197023,6453.997449889369,0.00047619862096067713,29142.345479253265,2971.692216939859,19291.43027922867,1967.1784227262797,0.6619724652211826,0.6619724652211826,30649.095679214566,30484.863174865135,1.006738711273086,0.8,4347.730540570454,4324.433322199387,1.006738711273086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.4380651397607,2034.6934298245008,8.936125292455513,4.925635268576429,-0.9372322818758381,5.862867550452267,2.554630845256715,3.5,0.7298945272162042,0.6,0.0002357078781115936,1.0001458748762586,0.0002356734992690503,198.846389736532,0.0,6.871280994275955e-06,19.473210337778056,0.027877150758689788,7.955818197159271e-05,0.00015614969614000088,0.0005297596174422617,0.09165986721057805,0.09165986721057805,0.09165986721057805,0.09183538093823583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489038.8963994662,595.2257074785188,0.0,0.09165986721057805,0.0916598675691363,0.0916598675691363,0.3671091126932031,0.3671091126932031,0.5,9.715354955468744,0.9771929661575882,0.9771929661575882,2.9103830456733704e-11,0.0021711532883159634,0.9600753576411307,2.9103830456733704e-11,27906.943270695363,21107.98044069532,0.7563702063658284,0.597041647132233,0.41980343897352207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509368656793453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.226425721376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6887705959934,260.6887705959934,-12.461229404006588,244.99234551348295,276.3851956785073,107049.86522269649,107088.7848005667,-38.919577870204655,0.0,nan,276.3851956785073,3.2351956785072957,270.1066256454859,-3.0433743545140715,263.82805561251007,-9.321944387489907,257.5494855794923,-15.600514420507693,251.27091554648212,-21.879084453517862,244.99234551348295,-28.157654486517032,1.0,1.0,25732.562594343566,25732.562594343566,275.9415600509006,2.791560050900614,275.9415600509006,275.9415600509006,86960.0661623506,86936.27138023962,23.79478211098467,0.0,8648.866644398773,8648.866644398773,0.9208665902042936,3409.602635743368,275.9415600509006,2.791560050900614,1.0,0.002,0.13904092740148774,0.00473586499600494,0.00021443906898675115,0.001785560928880676,0.10721953449337557,0.10721953449337557,0.0,-2.13257276421297e-12,1.0,1.0019286808906047,0.9600753576120269,0.0916598675691363,0.0,0.00017638192280151443,226.9982427883399,0.0,1599248.0362737493,265.8919781879088,0.002171153259212133,1.0,1286969.9977348861,2579.5143434587767,,,,,,,,,,,,,,,,,,,3.0,14237.039033197023,1589.0535026102655,0.3671091126932031,6.175450102142607,2.554630845256715
2808.0,-29.90955348349158,4.928893308431472,35.02486840881625,30.488862515799724,4.984079807624925,-26.420190154390138,-39.922736411076016,1.4947164787428677,-7.257227520887625,-7.259370883701999,40.060208039022896,35651.18097891919,15059.035212699197,15059.035212699197,50710.21619161838,86971.36787966019,86936.70383765303,15059.035212699197,101995.73905035222,101995.73905035222,101995.73905035222,129903.81167399386,125558.69373803513,4345.117935958719,0.0,98870.10488561819,47550.24685177707,57022.06448204569,27908.07262364163,84930.13710568732,21108.87522055,1589.0823527911346,0.0,0.8746629243918224,2.6523663293348725,0.0014947306463915918,1.0,1.0,-6.305536186879465,324485.5933765221,1557130.8630712088,4.798767325439829,1557130.8630712088,4.798767325439829,0.7563716601005309,0.09166570299191672,3.3925954009897126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925954009897126,1.2847413783658987,1.2850441736252054,2.6406835322022997,5595.29153139885,14237.014044139507,6454.012130591338,0.0004762101490940544,29142.910721618933,2971.7498556203122,19291.47416082929,1967.18289740424,0.6619611316490221,0.6619611316490221,30648.777410634844,30484.863174865135,1.0067256434779037,0.8,4347.685392549166,4324.433322199387,1.0067256434779037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.7823041189422,2034.6934298245008,8.938267677600239,4.928893308431472,-0.9345810018459861,5.863474310277458,2.5555010300356624,3.5,0.7301431514387607,0.6,0.0002356734992690503,1.000144755056837,0.00023563938927586265,198.84753836603335,0.0,6.8361087230546794e-06,19.37353212113696,0.027883986867412842,7.95479458679881e-05,0.00015612555340106219,0.0005296708344454174,0.09166570239898979,0.09166570239898979,0.09166570239898979,0.09184009350080356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489016.96229547344,595.2328799852253,0.0,0.09166570239898979,0.09166570299191672,0.09166570299191672,0.3671274634838975,0.3671274634838975,0.5,9.720586706968419,0.9722161027496554,0.9722161027496554,9.606537787476555e-12,0.002143362814365446,0.9538346968225255,9.606537787476555e-12,27908.07262364163,21108.87522055,0.7563716601005309,0.5970815298286218,0.41977067497906845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450945261986899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.126747504735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68849651710076,260.68849651710076,-12.461503482899218,244.9910332712278,276.3859597629741,107054.9641790765,107094.419328443,-39.455149366479716,0.0,nan,276.3859597629741,3.235959762974119,270.10697446461705,-3.043025535382924,263.8279891662827,-9.322010833717286,257.54900386792906,-15.600996132070918,251.2700185695739,-21.879981430426085,244.9910332712278,-28.158966728772185,1.0,1.0,25732.562594343566,25732.562594343566,275.9424321342062,2.7924321342061944,275.9424321342062,275.9424321342062,86960.06895995045,86936.70383765303,23.36512229742948,0.0,8648.866644398773,8648.866644398773,0.920869195753925,3409.558377994661,275.9424321342062,2.7924321342061944,1.0,0.002,0.1388656743706882,0.004736726918676164,0.00021416914139804272,0.0017858308597294087,0.10708457069902136,0.10708457069902136,0.0,1.1274514308268202e-12,1.0,1.0019161848085805,0.953834696812919,0.09166570299191672,0.0,0.00017525281640235312,225.54462699781513,0.0,1599248.9367595622,265.89277247911235,0.002143362804758908,1.0,1286967.2033115854,2579.6007579862335,,,,,,,,,,,,,,,,,,,3.0,14237.014044139507,1589.0823527911346,0.3671274634838975,6.175450102142607,2.5555010300356624
2809.0,-29.910938233310212,4.932096416392887,35.025254693304596,30.489957436826103,4.9848875391452045,-26.421355656062413,-39.9238656629808,1.4953049620948846,-7.2564506836781675,-7.2585655787789305,40.06088260565851,35649.65585185606,15065.627040421468,15065.627040421468,50715.28289227753,86971.31126505471,86937.13852783879,15065.627040421468,102002.76556826026,102002.76556826026,102002.76556826026,129911.95836456952,125564.26086255317,4347.697502016345,0.0,98870.65416398454,47549.32591966589,57023.69804924294,27909.192796309268,84932.8908455522,21109.7619692326,1589.1112187145295,0.0,0.8746647885646184,2.652446772918484,0.0014947306463915918,1.0,1.0,-6.311164281517165,324495.9745996372,1557159.98536378,4.798703550282873,1557159.98536378,4.798703550282873,0.7563730747534974,0.0916715094893757,3.3925552033530018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3925552033530018,1.2847386959801437,1.2850414467825406,2.6406577570739223,5595.236916994749,14236.989224324145,6454.024288044266,0.0004762202932788065,29143.41793650597,2971.80157714469,19291.510500269665,1967.1866029958921,0.6619508577305377,0.6619508577305377,30648.486893261765,30484.863174865135,1.0067137151496177,0.8,4347.64418117808,4324.433322199387,1.0067137151496177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.1220332607188,2034.6934298245008,8.940377458165099,4.932096416392887,-0.9319736197611848,5.864070036154072,2.5563599308395606,3.5,0.7303885516684459,0.6,0.00023563938927586265,1.000144030113506,0.00023560545499543703,198.8486812421458,0.0,6.782688179045768e-06,19.222138299415704,0.027890769555591888,7.953778763378253e-05,0.00015610160164208014,0.0005295833009025764,0.09167150897354276,0.09167150897354276,0.09167150897354276,0.09184474300637592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488995.1588074809,595.2400094833922,0.0,0.09167150897354276,0.0916715094893757,0.0916715094893757,0.36714572941091494,0.36714572941091494,0.5,9.725783746457616,0.9669541584397052,0.9669541584397052,3.268496584496461e-11,0.00211489510076035,0.9474012972617629,3.268496584496461e-11,27909.192796309268,21109.7619692326,0.7563730747534974,0.5971218262722469,0.41973910809987436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509535938406097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.97535368302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68821981452174,260.68821981452174,-12.461780185478233,244.98972777742708,276.386711851618,107060.2344171709,107100.06725988396,-39.83284271307125,0.0,nan,276.386711851618,3.236711851617997,270.10731503677334,-3.042684963226634,263.8279182219454,-9.322081778054553,257.5485214071033,-15.601478592896683,251.26912459226332,-21.880875407736653,244.98972777742708,-28.1602722225729,1.0,1.0,25732.562594343566,25732.562594343566,275.9432876989151,2.793287698915151,275.9432876989151,275.9432876989151,86960.0147053469,86937.13852783879,22.876177508107503,0.0,8648.866644398773,8648.866644398773,0.9208715740927244,3409.5179793697666,275.9432876989151,2.793287698915151,1.0,0.002,0.13869158601195525,0.004737581158289567,0.00021390100180375366,0.001786098999402669,0.10695050090187683,0.10695050090187683,0.0,1.2064225486663194e-12,1.0,1.00190330160707,0.947401297229078,0.0916715094893757,0.0,0.00017408814717938454,224.04525935480493,0.0,1599249.8156341054,265.8935493163218,0.002114895068075384,1.0,1286964.465903261,2579.6892939560234,,,,,,,,,,,,,,,,,,,3.0,14236.989224324145,1589.1112187145295,0.36714572941091494,6.175450102142607,2.5563599308395606
2810.0,-29.912318626943534,4.935245155194413,35.02563710792081,30.491085640992992,4.985677491699962,-26.422519015048234,-39.92499449579043,1.4958778798406682,-7.2557133494424875,-7.257797279457447,40.061543507793466,35648.113379493516,15072.151339676768,15072.151339676768,50720.264719170285,86971.35065575373,86937.44872828374,15072.151339676768,102009.6000679605,102009.6000679605,102009.6000679605,129919.89486929995,125569.63583229619,4350.259037003766,0.0,98871.28121988176,47548.37003541587,57025.45687162876,27910.29480133945,84935.75167296821,21110.63275419707,1589.1401696507064,0.0,0.8746664996313968,2.6525235707018355,0.0014947306463915918,1.0,1.0,-6.317440849102013,324505.8790253433,1557188.5181326473,4.798645013180281,1557188.5181326473,4.798645013180281,0.7563744096742377,0.09167728667537965,3.392511964847749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392511964847749,1.2847360860557162,1.2850387926442157,2.64062946598094,5595.176971563558,14236.964498053328,6454.038675346292,0.0004762316256682696,29143.97421272439,2971.8583015325717,19291.55350487822,1967.1909882455498,0.6619396985485747,0.6619396985485747,30648.174398078383,30484.863174865135,1.0067008844678305,0.8,4347.599852142509,4324.433322199387,1.0067008844678305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.4573109056855,2034.6934298245008,8.942469941037963,4.935245155194413,-0.9294194816712809,5.864664636865694,2.55720769058864,3.5,0.7306307687396114,0.6,0.00023560545499543703,1.00014357861248,0.0002355716319473824,198.84982053448664,0.0,6.7477869115367365e-06,19.123228107295112,0.027897517342503425,7.952763436812311e-05,0.00015607782062731392,0.0005294958739255233,0.09167728617181661,0.09167728617181661,0.09167728617181661,0.09184925522436717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.4724950917,595.247100054092,0.0,0.09167728617181661,0.09167728667537965,0.09167728667537965,0.3671639059855047,0.3671639059855047,0.5,9.730942829964699,0.9613493517244933,0.9613493517244933,5.434230843093246e-11,0.0020839300149759765,0.9403564303554504,5.434230843093246e-11,27910.29480133945,21110.63275419707,0.7563744096742377,0.5971603679268149,0.4197068098808495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509618839672445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.876443490895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68793974504246,260.68793974504246,-12.462060254957521,244.98842839590125,276.3874510941815,107065.2870924458,107105.60461906462,-40.31752661880742,0.0,nan,276.3874510941815,3.2374510941814947,270.107646554516,-3.0423534454839682,263.82784201486834,-9.32215798513164,257.5480374752297,-15.601962524770272,251.268232935558,-21.881767064441988,244.98842839590125,-28.161571604098725,1.0,1.0,25732.562594343566,25732.562594343566,275.944091864259,2.7940918642590304,275.944091864259,275.944091864259,86960.16535090607,86937.44872828374,22.7166226223344,0.0,8648.866644398773,8648.866644398773,0.9208741323310791,3409.4745246719876,275.944091864259,2.7940918642590304,1.0,0.002,0.1385187745351347,0.004738423683350397,0.00021363481445232655,0.0017863651835067617,0.10681740722616327,0.10681740722616327,0.0,-2.0409117104658314e-12,1.0,1.0018891915832837,0.940356430301108,0.09167728667537965,0.0,0.0001728112631621235,222.40150367848733,0.0,1599250.6442519366,265.8942866505575,0.002083929960633668,1.0,1286961.8542735872,2579.784739079122,,,,,,,,,,,,,,,,,,,3.0,14236.964498053328,1589.1401696507064,0.3671639059855047,6.175450102142607,2.55720769058864
2811.0,-29.91368920925973,4.938340568081622,35.026015870927075,30.49210673142227,4.986438771361085,-26.423676411196208,-39.926118683628715,1.496425973448646,-7.254963462789988,-7.257018060098081,40.06220296957697,35646.65078058288,15078.550447753452,15078.550447753452,50725.20122833633,86971.27024563731,86937.90527766226,15078.550447753452,102016.45572541571,102016.45572541571,102016.45572541571,129927.84618882506,125575.04322744664,4352.802961378419,0.0,98871.79551687825,47547.49978006509,57026.99526312573,27911.390463409345,84938.38572653508,21111.499602123087,1589.1685849732744,0.0,0.8746682771148294,2.6526014351552885,0.0014947306463915918,1.0,1.0,-6.3233827837529475,324515.92446696863,1557216.989112035,4.798584204056644,1557216.989112035,4.798584204056644,0.7563757753236755,0.09168302692787614,3.3924744796618915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924744796618915,1.2847335920341698,1.2850362545791654,2.64060541476965,5595.1260099329,14236.939812893097,6454.049385645926,0.00047624097087522533,29144.447838774086,2971.9065979487477,19291.58551868056,1967.1942527448784,0.6619300398278546,0.6619300398278546,30647.903482887552,30484.863174865135,1.0066897610377148,0.8,4347.561421440951,4324.433322199387,1.0066897610377148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.7881697505127,2034.6934298245008,8.944510774437926,4.938340568081622,-0.9268949443362011,5.865235512417823,2.5580443874877554,3.5,0.7308698249965015,0.6,0.0002355716319473824,1.0001425596428546,0.0002355380537265645,198.85095174054769,0.0,6.725707035592069e-06,19.060653738867924,0.027904243049539017,7.951752407239205e-05,0.00015605410787499033,0.0005294095784123085,0.09168302605952938,0.09168302605952938,0.09168302605952938,0.09185378050903664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488951.9551708556,595.2541354373388,0.0,0.09168302605952938,0.09168302692787614,0.09168302692787614,0.3671819798702946,0.3671819798702946,0.5,9.73606547524161,0.9555172319285248,0.9555172319285248,-1.233502189279534e-11,0.002054597308074335,0.9336352763451146,-1.233502189279534e-11,27911.390463409345,21111.499602123087,0.7563757753236755,0.5971999678878943,0.41967657468025943,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509701481045638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.81386912247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6876552061318,260.6876552061318,-12.46234479386817,244.9871354493282,276.38817496293314,107070.32376845989,107111.28469328272,-40.96092482283599,0.0,nan,276.38817496293314,3.238174962933158,270.1079670602049,-3.0420329397950923,263.827759157491,-9.322240842508961,257.5475512547838,-15.60244874521618,251.26734335204992,-21.882656647950057,244.9871354493282,-28.16286455067177,1.0,1.0,25732.562594343566,25732.562594343566,275.94492387080976,2.7949238708097823,275.94492387080976,275.94492387080976,86960.00758685623,86937.90527766226,22.10230919397145,0.0,8648.866644398773,8648.866644398773,0.9208763501558465,3409.436852060201,275.94492387080976,2.7949238708097823,1.0,0.002,0.13834718103018376,0.004739263208794796,0.00021337050949162624,0.0017866294888924114,0.10668525474581311,0.10668525474581311,0.0,-1.615962572087959e-12,1.0,1.0018757300101304,0.9336352763574496,0.09168302692787614,0.0,0.0001715932983238413,220.83357488219764,0.0,1599251.4900085588,265.89503653721,0.002054597320409357,1.0,1286959.2055129514,2579.8764437557115,,,,,,,,,,,,,,,,,,,3.0,14236.939812893097,1589.1685849732744,0.3671819798702946,6.175450102142607,2.5580443874877554
2812.0,-29.915053005305737,4.941383450016911,35.02639084709334,30.493206821288936,4.987208477617456,-26.424826857017813,-39.927234140317864,1.496982329448996,-7.254226490673659,-7.256250510048361,40.062851222909806,35645.13236762041,15084.85416422561,15084.85416422561,50729.98653184602,86971.30766480112,86938.31934624132,15084.85416422561,102023.17351046694,102023.17351046694,102023.17351046694,129935.63221390793,125580.30399650885,4355.328217399071,0.0,98872.41139892145,47546.55818080331,57028.72579790905,27912.458703440996,84941.18450135004,21112.34569459299,1589.196022553355,0.0,0.8746700331276062,2.6526781569998312,0.0014947306463915918,1.0,1.0,-6.32967132123207,324525.81971254374,1557244.9765729427,4.798524129612579,1557244.9765729427,4.798524129612579,0.7563771403624253,0.09168872635916761,3.3924322074877113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3924322074877113,1.2847310588676035,1.2850336776745968,2.6405777178594034,5595.067323503626,14236.915278273133,6454.063333440255,0.00047625203905189744,29144.99254567038,2971.962142594095,19291.627209571194,1967.1985040325897,0.6619190991159493,0.6619190991159493,30647.597970168415,30484.863174865135,1.0066772171069707,0.8,4347.518082903545,4324.433322199387,1.0066772171069707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.114700130879,2034.6934298245008,8.946517199010659,4.941383450016911,-0.9244103174250631,5.865793767441974,2.5588702456340537,3.5,0.7311057844668725,0.6,0.0002355380537265645,1.0001418553143746,0.00023550464614094946,198.85207735683676,0.0,6.677061167395761e-06,18.92279134839959,0.02791092011070641,7.95074934740007e-05,0.00015603056025256378,0.0005293230979531493,0.09168872614529354,0.09168872614529354,0.09168872614529354,0.09185820757090764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488930.56802548893,595.261127786355,0.0,0.09168872614529354,0.09168872635916761,0.09168872635916761,0.3671999567892617,0.3671999567892617,0.5,9.741149930325646,0.9494446513164121,0.9494446513164121,5.6274984672199935e-11,0.0020240193746872137,0.9265791888162767,5.6274984672199935e-11,27912.458703440996,21112.34569459299,0.7563771403624253,0.5972366270809389,0.41964487046979987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509783535924177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.676006732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6873683934057,260.6873683934057,-12.4626316065943,244.9858490165076,276.388887770301,107075.37224734928,107116.66050025771,-41.28825290843827,0.0,nan,276.388887770301,3.2388877703010053,270.1082800195373,-3.0417199804626875,263.82767226877803,-9.322327731221947,257.54706451804094,-15.602935481959037,251.2664567672693,-21.883543232730688,244.9858490165076,-28.16415098349239,1.0,1.0,25732.562594343566,25732.562594343566,275.9457392963322,2.795739296332215,275.9457392963322,275.9457392963322,86960.05393278929,86938.31934624132,21.734586547972867,0.0,8648.866644398773,8648.866644398773,0.9208788511887532,3409.3943685251497,275.9457392963322,2.795739296332215,1.0,0.002,0.1381768671280637,0.004740095484913191,0.0002131081721105016,0.0017868918265244035,0.1065540860552508,0.1065540860552508,0.0,-1.365095102928704e-12,1.0,1.0018615962324116,0.9265791887600017,0.09168872635916761,0.0,0.0001703137002026288,219.1863399343308,0.0,1599252.318725144,265.8957735093263,0.002024019318412229,1.0,1286956.5964074312,2579.9720618045,,,,,,,,,,,,,,,,,,,3.0,14236.915278273133,1589.196022553355,0.3671999567892617,6.175450102142607,2.5588702456340537
2813.0,-29.916409752044892,4.944374521469614,35.026762103565936,30.49425878506156,4.987962577626519,-26.425972519096288,-39.92834509173406,1.49752534478431,-7.253507243405636,-7.255500649511593,40.0634938446086,35643.64974684882,15091.071419481612,15091.071419481612,50734.72116633043,86971.29746900497,86938.75673358736,15091.071419481612,102029.82815306897,102029.82815306897,102029.82815306897,129943.35569450524,125585.52040408588,4357.83529041936,0.0,98872.98058245664,47545.65322904791,57030.3637260097,27913.527541436273,84943.89126744597,21113.190688750175,1589.2239682430804,0.0,0.874671712438059,2.6527531218588356,0.0014947306463915918,1.0,1.0,-6.336037761181217,324535.4871320594,1557272.7212698697,4.798466679350191,1557272.7212698697,4.798466679350191,0.7563784497465851,0.09169439666530652,3.3923924025926877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923924025926877,1.2847285877630714,1.2850311630660807,2.6405518137487807,5595.012435801625,14236.890833918702,6454.075756364554,0.00047626227261667,29145.502303003468,2972.0141233758186,19291.66434252327,1967.2022905399162,0.6619087961484625,0.6619087961484625,30647.310288463555,30484.863174865135,1.0066654053216502,0.8,4347.477273786459,4324.433322199387,1.0066654053216502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.4369633923775,2034.6934298245008,8.948494220101141,4.944374521469614,-0.9219680253592042,5.866342546828818,2.5596854159646685,3.5,0.7313386902756196,0.6,0.00023550464614094946,1.0001411236006086,0.00023547141556694423,198.85319716608464,0.0,6.643167799025102e-06,18.82673754243714,0.027917563278505437,7.949750455133776e-05,0.0001560071415896117,0.0005292374418788005,0.09169439573931007,0.09169439573931007,0.09169439573931007,0.0918625952134481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.33931772783,595.2680681806692,0.0,0.09169439573931007,0.09169439666530652,0.09169439666530652,0.367217829370839,0.367217829370839,0.5,9.746195928962676,0.94316989472361,0.94316989472361,-5.263700586510822e-11,0.0019934061059529995,0.9194628883303722,-5.263700586510822e-11,27913.527541436273,21113.190688750175,0.7563784497465851,0.5972733343071379,0.419614044223907,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509865185397375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.57995292604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.687078942387,260.687078942387,-12.46292105761296,244.98456898885905,276.3895888959115,107080.40270616626,107122.07075660829,-41.66805044204786,0.0,nan,276.3895888959115,3.239588895911538,270.1085849144955,-3.041415085504468,263.82758093308445,-9.32241906691553,257.5465769516987,-15.603423048301295,251.2655729702728,-21.884427029727163,244.98456898885905,-28.165431011140925,1.0,1.0,25732.562594343566,25732.562594343566,275.94653972850614,2.7965397285061613,275.94653972850614,275.94653972850614,86960.04569121051,86938.75673358736,21.288957623153692,0.0,8648.866644398773,8648.866644398773,0.9208812062298126,3409.354364605651,275.94653972850614,2.7965397285061613,1.0,0.002,0.13800784418552167,0.004740919403954782,0.0002128478172289743,0.0017871521827483598,0.10642390861448715,0.10642390861448715,0.0,-2.266589693711296e-14,1.0,1.0018473408442867,0.9194628883830092,0.09169439666530652,0.0,0.00016902274360314454,217.52450398660662,0.0,1599253.1264163791,265.89649275659434,0.0019934061585900054,1.0,1286954.0474229986,2580.068193733536,,,,,,,,,,,,,,,,,,,3.0,14236.890833918702,1589.2239682430804,0.367217829370839,6.175450102142607,2.5596854159646685
2814.0,-29.917759662437913,4.947314527434657,35.02712958087817,30.495291051361733,4.988701949180382,-26.427113501269396,-39.9294515029527,1.4980557882608794,-7.2528028380399405,-7.254764950084829,40.06412730612728,35642.18282929574,15097.199279147857,15097.199279147857,50739.3821084436,86971.28640815637,86939.17406351965,15097.199279147857,102036.3733426675,102036.3733426675,102036.3733426675,129950.95200449407,125590.62890183995,4360.323102654113,0.0,98873.54372807822,47544.758859208814,57031.98318763267,27914.578661826567,84946.56184945923,21114.02172422982,1589.2514572606933,0.0,0.8746733484333449,2.6528266888598595,0.0014947306463915918,1.0,1.0,-6.342631703670577,324544.9722049631,1557300.0708486652,4.798410711059076,1557300.0708486652,4.798410711059076,0.7563797390609887,0.09170002753230637,3.3923532229328965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3923532229328965,1.2847261751104189,1.2850287071507966,2.6405262760691652,5594.958324522957,14236.866485325518,6454.0878992090475,0.0004762723415488796,29146.0049206185,2972.065376108916,19291.700638298058,1967.2059916789178,0.6618986269590142,0.6618986269590142,30647.027124858665,30484.863174865135,1.006653779069901,0.8,4347.437105584896,4324.433322199387,1.006653779069901,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.7550124687637,2034.6934298245008,8.950439849027829,4.947314527434657,-0.9195659013577444,5.866880428792402,2.5604900282695953,3.5,0.7315685795055986,0.6,0.00023547141556694423,1.0001404140162375,0.00023543835672170055,198.8543113438911,0.0,6.6080058846047805e-06,18.72708867696995,0.02792417128439004,7.948755760412682e-05,0.0001559838579628174,0.0005291523432856708,0.09170002738922686,0.09170002738922686,0.09170002738922686,0.0918669036084873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488888.25795873173,595.2749600581986,0.0,0.09170002738922686,0.09170002753230637,0.09170002753230637,0.36723559618375823,0.36723559618375823,0.5,9.751202230207861,0.9366894192176005,0.9366894192176005,2.3646862246096134e-11,0.0019621120449073715,0.9121332464142711,2.3646862246096134e-11,27914.578661826567,21114.02172422982,0.7563797390609887,0.5973094261114772,0.41958358352937436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509946413704096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.48030406057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6867866152998,260.6867866152998,-12.463213384700168,244.9832952487275,276.3902779818678,107085.36946992742,107127.45154685885,-42.08207693146744,0.0,nan,276.3902779818678,3.240277981867848,270.108881435237,-3.0411185647629964,263.8274848886021,-9.322515111397877,257.5460883420037,-15.603911657996264,251.26469179536068,-21.8853082046393,244.9832952487275,-28.166704751272476,1.0,1.0,25732.562594343566,25732.562594343566,275.94732368049006,2.7973236804900807,275.94732368049006,275.94732368049006,86960.03986182011,86939.17406351965,20.86579830046685,0.0,8648.866644398773,8648.866644398773,0.920883524264588,3409.314989047561,275.94732368049006,2.7973236804900807,1.0,0.002,0.13784015161302343,0.004741735417832292,0.00021258950720254045,0.00178741049222592,0.10629475360127022,0.10629475360127022,0.0,-5.715393436300786e-13,1.0,1.0018326568856393,0.9121332463906242,0.09170002753230637,0.0,0.0001676923798162731,215.81196755173085,0.0,1599253.9155834678,265.89719716196004,0.001962112021260509,1.0,1286951.5465650763,2580.1667394602,,,,,,,,,,,,,,,,,,,3.0,14236.866485325518,1589.2514572606933,0.36723559618375823,6.175450102142607,2.5604900282695953
2815.0,-29.919102466157725,4.950204198281408,35.027493222477545,30.49626052323731,4.989416757227206,-26.428250543815135,-39.93055347874758,1.4985648350889715,-7.252113528359416,-7.254043656464713,40.06475158211478,35640.75800641373,15103.239494128658,15103.239494128658,50743.99750054239,86971.221961759,86939.56888507352,15103.239494128658,102042.80837920218,102042.80837920218,102042.80837920218,129958.42094367069,125595.62975034352,4362.791193327172,0.0,98874.05322745323,47543.90625984406,57033.496630676855,27915.612564468513,84949.10919514537,21114.839132197565,1589.278521444888,0.0,0.8746749398492597,2.6528988336611916,0.0014947306463915918,1.0,1.0,-6.349460525919255,324554.2717602039,1557327.0241995587,4.7983562679778435,1557327.0241995587,4.7983562679778435,0.7563810066297061,0.09170562034536006,3.392317050072147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392317050072147,1.2847238621996109,1.2850263512216376,2.6405028737179896,5594.9087377490205,14236.842228462241,6454.09821969541,0.0004762814152738116,29146.46590163216,2972.1123830902666,19291.731486922443,1967.209137363161,0.6618892167589393,0.6618892167589393,30646.765691746292,30484.863174865135,1.006643045061801,0.8,4347.400019964528,4324.433322199387,1.006643045061801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.0689036442739,2034.6934298245008,8.952354857293516,4.950204198281408,-0.9172035951529312,5.867407793434339,2.561284220938166,3.5,0.7317954916966188,0.6,0.00023543835672170055,1.0001396762877108,0.0002354054761586839,198.8554196669657,0.0,6.573893904755877e-06,18.630415326078154,0.027930745178294795,7.947765167629874e-05,0.0001559607050454018,0.0005290681588667897,0.09170561969605252,0.09170561969605252,0.09170561969605252,0.09187113361502688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.329499425,595.2818016136181,0.0,0.09170561969605252,0.09170562034536006,0.09170562034536006,0.36725325188616953,0.36725325188616953,0.5,9.756167656844228,0.9300003628150648,0.9300003628150648,8.412825991399586e-12,0.001930128105300355,0.9045831305454612,8.412825991399586e-12,27915.612564468513,21114.839132197565,0.7563810066297061,0.5973458460167382,0.4195542289271058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510027233580967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.38363070968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6864903480735,260.6864903480735,-12.463509651926472,244.98202765714473,276.39095303899927,107090.25726067704,107132.90654157927,-42.64928090223977,0.0,nan,276.39095303899927,3.2409530389992938,270.1091679626262,-3.040832037373775,263.8273828862519,-9.322617113748095,257.54559780990024,-15.604402190099734,251.26381273351842,-21.886187266481556,244.98202765714473,-28.16797234285525,1.0,1.0,25732.562594343566,25732.562594343566,275.9480906242017,2.798090624201734,275.9480906242017,275.9480906242017,86959.95054269214,86939.56888507352,20.38165761862183,0.0,8648.866644398773,8648.866644398773,0.9208856643916249,3409.278635322508,275.9480906242017,2.798090624201734,1.0,0.002,0.13767383013102666,0.00474254331643686,0.00021233330475922257,0.0017876666928175625,0.10616665237961129,0.10616665237961129,0.0,-2.423214840591159e-12,1.0,1.0018175300063967,0.9045831305370484,0.09170562034536006,0.0,0.0001663212915132434,214.0470355368152,0.0,1599254.6859142436,265.89788647164056,0.001930128096887529,1.0,1286949.0946670026,2580.2677839837434,,,,,,,,,,,,,,,,,,,3.0,14236.842228462241,1589.278521444888,0.36725325188616953,6.175450102142607,2.561284220938166
2816.0,-29.92044117539698,4.953044098347707,35.02785274212372,30.49727256819608,4.9901236739112935,-26.42938469045268,-39.931651193741686,1.499067188987865,-7.251456132723376,-7.253351870758154,40.06535992403467,35639.29979398111,15109.211988927837,15109.211988927837,50748.51178290894,86971.24808961111,86939.81531053482,15109.211988927837,102049.02729946266,102049.02729946266,102049.02729946266,129965.64039826543,125600.40274732308,4365.237650942348,0.0,98874.6380367523,47543.00571744666,57035.147021450706,27916.613098802773,84951.76012025349,21115.63021897823,1589.3047619350336,0.0,0.8746764287847055,2.6529680763032193,0.0014947306463915918,1.0,1.0,-6.356954563050294,324563.19107016287,1557353.2899301455,4.798305330913149,1557353.2899301455,4.798305330913149,0.7563822353465862,0.09171116836531662,3.3922776948103928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922776948103928,1.284721580236662,1.2850240264768311,2.640476930562256,5594.853767315115,14236.818068972307,6454.1107929339405,0.0004762916890805785,29146.976436514517,2972.1644431599493,19291.769069173813,1967.2129696862653,0.6618789125929928,0.6618789125929928,30646.481257746247,30484.863174865135,1.0066313667015692,0.8,4347.359671550933,4324.433322199387,1.0066313667015692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.3786919015354,2034.6934298245008,8.954250792334593,4.953044098347707,-0.9148879869652129,5.86793208531292,2.562068129189327,3.5,0.7320194654826648,0.6,0.0002354054761586839,1.0001392518856662,0.0002353727000663653,198.85652462137548,0.0,6.538478157560734e-06,18.53004709852712,0.027937283656452355,7.946778518449529e-05,0.0001559376909741886,0.0005289839508719759,0.09171116816584629,0.09171116816584629,0.09171116816584629,0.09187520483549258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488846.5378708203,595.2885977471062,0.0,0.09171116816584629,0.09171116836531662,0.09171116836531662,0.367270791379923,0.367270791379923,0.5,9.761088770919487,0.9230228866745733,0.9230228866745733,-1.2732925824820995e-11,0.0018957380347615072,0.8963973077078435,-1.2732925824820995e-11,27916.613098802773,21115.63021897823,0.7563822353465862,0.597380345163795,0.41952397152845206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510107628830067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.283262482124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68619051192576,260.68619051192576,-12.463809488074219,244.98076573168245,276.39161529216807,107095.03437039572,107138.19741644041,-43.16304604467464,0.0,nan,276.39161529216807,3.241615292168092,270.10944538006817,-3.040554619931811,263.8272754679826,-9.32272453201739,257.54510555587694,-15.604894444123033,251.26293564377644,-21.887064356223533,244.98076573168245,-28.169234268317524,1.0,1.0,25732.562594343566,25732.562594343566,275.9488109021341,2.7988109021341074,275.9488109021341,275.9488109021341,86960.07757516921,86939.81531053482,20.26226463439525,0.0,8648.866644398773,8648.866644398773,0.9208879927879587,3409.239083284445,275.9488109021341,2.7988109021341074,1.0,0.002,0.13750899655148535,0.004743339967150661,0.00021207938353254267,0.001787920616601012,0.10603969176627133,0.10603969176627133,0.0,1.335546256919784e-13,1.0,1.0018011273848302,0.8963973077205765,0.09171116836531662,0.0,0.00016483339882828894,212.13180577057807,0.0,1599255.415097651,265.8985438672766,0.001895738047494433,1.0,1286946.7430660764,2580.376150407993,,,,,,,,,,,,,,,,,,,3.0,14236.818068972307,1589.3047619350336,0.367270791379923,6.175450102142607,2.562068129189327
2817.0,-29.921773988314452,4.955835121272119,35.02820834752974,30.498214938584738,4.990801680570301,-26.430516421428703,-39.93274852456523,1.499544113751049,-7.250793633826845,-7.252656507470773,40.06596601754721,35637.895816959106,15115.07724663507,15115.07724663507,50752.973063594174,86971.2184294129,86940.17415661407,15115.07724663507,102055.25140324915,102055.25140324915,102055.25140324915,129972.8626548395,125605.19929186479,4367.6633629747075,0.0,98875.16655270809,47542.15848144529,57036.67563473645,27917.611251590355,84954.28688632681,21116.41963636799,1589.3308438632664,0.0,0.8746779463710086,2.653037656559044,0.0014947306463915918,1.0,1.0,-6.364150217865756,324572.156701108,1557379.458916396,4.798253413802699,1557379.458916396,4.798253413802699,0.7563834687025766,0.09171667422356902,3.392241581696088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.392241581696088,1.2847194170153966,1.2850218206360307,2.6404532668905976,5594.803626834433,14236.793946748341,6454.1213957721475,0.0004763008957553714,29147.442530691304,2972.211971538834,19291.800761766754,1967.2162014313506,0.661869415865667,0.661869415865667,30646.220255279233,30484.863174865135,1.0066206504227502,0.8,4347.322647019806,4324.433322199387,1.0066206504227502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.6844128672324,2034.6934298245008,8.95610407455019,4.955835121272119,-0.9126026520971013,5.86843777336922,2.56284183937313,3.5,0.7322405255351799,0.6,0.0002353727000663653,1.0001386400271506,0.0002353400725123226,198.85762471978174,0.0,6.517739809146246e-06,18.47127461912046,0.0279438013962615,7.945792327743616e-05,0.00015591477678892913,0.0005289005890242695,0.09171667393485762,0.09171667393485762,0.09171667393485762,0.09187928168373802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488825.9423157936,595.2953298542465,0.0,0.09171667393485762,0.09171667422356902,0.09171667422356902,0.3672882004911852,0.3672882004911852,0.5,9.76596701483704,0.9158613844633123,0.9158613844633123,-8.526512829121202e-12,0.0018628736439154636,0.8885062896050044,-8.526512829121202e-12,27917.611251590355,21116.41963636799,0.7563834687025766,0.5974150913832548,0.4194949675069892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510187779784303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.22449000272,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6858856635991,260.6858856635991,-12.464114336400883,244.9795091977636,276.3922621294345,107099.70303817498,107143.58761458159,-43.884576406598065,0.0,nan,276.3922621294345,3.2422621294345504,270.1097115430953,-3.0402884569047046,263.82716095677284,-9.322839043227134,257.54461037043285,-15.605389629567128,251.26205978409553,-21.88794021590445,244.9795091977636,-28.170490802236372,1.0,1.0,25732.562594343566,25732.562594343566,275.9495477559536,2.799547755953597,275.9495477559536,275.9495477559536,86959.99880052298,86940.17415661407,19.82464390891255,0.0,8648.866644398773,8648.866644398773,0.9208901293546345,3409.2027896045684,275.9495477559536,2.799547755953597,1.0,0.002,0.13734559726401524,0.0047441314113142435,0.00021182767524283898,0.0017881723239736227,0.10591383762141948,0.10591383762141948,0.0,-7.835385985865972e-13,1.0,1.0017853151251157,0.888506289613531,0.09171667422356902,0.0,0.0001633991141473476,210.28557153363428,0.0,1599256.152459019,265.89920636617313,0.0018628736524419764,1.0,1286944.3792945298,2580.4810283550723,,,,,,,,,,,,,,,,,,,3.0,14236.793946748341,1589.3308438632664,0.3672882004911852,6.175450102142607,2.56284183937313
2818.0,-29.92309699261627,4.95857806197822,35.028559989790025,30.499178368505113,4.991486354491873,-26.43163865790498,-39.93383680991826,1.5000280199160618,-7.25013602688972,-7.2519657412840335,40.06656287118962,35636.48548219391,15120.847112663549,15120.847112663549,50757.33259485746,86971.21167140016,86940.5260471489,15120.847112663549,102061.37315981244,102061.37315981244,102061.37315981244,129979.958154338,125609.89050294689,4370.06765139111,0.0,98875.71331841494,47541.29931271322,57038.23778411302,27918.584994525565,84956.82277863858,21117.19096832823,1589.3559200586424,0.0,0.8746794742464303,2.653106784839162,0.0014947306463915918,1.0,1.0,-6.371490396202887,324581.06325254997,1557405.2292825887,4.798201144811714,1557405.2292825887,4.798201144811714,0.7563847155029171,0.0917221320517919,3.3922044513198126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3922044513198126,1.2847172208383715,1.2850195820226955,2.640428879054141,5594.751951935442,14236.769898023715,6454.132659232998,0.0004763104479554423,29147.922755642026,2972.260940855647,19291.834429004986,1967.219634534218,0.6618596663211878,0.6618596663211878,30645.95190011464,30484.863174865135,1.0066096322795501,0.8,4347.2845794710265,4324.433322199387,1.0066096322795501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.9861417479422,2034.6934298245008,8.957921358883683,4.95857806197822,-0.9103509888669876,5.868929050845208,2.56360553811924,3.5,0.7324587251769258,0.6,0.0002353400725123226,1.0001376211551865,0.00023530768919631113,198.85871673280383,0.0,6.4882378973496354e-06,18.387666201088866,0.02795028963415885,7.944814378110065e-05,0.00015589192873122193,0.0005288172945668821,0.09172213176305946,0.09172213176305946,0.09172213176305946,0.09188328590945888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488805.5125603339,595.3020074463121,0.0,0.09172213176305946,0.0917221320517919,0.0917221320517919,0.3673054845812824,0.3673054845812824,0.5,9.770801652166435,0.9085277072651365,0.9085277072651365,2.2168933355715126e-12,0.0018297143943186711,0.8804753450811518,2.2168933355715126e-12,27918.584994525565,21117.19096832823,0.7563847155029171,0.5974485736961882,0.4194658453158902,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510267578554725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.14088158469,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6855782122071,260.6855782122071,-12.4644217877929,244.97825882994277,276.39289759446984,107104.50321315725,107148.76251512354,-44.2593019662919,0.0,nan,276.39289759446984,3.2428975944698664,270.109969841564,-3.040030158435968,263.8270420886631,-9.322957911336857,257.54411433575586,-15.605885664244113,251.2611865828471,-21.888813417152875,244.97825882994277,-28.171741170057203,1.0,1.0,25732.562594343566,25732.562594343566,275.95027920845786,2.80027920845788,275.95027920845786,275.95027920845786,86959.98268827445,86940.5260471489,19.45664112555096,0.0,8648.866644398773,8648.866644398773,0.9208923260930301,3409.165473576412,275.95027920845786,2.80027920845788,1.0,0.002,0.13718365828122306,0.004744916111501546,0.00021157821647238583,0.0017884217835747122,0.10578910823619292,0.10578910823619292,0.0,4.709774237277031e-14,1.0,1.0017692214607676,0.8804753450789349,0.0917221320517919,0.0,0.00016193881476929422,208.4058671997473,0.0,1599256.8836111105,265.89986397311026,0.0018297143921017778,1.0,1286942.0311409112,2580.5875680902654,,,,,,,,,,,,,,,,,,,3.0,14236.769898023715,1589.3559200586424,0.3673054845812824,6.175450102142607,2.56360553811924
