time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-29.92441360842149,4.961273591664198,35.028907749465795,30.500120005477243,4.9921623562422734,-26.432756011944562,-39.93492052014915,1.5005047598834753,-7.249493515314441,-7.251290382897688,40.06715412331402,35635.09353553794,15126.536435053813,15126.536435053813,50761.629970591755,86971.18719519184,86940.89872774885,15126.536435053813,102067.43516280266,102067.43516280266,102067.43516280266,129986.99371287791,125614.54266436659,4372.45104851133,0.0,98876.24092596705,47540.45789973703,57039.75891803335,27919.55855007525,84959.31746810861,21117.960785787975,1589.3814150942812,0.0,0.8746809380308702,2.6531743780648482,0.0014947306463915918,1.0,1.0,-6.378840647253014,324589.771325724,1557430.758109289,4.798151068495673,1557430.758109289,4.798151068495673,0.7563859130477211,0.09172755172243925,3.3921683764672568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921683764672568,1.2847150576856374,1.285017376755359,2.6404052448627104,5594.701873919826,14236.746001371259,6454.143328900653,0.00047631965825890746,29148.388273385423,2972.308410454684,19291.86632135562,1967.222886648919,0.6618501901516964,0.6618501901516964,30645.691173053445,30484.863174865135,1.0065989273546003,0.8,4347.247594007619,4324.433322199387,1.0065989273546003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.2839425201655,2034.6934298245008,8.959711132757592,4.961273591664198,-0.9081377436398377,5.869411335304036,2.564359383767701,3.5,0.7326741096479145,0.6,0.00023530768919631113,1.0001369580476542,0.00023527546632778193,198.8598034832277,0.0,6.439704665592189e-06,18.250123022288264,0.027956729338824444,7.943840650322687e-05,0.00015586928269308427,0.0005287348516141156,0.09172755141913692,0.09172755141913692,0.09172755141913692,0.09188725454230044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488785.2658357325,595.3086250973457,0.0,0.09172755141913692,0.09172755172243925,0.09172755172243925,0.3673226402891921,0.3673226402891921,0.5,9.775592758411323,0.901061367454588,0.901061367454588,2.2737367544323206e-12,0.0017968675832662484,0.8724497356446932,2.2737367544323206e-12,27919.55855007525,21117.960785787975,0.7563859130477211,0.5974816121803977,0.4194371447124016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510346790887958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.00333840589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6852684234235,260.6852684234235,-12.464731576576469,244.97701453173633,276.393522315108,107109.3095024601,107153.90528408492,-44.59578162478529,0.0,nan,276.393522315108,3.2435223151080095,270.1102207584354,-3.039779241564588,263.8269192017673,-9.323080798232695,257.5436176450863,-15.606382354913706,251.2603160884078,-21.889683911592186,244.97701453173633,-28.172985468263647,1.0,1.0,25732.562594343566,25732.562594343566,275.95099765695244,2.800997656952461,275.95099765695244,275.95099765695244,86959.96012738964,86940.89872774885,19.061399640791933,0.0,8648.866644398773,8648.866644398773,0.9208944603712824,3409.129218349593,275.95099765695244,2.800997656952461,1.0,0.002,0.137023179008342,0.00474569215129245,0.0002113310016432367,0.00178866899830302,0.10566550082161834,0.10566550082161834,0.0,-5.374346800923746e-14,1.0,1.0017531374994713,0.8724497356424195,0.09172755172243925,0.0,0.00016047910612513978,206.52693836669243,0.0,1599257.5973404422,265.90050648468554,0.0017968675809925116,1.0,1286939.7353549881,2580.6938659145817,,,,,,,,,,,,,,,,,,,3.0,14236.746001371259,1589.3814150942812,0.3673226402891921,6.175450102142607,2.564359383767701
2820.0,-29.925725879739023,4.963922206504713,35.02925142626616,30.501031956542306,4.9928141704942375,-26.433871874741616,-39.93600395098326,1.5009601654559594,-7.248884224118854,-7.250646496762061,40.06773183267803,35633.72506026523,15132.166214204279,15132.166214204279,50765.891274469504,86971.16488748534,86941.14667935172,15132.166214204279,102073.312893556,102073.312893556,102073.312893556,129993.82369638835,125619.01159475828,4374.812101630075,0.0,98876.76382436436,47539.633562839015,57041.25584613927,27920.510802832356,84961.76664897162,21118.71278056654,1589.4067134656843,0.0,0.8746822791029218,2.653238864866157,0.0014947306463915918,1.0,1.0,-6.3867268447538095,324598.0737671143,1557455.7024979107,4.798105190283171,1557455.7024979107,4.798105190283171,0.7563870492807812,0.09173292927853043,3.3921331167910025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3921331167910025,1.2847129940033166,1.2850152711881195,2.6403820406772076,5594.652707035171,14236.72218860154,6454.153658381219,0.00047632867320494945,29148.8454079016,2972.3550252024497,19291.897196864284,1967.2260350745958,0.6618408697462398,0.6618408697462398,30645.436337054143,30484.863174865135,1.0065884643267204,0.8,4347.211444221388,4324.433322199387,1.0065884643267204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.5778648930527,2034.6934298245008,8.961485596142579,4.963922206504713,-0.9059702999950767,5.86989250649979,2.5651034986596013,3.5,0.7328867139027432,0.6,0.00023527546632778193,1.000136507560486,0.00023524335383142986,198.86088665807503,0.0,6.407833303383218e-06,18.15979958178804,0.02796313717212783,7.942867283862371e-05,0.00015584679348915823,0.0005286530693402621,0.09173292843293006,0.09173292843293006,0.09173292843293006,0.09189109141464122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488765.1766131688,595.3151907273088,0.0,0.09173292843293006,0.09173292927853043,0.09173292927853043,0.367339667502347,0.367339667502347,0.5,9.780337660781491,0.8933939430398823,0.8933939430398823,3.285549610154703e-11,0.0017622726431909541,0.8639196520082351,3.285549610154703e-11,27920.510802832356,21118.71278056654,0.7563870492807812,0.5975145442092096,0.419408946702929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510425621541878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.91301496539,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6849549183256,260.6849549183256,-12.465045081674361,244.9757757301043,276.394134106546,107113.95461439538,107159.08538035455,-45.13076595914772,0.0,nan,276.394134106546,3.244134106546028,270.11046243125446,-3.0395375687455157,263.82679075598054,-9.323209244019438,257.5431190806795,-15.606880919320474,251.259447405389,-21.890552594610966,244.9757757301043,-28.17422426989569,1.0,1.0,25732.562594343566,25732.562594343566,275.95167021176957,2.80167021176959,275.95167021176957,275.95167021176957,86960.00477602716,86941.14667935172,18.85809667543799,0.0,8648.866644398773,8648.866644398773,0.9208965464098936,3409.0937823749573,275.95167021176957,2.80167021176959,1.0,0.002,0.13686425228771992,0.004746456313324903,0.00021108616703693133,0.0017889138335087198,0.10554308351846567,0.10554308351846567,0.0,5.456511978363388e-13,1.0,1.001736040664512,0.8639196519753796,0.09173292927853043,0.0,0.00015892656004474413,204.5285572650352,0.0,1599258.2693060322,265.9011157758811,0.001762272610335458,1.0,1286937.5465463563,2580.8058812875065,,,,,,,,,,,,,,,,,,,3.0,14236.72218860154,1589.4067134656843,0.367339667502347,6.175450102142607,2.5651034986596013
2821.0,-29.927029566089548,4.96652482043848,35.02959118491916,30.501936573442094,4.993449027191637,-26.434981706764187,-39.93707889514042,1.5014011679653607,-7.248263331106159,-7.24999249114293,40.06830612702123,35632.35521717334,15137.686324370694,15137.686324370694,50770.04154154404,86971.16797184547,86941.49847782076,15137.686324370694,102079.18480219145,102079.18480219145,102079.18480219145,130000.63497658547,125623.48391242648,4377.151064158984,0.0,98877.30237223885,47538.79711680399,57042.78361714984,27921.450174394024,84964.23379154387,21119.456064320224,1589.4311891847617,0.0,0.8746836898122042,2.6533043403526944,0.0014947306463915918,1.0,1.0,-6.394314760493046,324606.50686250813,1557480.4997320771,4.79805692986854,1557480.4997320771,4.79805692986854,0.7563882224028708,0.09173825588495534,3.3920975660868082,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920975660868082,1.2847109974717925,1.285013232929411,2.640358471875918,5594.602767573417,14236.698418979198,6454.1643227634895,0.00047633786253046645,29149.30966632121,2972.402366386198,19291.929073416548,1967.2292855783116,0.6618314222276842,0.6618314222276842,30645.17939714137,30484.863174865135,1.006577914938619,0.8,4347.174995984299,4324.433322199387,1.006577914938619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.8679381246454,2034.6934298245008,8.963214933892283,4.96652482043848,-0.9038281501466692,5.87035297058515,2.5658379534559304,3.5,0.7330965581302659,0.6,0.00023524335383142986,1.000135615910922,0.00023521145541564436,198.86196275701667,0.0,6.385919497376119e-06,18.09769585556392,0.027969523091625204,7.94190165089587e-05,0.00015582433732247116,0.0005285713553686443,0.09173825530868167,0.09173825530868167,0.09173825530868167,0.09189492236517961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488745.28750991926,595.3216909683753,0.0,0.09173825530868167,0.09173825588495534,0.09173825588495534,0.3673565550895494,0.3673565550895494,0.5,9.785037679897911,0.8856078860948742,0.8856078860948742,3.6777692002942786e-11,0.001729160036745725,0.8556777306498589,3.6777692002942786e-11,27921.450174394024,21119.456064320224,0.7563882224028708,0.5975460411507526,0.4193806455619409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510504192888867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.85091123916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68463761145773,260.68463761145773,-12.465362388542246,244.97454275436812,276.39473246854743,107118.50588993951,107164.18394118607,-45.67805124652986,0.0,nan,276.39473246854743,3.244732468547454,270.1106945257068,-3.039305474293201,263.82665658288636,-9.32334341711362,257.5426186400373,-15.607381359962687,251.25858069720036,-21.89141930279962,244.97454275436812,-28.17545724563186,1.0,1.0,25732.562594343566,25732.562594343566,275.95236489306143,2.8023648930614513,275.95236489306143,275.95236489306143,86959.95108365458,86941.49847782076,18.452605833823327,0.0,8648.866644398773,8648.866644398773,0.9208986496545579,3409.0580539172424,275.95236489306143,2.8023648930614513,1.0,0.002,0.13670682571105186,0.004747216152542743,0.00021084364983359769,0.0017891563481560423,0.10542182491679884,0.10542182491679884,0.0,-2.010360194287797e-12,1.0,1.0017195210111252,0.8556777306130812,0.09173825588495534,0.0,0.0001574264192715458,202.5976197858857,0.0,1599258.9570761279,265.9017366688938,0.001729159999968033,1.0,1286935.3233298399,2580.9145750513226,,,,,,,,,,,,,,,,,,,3.0,14236.698418979198,1589.4311891847617,0.3673565550895494,6.175450102142607,2.5658379534559304
2822.0,-29.928320216583757,4.9690799778526715,35.02992560801125,30.502623435482406,4.993957017025115,-26.436092492855668,-39.93815387422217,1.5017310783384337,-7.247792538979525,-7.249411818089962,40.06884198744895,35631.121681197015,15143.199174117859,15143.199174117859,50774.32085531487,86971.07738313539,86940.83909643264,15143.199174117859,102084.0382705505,102084.0382705505,102084.0382705505,130006.37416589158,125626.75134556709,4379.622820324491,0.0,98877.7230418846,47538.077809901966,57044.050257758485,27922.33589534108,84966.38615309956,21120.15437547202,1589.4551276809225,0.0,0.8746848413791497,2.653363511127466,0.0014947306463915918,1.0,1.0,-6.421639597744331,324613.9945129427,1557503.6377127622,4.798017534794431,1557503.6377127622,4.798017534794431,0.7563892381581148,0.09174686543070353,3.3920704445016163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920704445016163,1.2847095201484362,1.285011714276174,2.6403403970336377,5594.564469151546,14236.674777599985,6454.170255837477,0.00047634448338426357,29149.666747682277,2972.4387785515214,19291.94680777174,1967.231093979263,0.6618239232290937,0.6618239232290937,30644.98337765971,30484.863174865135,1.0065698668243945,0.8,4347.147189621075,4324.433322199387,1.0065698668243945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.1542415336955,2034.6934298245008,8.96495938723058,4.9690799778526715,-0.9017520234290846,5.870832001281756,2.5665629456701247,3.5,0.7333036987628928,0.6,0.00023521145541564436,1.0001342611917927,0.0002351798798846854,198.86302810591016,0.0,6.343381571945062e-06,17.977143374892307,0.02797586647319715,7.940936095089578e-05,0.00015580209446474857,0.0005284916798253225,0.09174352007686752,0.09174352007686752,0.09174352007686752,0.0918984767477808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488725.4718611722,595.3281653197566,0.0,0.09174352007686752,0.09174686543070353,0.09174686543070353,0.3673733079058236,0.3673733079058236,0.5,9.789683954596507,0.8738244156501764,0.8738244156501764,1.0402345651527867e-11,0.001619279110457228,0.8277722203456506,1.0402345651527867e-11,27922.33589534108,21120.15437547202,0.7563892381581148,0.5975812689482337,0.4193555039165002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510582251021156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.73035875849,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68430684744584,260.68430684744584,-12.465693152554138,244.97331565077516,276.3952980460933,107122.19893612135,107169.81450987754,-47.61557375618573,0.0,nan,276.3952980460933,3.2452980460932963,270.11090156698003,-3.0390984330199444,263.82650508635777,-9.323494913642207,257.54210860652097,-15.607891393479008,251.25771212794785,-21.892287872052123,244.97331565077516,-28.176684349224814,1.0,1.0,25732.562594343566,25732.562594343566,275.952869327063,2.8028693270630356,275.952869327063,275.952869327063,86959.98002003756,86940.83909643264,19.140923604922136,0.0,8648.866644398773,8648.866644398773,0.9209002542091693,3409.0307967241242,275.952869327063,2.8028693270630356,1.0,0.002,0.13655467563971396,0.004747931168157877,0.00021060923835503824,0.0017893868761209059,0.10530461917751911,0.10530461917751911,0.0,-3.885524056147782e-09,1.0,1.0016635612271694,0.8277722203352482,0.09174686543070353,0.0,0.00015232735736344353,196.03515621579496,0.0,1599259.3591610144,265.90220746102045,0.0016192791000548823,1.0,1286933.3493921736,2581.2607649057604,,,,,,,,,,,,,,,,,,,3.0,14236.674777599985,1589.4551276809225,0.3673733079058236,6.175450102142607,2.5665629456701247
2823.0,-29.929612330090304,4.971591995937156,35.030256049084414,30.503517609927826,4.9945766373722895,-26.437193433350416,-39.93921973798422,1.502157740668947,-7.247130835151836,-7.24878337563463,40.069385632569116,35629.76151816854,15148.557825458793,15148.557825458793,50778.31934362733,86971.09457533428,86941.4320419032,15148.557825458793,102089.98986736199,102089.98986736199,102089.98986736199,130013.13854976077,125631.38883955289,4381.749710207878,0.0,98878.27232762032,47537.24395864316,57045.587076641285,27923.148682398783,84968.73575904006,21120.80541884145,1589.474104389156,0.0,0.8746862287988051,2.6534255920429386,0.0014947306463915918,1.0,1.0,-6.412475363598048,324622.0982938821,1557527.1120938621,4.797970071291402,1557527.1120938621,4.797970071291402,0.7563905367217718,0.09174872550591938,3.39203480812393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39203480812393,1.2847075895966937,1.285009742702884,2.6403166258158297,5594.51410079348,14236.651353916213,6454.181239069348,0.0004763537946970047,29150.134925150724,2972.486519367034,19291.979637386798,1967.2344416683372,0.6618144199648862,0.6618144199648862,30644.725817596143,30484.863174865135,1.0065592920133672,0.8,4347.110653412434,4324.433322199387,1.0065592920133672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.4365727504812,2034.6934298245008,8.966633059681099,4.971591995937156,-0.8996818216131954,5.871273817550351,2.5672779595241364,3.5,0.7335079884354675,0.6,0.0002351798798846854,1.0001344148148221,0.00023514827247318517,198.86409467250263,0.0,6.279205700551477e-06,17.795268955362886,0.027982145678897702,7.939978833892279e-05,0.00015578009154576262,0.0005284114929359592,0.09174872469579193,0.09174872469579193,0.09174872469579193,0.09190186988960039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488705.94437824516,595.3345461874911,0.0,0.09174872469579193,0.09174872550591938,0.09174872550591938,0.36738988999466177,0.36738988999466177,0.5,9.794278320916531,0.8660878733943491,0.8660878733943491,1.028297447192017e-10,0.0016525404827802959,0.836308012036568,1.028297447192017e-10,27923.148682398783,21120.80541884145,0.7563905367217718,0.5976118026238243,0.4193278998431819,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510659529422143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.548484338964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6839750849301,260.6839750849301,-12.466024915069852,244.97209409941078,276.3958560720665,107126.86694191875,107174.62596132483,-47.75901940608818,0.0,nan,276.3958560720665,3.2458560720665446,270.11110367749757,-3.03889632250241,263.82635128169375,-9.32364871830623,257.54159888651986,-15.608401113480113,251.2568464923924,-21.893153507607565,244.97209409941078,-28.177905900589195,1.0,1.0,25732.562594343566,25732.562594343566,275.95356632711037,2.8035663271103886,275.95356632711037,275.95356632711037,86959.88451905949,86941.4320419032,18.452477156286477,0.0,8648.866644398773,8648.866644398773,0.9209023625015006,3408.99498216455,275.95356632711037,2.8035663271103886,1.0,0.002,0.1364007796548692,0.004748682421419798,0.0002103721541554877,0.0017896278455164364,0.10518607707774386,0.10518607707774386,0.0,-3.280761079471617e-13,1.0,1.0016806898654593,0.8363080119337383,0.09174872550591938,0.0,0.00015389582985129576,198.0533469953631,0.0,1599260.1886853536,265.90286916484814,0.0016525403799505511,1.0,1286931.2130597383,2581.1657196357596,,,,,,,,,,,,,,,,,,,3.0,14236.651353916213,1589.474104389156,0.36738988999466177,6.175450102142607,2.5672779595241364
2824.0,-29.93089776847479,4.974060158280261,35.03058275570324,30.504410387389385,4.995216811364636,-26.438286310487346,-39.94028064245356,1.5026053534831638,-7.246529929598296,-7.248150736633243,40.06993875756492,35628.42126003658,15153.820513220197,15153.820513220197,50782.24177325678,86971.06835038471,86941.82949287893,15153.820513220197,102095.65000609912,102095.65000609912,102095.65000609912,130019.70471781114,125635.68928055343,4384.015437257705,0.0,98878.78111067943,47536.43709424674,57047.04890714742,27924.054711712015,84971.10361885943,21121.522351190866,1589.4976840113482,0.0,0.874687602715807,2.6534889280980596,0.0014947306463915918,1.0,1.0,-6.419994566294861,324630.25634763465,1557550.9960871858,4.797923069805488,1557550.9960871858,4.797923069805488,0.75639166909138,0.09175389618724983,3.3920003915173527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3920003915173527,1.2847055611195168,1.285007673140294,2.6402940052361097,5594.466170499448,14236.627857901747,6454.1911898799135,0.00047636256015901057,29150.58068918669,2972.531974648498,19292.009381025488,1967.2374746753976,0.661805319994253,0.661805319994253,30644.47707285102,30484.863174865135,1.006549079159694,0.8,4347.075367701674,4324.433322199387,1.006549079159694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.7154160414107,2034.6934298245008,8.968267892543636,4.974060158280261,-0.897638064805367,5.871698223085628,2.5679842182760435,3.5,0.7337097766502981,0.6,0.00023514827247318517,1.0001337217861659,0.00023511683223042168,198.86515573916404,0.0,6.285579272932688e-06,17.813331659491237,0.027988431258170635,7.93902613261438e-05,0.0001557580111470414,0.0005283312347927286,0.09175389525166767,0.09175389525166767,0.09175389525166767,0.09190557128973108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.675477889,595.3408432851005,0.0,0.09175389525166767,0.09175389618724983,0.09175389618724983,0.36740630820585535,0.36740630820585535,0.5,9.798828611886957,0.8582667367149952,0.8582667367149952,2.8990143619012088e-12,0.0016208070349534864,0.8281561703383886,2.8990143619012088e-12,27924.054711712015,21121.522351190866,0.75639166909138,0.5976413111102113,0.41930044147536305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451073689620889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.56654704309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6836449824815,260.6836449824815,-12.466355017518481,244.97087843779565,276.3964115284905,107131.80714793112,107179.32719322115,-47.52004529002637,0.0,nan,276.3964115284905,3.246411528490512,270.11130491031946,-3.038695089680516,263.8261982911375,-9.323801708862504,257.541091672478,-15.608908327521988,251.25598505466806,-21.894014945331918,244.97087843779565,-28.17912156220433,1.0,1.0,25732.562594343566,25732.562594343566,275.9542449202225,2.8042449202225157,275.9542449202225,275.9542449202225,86959.86685912866,86941.82949287893,18.03736624972953,0.0,8648.866644398773,8648.866644398773,0.9209043986193672,3408.9603934749393,275.9542449202225,2.8042449202225157,1.0,0.002,0.136248368584538,0.004749418065007308,0.00021013736135175456,0.0017898626385658475,0.10506868067587728,0.10506868067587728,0.0,-8.239806406629135e-14,1.0,1.001664347938295,0.8281561703354896,0.09175389618724983,0.0,0.00015241092903876049,196.14205401568344,0.0,1599260.8547381205,265.9034700704017,0.001620807032054472,1.0,1286929.0624545792,2581.2731383000787,,,,,,,,,,,,,,,,,,,3.0,14236.627857901747,1589.4976840113482,0.36740630820585535,6.175450102142607,2.5679842182760435
2825.0,-29.93217888470925,4.976484851404332,35.03090567994474,30.505258601065748,4.995829602335524,-26.439378036010652,-39.94133756551889,1.503028753646776,-7.245966159498437,-7.247554515108012,40.07048302896784,35627.10005326816,15159.036822389635,15159.036822389635,50786.136875657794,86971.02572920921,86942.15115561905,15159.036822389635,102101.18797800869,102101.18797800869,102101.18797800869,130026.14933461763,125639.88991869178,4386.259415925844,0.0,98879.26845315707,47535.64479172158,57048.47073492833,27924.96135660894,84973.43209153727,21122.236856671705,1589.522228040234,0.0,0.8746888081492621,2.6535486521145044,0.0014947306463915918,1.0,1.0,-6.427815424581581,324637.9449367253,1557574.4980518087,4.797881832191222,1557574.4980518087,4.797881832191222,0.7563926978066435,0.09175903184972027,3.3919676196742463,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3919676196742463,1.2847036455596876,1.2850057167365034,2.6402724327885894,5594.420461071775,14236.604452541775,6454.200265212847,0.000476370840736672,29151.00600596332,2972.5753448897763,19292.036507802946,1967.2402408368757,0.661796594733521,0.661796594733521,30644.240215103597,30484.863174865135,1.0065393543764707,0.8,4347.041768222164,4324.433322199387,1.0065393543764707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.9906588639574,2034.6934298245008,8.969893852892543,4.976484851404332,-0.8956402512360411,5.872125102640373,2.5686814339094424,3.5,0.7339089811169835,0.6,0.00023511683223042168,1.0001332735315047,0.00023508550155542385,198.8662132480302,0.0,6.252368773639655e-06,17.719213104494784,0.027994683626944274,7.938077111756393e-05,0.00015573606111285774,0.000528251676510423,0.09175903145865079,0.09175903145865079,0.09175903145865079,0.09190918571859236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.5840835949,595.3470820967111,0.0,0.09175903145865079,0.09175903184972027,0.09175903184972027,0.36742259345175504,0.36742259345175504,0.5,9.803333249302565,0.8503399089576646,0.8503399089576646,-5.9117155615240335e-12,0.001588355609555947,0.8197390905264115,-5.9117155615240335e-12,27924.96135660894,21122.236856671705,0.7563926978066435,0.5976707733888946,0.41927340318429196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081386409647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.472428488094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68331414181483,260.68331414181483,-12.466685858185144,244.96966809267232,276.39696019203603,107136.5293014811,107184.15561676225,-47.626315281119695,0.0,nan,276.39696019203603,3.246960192036056,270.111501772144,-3.038498227855996,263.8260433514218,-9.32395664857819,257.54058493111086,-15.60941506888912,251.25512651150405,-21.894873488495932,244.96966809267232,-28.180331907327655,1.0,1.0,25732.562594343566,25732.562594343566,275.95487833306464,2.8048783330646643,275.95487833306464,275.95487833306464,86959.88409735232,86942.15115561905,17.73294173326576,0.0,8648.866644398773,8648.866644398773,0.920906337421212,3408.9274577726173,275.95487833306464,2.8048783330646643,1.0,0.002,0.13609749144314287,0.004750141019335516,0.0002099049180891567,0.0017900950814700323,0.10495245904457834,0.10495245904457834,0.0,-4.4081101616133544e-13,1.0,1.001647472719191,0.8197390905323232,0.09175903184972027,0.0,0.00015087700076227617,194.16769133731313,0.0,1599261.4758497057,265.90403384050154,0.0015883556154676626,1.0,1286927.0356404178,2581.3833148550084,,,,,,,,,,,,,,,,,,,3.0,14236.604452541775,1589.522228040234,0.36742259345175504,6.175450102142607,2.5686814339094424
2826.0,-29.933456932502963,4.978866408427066,35.03122438813749,30.506038781628035,4.996384853102801,-26.440472753941318,-39.94239864461122,1.5034006749894444,-7.245446529978551,-7.246999402095069,40.0710072234837,35625.82288171248,15164.213156973592,15164.213156973592,50790.03603868607,86970.99165062644,86942.22923819152,15164.213156973592,102106.44239516511,102106.44239516511,102106.44239516511,130032.26825173465,125643.78959884358,4388.478652891081,0.0,98879.74975026332,47534.882234317025,57049.852795495884,27925.825856569547,84975.67865206543,21122.91791051317,1589.5458129240328,0.0,0.8746898626078401,2.6536043270390417,0.0014947306463915918,1.0,1.0,-6.436559982371591,324645.10353792785,1557597.1333364756,4.7978457594525326,1557597.1333364756,4.7978457594525326,0.7563936701103507,0.09176411680060448,3.391936581699304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391936581699304,1.2847019705736744,1.285004001103977,2.6402517154890477,5594.376563600054,14236.581090920929,6454.208613710666,0.00047637872332092736,29151.414647241487,2972.61701470344,19292.06146202161,1967.2427854590112,0.6617881737635385,0.6617881737635385,30644.01588842672,30484.863174865135,1.0065301441048047,0.8,4347.009946338924,4324.433322199387,1.0065301441048047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.2623195655121,2034.6934298245008,8.971514646833993,4.978866408427066,-0.8936904308812972,5.872556839308364,2.5693696499323377,3.5,0.7341056142663822,0.6,0.00023508550155542385,1.0001329556960117,0.0002350542497540473,198.8672682339011,0.0,6.230612695322751e-06,17.657556378544676,0.028000914239639598,7.937124464660198e-05,0.00015571425690882187,0.0005281728843011565,0.09176411658418973,0.09176411658418973,0.09176411658418973,0.09191258864761359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488648.6391143379,595.3532721867243,0.0,0.09176411658418973,0.09176411680060448,0.09176411680060448,0.36743873898474416,0.36743873898474416,0.5,9.807787420057622,0.8421537199482145,0.8421537199482145,-7.980816008057445e-11,0.0015528721165196657,0.8104394197234797,-7.980816008057445e-11,27925.825856569547,21122.91791051317,0.7563936701103507,0.5977008579907536,0.4192472887163762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510890573963244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.410771762145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6829777451759,260.6829777451759,-12.467022254824087,244.96846210432798,276.3974933869063,107140.77340381003,107189.19953151736,-48.426127707328,0.0,nan,276.3974933869063,3.247493386906342,270.1116871303749,-3.038312869625088,263.8258808731642,-9.324119126835797,257.54007461629004,-15.609925383709935,251.25426835999193,-21.89573164000805,244.96846210432798,-28.181537895671994,1.0,1.0,25732.562594343566,25732.562594343566,275.95544247414745,2.805442474147469,275.95544247414745,275.95544247414745,86959.93997489107,86942.22923819152,17.71073669954785,0.0,8648.866644398773,8648.866644398773,0.9209081736371019,3408.8962646078007,275.95544247414745,2.805442474147469,1.0,0.002,0.13594831053493775,0.004750849790007871,0.0002096750727386617,0.0017903249271498452,0.10483753636933085,0.10483753636933085,0.0,-1.1149327988624336e-13,1.0,1.0016288257162216,0.8104394198032878,0.09176411680060448,0.0,0.00014918079153068605,191.9845123038145,0.0,1599262.040475925,265.9045534700214,0.0015528721963278258,1.0,1286925.1485659524,2581.5036824967256,,,,,,,,,,,,,,,,,,,3.0,14236.581090920929,1589.5458129240328,0.36743873898474416,6.175450102142607,2.5693696499323377
2827.0,-29.934723750229498,4.981206123531418,35.03153929670473,30.506843933276855,4.996951753962321,-26.441556199812325,-39.943450468685455,1.503784203684557,-7.244869804898258,-7.246391046954403,40.07153500148476,35624.54358860118,15169.234184095658,15169.234184095658,50793.777772696834,86970.97667680621,86942.59170211852,15169.234184095658,102111.82588621418,102111.82588621418,102111.82588621418,130038.49730448876,125647.82263452774,4390.674669961018,0.0,98880.24667472519,47534.11215216977,57051.26058061713,27926.67141827458,84977.93199889171,21123.58909471198,1589.5672195887469,0.0,0.8746911997328144,2.653665249539358,0.0014947306463915918,1.0,1.0,-6.444330436463588,324652.9488810873,1557619.923612723,4.797800016851972,1557619.923612723,4.797800016851972,0.7563948018842368,0.0917691362929625,3.391904514595814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391904514595814,1.2847002411356467,1.2850022311080753,2.6402303089765478,5594.331205768778,14236.557748067306,6454.217569674908,0.00047638693071207254,29151.83674812495,2972.660057014878,19292.088231998063,1967.245515236912,0.6617795097675597,0.6617795097675597,30643.78412330159,30484.863174865135,1.006520628447445,0.8,4346.977069273861,4324.433322199387,1.006520628447445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.5304103662152,2034.6934298245008,8.973061999405019,4.981206123531418,-0.8917425936220553,5.8729487171534736,2.5700488943865363,3.5,0.7342996841104389,0.6,0.0002350542497540473,1.0001317887250714,0.00023502327633609688,198.8683139594611,0.0,6.214960367141656e-06,17.613197680479452,0.02800712920000674,7.936180231122759e-05,0.00015569244744281972,0.0005280939153697717,0.09176913620611303,0.09176913620611303,0.09176913620611303,0.09191607715352751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.93314011797,595.3593845995682,0.0,0.09176913620611303,0.0917691362929625,0.0917691362929625,0.36745472507176496,0.36745472507176496,0.5,9.812195659627887,0.8339093235443329,0.8339093235443329,-1.0402345651527867e-11,0.001521242056128358,0.8020606104907984,-1.0402345651527867e-11,27926.67141827458,21123.58909471198,0.7563948018842368,0.5977290406803415,0.4192211171844685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510967100871333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.36641306408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68263888275544,260.68263888275544,-12.467361117244536,244.96726172626452,276.39801603996864,107145.2086007287,107193.98969099254,-48.78109026382912,0.0,nan,276.39801603996864,3.248016039968661,270.1118651772144,-3.0381348227855938,263.8257143139095,-9.32428568609049,257.5395634508696,-15.610436549130384,251.25341258830622,-21.89658741169376,244.96726172626452,-28.182738273735453,1.0,1.0,25732.562594343566,25732.562594343566,275.95609273812335,2.8060927381233682,275.95609273812335,275.95609273812335,86959.78323224573,86942.59170211852,17.191530127209262,0.0,8648.866644398773,8648.866644398773,0.9209100707270657,3408.8640371687934,275.95609273812335,2.8060927381233682,1.0,0.002,0.13580065734321511,0.004751561759424693,0.00020944760591871343,0.0017905523944149405,0.10472380295935671,0.10472380295935671,0.0,3.336541112841651e-13,1.0,1.0016120256977372,0.8020606105012007,0.0917691362929625,0.0,0.00014765307222977737,190.01814655786217,0.0,1599262.678056476,265.9051301951017,0.0015212420665307036,1.0,1286923.0804907084,2581.6136274922,,,,,,,,,,,,,,,,,,,3.0,14236.557748067306,1589.5672195887469,0.36745472507176496,6.175450102142607,2.5700488943865363
2828.0,-29.935984749103792,4.983504543806264,35.031850460443394,30.507678491435968,4.997541357033272,-26.442632138493405,-39.94449356161056,1.5041887465549544,-7.244310297096547,-7.245800135434452,40.07205676236708,35623.246313217045,15174.189564423961,15174.189564423961,50797.43587764101,86970.96360269687,86942.94838545236,15174.189564423961,102117.13794987631,102117.13794987631,102117.13794987631,130044.65707870663,125651.80845219184,4392.848626514796,0.0,98880.74837399136,47533.32823989615,57052.68903788356,27927.519128830325,84980.20816671388,21124.260234733407,1589.5892182351192,0.0,0.8746924630550046,2.653724435008576,0.0014947306463915918,1.0,1.0,-6.45214311737675,324660.56941438606,1557642.454307624,4.797756799100233,1557642.454307624,4.797756799100233,0.7563958738077192,0.09177411447825198,3.3918716289469475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3918716289469475,1.284698412833564,1.2850003625826474,2.6402084684340412,5594.28492828,14236.534587587768,6454.226978744722,0.0004763953560301448,29152.267299894906,2972.703961076913,19292.116356337392,1967.2483831213915,0.6617707006414194,0.6617707006414194,30643.546441681166,30484.863174865135,1.0065108698932694,0.8,4346.943352923766,4324.433322199387,1.0065108698932694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.7950580958936,2034.6934298245008,8.97458831084622,4.983504543806264,-0.8898302044856878,5.873334748291952,2.570719485790394,3.5,0.7344912816543984,0.6,0.00023502327633609688,1.0001311847003305,0.0002349924489221051,198.86935489133384,0.0,6.159631405362388e-06,17.456395402797007,0.0280132888314121,7.935243938186768e-05,0.0001556708369542292,0.0005280154953194761,0.09177411439369536,0.09177411439369536,0.09177411439369536,0.09191953203550197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488611.4186008971,595.3654343416229,0.0,0.09177411439369536,0.09177411447825198,0.09177411447825198,0.36747056941728057,0.36747056941728057,0.5,9.816558199438282,0.825639570465114,0.825639570465114,6.912159733474255e-11,0.0014898383379318147,0.7936570180577291,6.912159733474255e-11,27927.519128830325,21124.260234733407,0.7563958738077192,0.5977560772502083,0.41919462286243736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451104295610622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.2096107864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6823005957004,260.6823005957004,-12.467699404299594,244.96606714989062,276.3985340421011,107149.88851958384,107198.5867825737,-48.69826298986594,0.0,nan,276.3985340421011,3.2485340421011415,270.11204066364655,-3.037959336353424,263.8255472847463,-9.324452715253699,257.5390539060581,-15.610946093941891,251.25256052775973,-21.89743947224025,244.96606714989062,-28.183932850109358,1.0,1.0,25732.562594343566,25732.562594343566,275.95672489011423,2.8067248901142534,275.95672489011423,275.95672489011423,86959.75923682516,86942.94838545236,16.81085137280752,0.0,8648.866644398773,8648.866644398773,0.9209120162321709,3408.8309870916823,275.95672489011423,2.8067248901142534,1.0,0.002,0.13565453680470355,0.0047522643984166165,0.00020922249490026347,0.0017907775055844312,0.10461124745013173,0.10461124745013173,0.0,4.846947496139897e-13,1.0,1.0015951749174492,0.7936570179886075,0.09177411447825198,0.0,0.00014612041879132363,188.04544594927174,0.0,1599263.2955861173,265.90568970290343,0.0014898382688102174,1.0,1286921.0717074508,2581.723670535432,,,,,,,,,,,,,,,,,,,3.0,14236.534587587768,1589.5892182351192,0.36747056941728057,6.175450102142607,2.570719485790394
2829.0,-29.93723990177851,4.985762206445052,35.03215803548308,30.508520767930918,4.99812887776384,-26.44370302382043,-39.945532044488914,1.5045919998864152,-7.243767488152059,-7.24522677486975,40.07257554100387,35621.94828301477,15179.080478840991,15179.080478840991,50801.02876185576,86970.9690772826,86943.34317402614,15179.080478840991,102122.42365286713,102122.42365286713,102122.42365286713,130050.80225279355,125655.8010941324,4395.001158661145,0.0,98881.26386503415,47532.538809769576,57054.13895029397,27928.378599926422,84982.5175502204,21124.93828942699,1589.6122559928535,0.0,0.8746936401782792,2.6537818645942806,0.0014947306463915918,1.0,1.0,-6.459828946154914,324667.9637379719,1557664.8564680575,4.797716530249329,1557664.8564680575,4.797716530249329,0.7563968747359593,0.09177905673466732,3.391838160920284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391838160920284,1.2846965902672172,1.2849984999819974,2.6401861627225003,5594.237665153856,14236.51150145198,6454.236823188789,0.00047640400537083934,29152.706931690802,2972.7487910439145,19292.145782039497,1967.251383707943,0.6617617302998281,0.6617617302998281,30643.30455044152,30484.863174865135,1.0065009385231247,0.8,4346.909039417713,4324.433322199387,1.0065009385231247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.0563014386548,2034.6934298245008,8.976094093335325,4.985762206445052,-0.8879529740110534,5.873715180456106,2.5713815194458585,3.5,0.7346804341273881,0.6,0.0002349924489221051,1.000130577811977,0.00023496176812852468,198.87039100681162,0.0,6.130627933511657e-06,17.374199563572034,0.02801941945934561,7.934311884728339e-05,0.00015564933007482172,0.0005279373374694576,0.09177905593749154,0.09177905593749154,0.09177905593749154,0.09192297719292954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488593.1063043104,595.3714180482071,0.0,0.09177905593749154,0.09177905673466732,0.09177905673466732,0.3674862725117549,0.3674862725117549,0.5,9.820875841420424,0.8173784555624479,0.8173784555624479,-8.44124770082999e-11,0.0014592867177043445,0.7853978287148493,-8.44124770082999e-11,27928.378599926422,21124.93828942699,0.7563968747359593,0.5977821112658249,0.41916795724442957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451111846366843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.12741494717,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6819631215728,260.6819631215728,-12.468036878427199,244.96487831121965,276.39904793240817,107154.54270039625,107203.12393862921,-48.58123823296548,0.0,nan,276.39904793240817,3.249047932408189,270.1122140081628,-3.037785991837154,263.8253800835467,-9.324619916453287,257.53854615911,-15.611453840889965,251.25171223498924,-21.898287765010735,244.96487831121965,-28.185121688780328,1.0,1.0,25732.562594343566,25732.562594343566,275.95734389695724,2.8073438969572635,275.95734389695724,275.95734389695724,86959.78904444334,86943.34317402614,16.44587041719933,0.0,8648.866644398773,8648.866644398773,0.9209139961801679,3408.7973517248856,275.95734389695724,2.8073438969572635,1.0,0.002,0.13550992280428373,0.004752957786310513,0.00020899969939202538,0.0017910002984318622,0.10449984969601268,0.10449984969601268,0.0,-2.176112588736512e-12,1.0,1.0015786127982145,0.7853978287992618,0.09177905673466732,0.0,0.00014461387721486786,186.1063639786083,0.0,1599263.8945603478,265.9062325118479,0.0014592868021168215,1.0,1286919.1225824803,2581.831754702271,,,,,,,,,,,,,,,,,,,3.0,14236.51150145198,1589.6122559928535,0.3674862725117549,6.175450102142607,2.5713815194458585
2830.0,-29.938489215389634,4.987979678361082,35.03246204395449,30.50930796833711,4.998696403551778,-26.444770653486856,-39.946566231641896,1.5049778418181474,-7.243238271593441,-7.244667228982721,40.0730877761734,35620.684951440984,15183.903366389233,15183.903366389233,50804.58831783022,86970.92430486732,86943.7320615419,15183.903366389233,102127.63542793113,102127.63542793113,102127.63542793113,130056.86649334719,125659.7347678135,4397.131725533687,0.0,98881.72980342619,47531.78477554342,57055.4944754253,27929.231065416057,84984.72554084136,21125.610093062343,1589.6353410171348,0.0,0.8746947657683861,2.653837918049495,0.0014947306463915918,1.0,1.0,-6.467552722711844,324675.1800316845,1557686.9763021774,4.797678024387837,1557686.9763021774,4.797678024387837,0.7563978415152848,0.09178395449361586,3.391807401427969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391807401427969,1.2846948488450578,1.2849967187330862,2.6401657984985367,5594.1945158069175,14236.48849040176,6454.245008100657,0.00047641174941223587,29153.108682349255,2972.7897582099145,19292.170247288806,1967.2538784690805,0.6617534499492073,0.6617534499492073,30643.082234800055,30484.863174865135,1.0064918108889587,0.8,4346.877502810102,4324.433322199387,1.0064918108889587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.3141782307334,2034.6934298245008,8.977577059203133,4.987979678361082,-0.886108752885101,5.874088431246183,2.57203508858157,3.5,0.7348671681661629,0.6,0.00023496176812852468,1.0001299716477066,0.00023493123372897917,198.87142231165242,0.0,6.101501415739356e-06,17.291655012205336,0.02802552096076135,7.933383787327308e-05,0.0001556279302552516,0.0005278599657086782,0.09178395440712828,0.09178395440712828,0.09178395440712828,0.09192637206659016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488574.98001317075,595.3773408301428,0.0,0.09178395440712828,0.09178395449361586,0.09178395449361586,0.36750183713531603,0.36750183713531603,0.5,9.825148379641165,0.809118039553482,0.809118039553482,-9.833911462919787e-12,0.0014289573892938279,0.7771145062708911,-9.833911462919787e-12,27929.231065416057,21125.610093062343,0.7563978415152848,0.5978084649272052,0.4191422014338641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511193621910043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.0448703958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68162502566815,260.68162502566815,-12.468374974331823,244.9636949938298,276.39955505790084,107159.09983872726,107207.77058547804,-48.670746750790556,0.0,nan,276.39955505790084,3.2495550579008636,270.11238304508015,-3.0376169549198266,263.8252110319529,-9.324788968047073,257.53803901898243,-15.611960981017546,251.2508670062624,-21.899132993737567,244.9636949938298,-28.186305006170187,1.0,1.0,25732.562594343566,25732.562594343566,275.9579484068299,2.8079484068299507,275.9579484068299,275.9579484068299,86959.7457625994,86943.7320615419,16.01370105749811,0.0,8648.866644398773,8648.866644398773,0.9209158158836731,3408.7664384351087,275.9579484068299,2.8079484068299507,1.0,0.002,0.13536682015806786,0.004753642580668305,0.00020877922845134083,0.0017912207704812834,0.1043896142256704,0.1043896142256704,0.0,-1.0673757884493984e-12,1.0,1.0015620012959043,0.777114506280725,0.09178395449361586,0.0,0.00014310252962255261,184.1611096559758,0.0,1599264.4777659178,265.90676172840654,0.0014289573991277393,1.0,1286917.220413359,2581.9399771348008,,,,,,,,,,,,,,,,,,,3.0,14236.48849040176,1589.6353410171348,0.36750183713531603,6.175450102142607,2.57203508858157
2831.0,-29.939734127863208,4.990157405922581,35.032762260938334,30.51008549463006,4.999242056358287,-26.445836509436777,-39.94760006954891,1.50534443794973,-7.242735122628972,-7.244132368794615,40.07358639183405,35619.43242677226,15188.67269044249,15188.67269044249,50808.105117214756,86970.91096385245,86943.9918627583,15188.67269044249,102132.66455320078,102132.66455320078,102132.66455320078,130062.72034293125,125663.48136682743,4399.238976103815,0.0,98882.21681357095,47531.03152694188,57056.87254069897,27930.05578973046,84986.92833042942,21126.259970447056,1589.6577523605526,0.0,0.8746958067762781,2.653891534457586,0.0014947306463915918,1.0,1.0,-6.475770877543653,324682.07807823975,1557708.5082355137,4.797642412095648,1557708.5082355137,4.797642412095648,0.7563987744777411,0.09178880419297078,3.391776244687851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391776244687851,1.2846931971472408,1.2849950274177855,2.640144940612707,5594.150320449722,14236.465554489025,6454.253653567248,0.0004764197309217124,29153.52006738027,2972.8317078085042,19292.196089167,1967.2565136072972,0.6617449983596644,0.6617449983596644,30642.857047620797,30484.863174865135,1.0064825653746732,0.8,4346.84555886021,4324.433322199387,1.0064825653746732,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.5687301695336,2034.6934298245008,8.979045556676992,4.990157405922581,-0.8843024624416032,5.874459868364184,2.5726802962869804,3.5,0.7350515132248515,0.6,0.00023493123372897917,1.0001295150709355,0.0002349008105338401,198.8724499927445,0.0,6.07241946704875e-06,17.209236769616158,0.028031593380228398,7.932456103657942e-05,0.00015560667269239975,0.0005277830159529992,0.09178880386210138,0.09178880386210138,0.09178880386210138,0.09192963473843709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.0175546656,595.3832095565155,0.0,0.09178880386210138,0.09178880419297078,0.09178880419297078,0.3675172620346718,0.3675172620346718,0.5,9.829373313715502,0.8007682496193524,0.8007682496193524,-2.546585164964199e-11,0.0013972461656521773,0.7683614912509711,-2.546585164964199e-11,27930.05578973046,21126.259970447056,0.7563987744777411,0.5978343507094726,0.4191165997703059,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511268431247986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.96245215322,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6812848326862,260.6812848326862,-12.468715167313803,244.96251675520065,276.4000529104952,107163.45752799745,107212.43016056345,-48.972632566025624,0.0,nan,276.4000529104952,3.250052910495242,270.1125456794306,-3.0374543205693953,263.8250384481151,-9.324961551884883,257.5375312169286,-15.612468783071392,251.2500239859471,-21.899976014052868,244.96251675520065,-28.187483244799324,1.0,1.0,25732.562594343566,25732.562594343566,275.95851330577653,2.8085133057765574,275.95851330577653,275.95851330577653,86959.78847954787,86943.9918627583,15.796616789579275,0.0,8648.866644398773,8648.866644398773,0.9209176590789576,3408.73512591129,275.95851330577653,2.8085133057765574,1.0,0.002,0.13522531544672867,0.004754316489607967,0.00020856121099833058,0.001791438788714937,0.10428060549916529,0.10428060549916529,0.0,-2.8673244334420644e-13,1.0,1.0015444463121517,0.7683614912764369,0.09178880419297078,0.0,0.0001415046002530184,182.10444954177373,0.0,1599265.0281887818,265.907264877371,0.001397246191118029,1.0,1286915.4021576715,2582.0536078312402,,,,,,,,,,,,,,,,,,,3.0,14236.465554489025,1589.6577523605526,0.3675172620346718,6.175450102142607,2.5726802962869804
