time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2832.0,-29.9409713163964,4.992296147261342,35.033058805097745,30.510820412915223,4.999765408663465,-26.446897643892633,-39.94862566525114,1.5056917363274367,-7.242224376184879,-7.243591085932133,40.07408084652872,35618.1977971599,15193.351036032524,15193.351036032524,50811.54883319242,86970.87407134987,86944.3205364118,15193.351036032524,102137.67157244432,102137.67157244432,102137.67157244432,130068.53875936958,125667.21551592472,4401.323243444856,0.0,98882.67627538736,47530.29139556073,57058.20542202959,27930.86718692525,84989.07260895484,21126.900550889277,1589.6794100408927,0.0,0.8746968997272996,2.6539457755517217,0.0014947306463915918,1.0,1.0,-6.483751084736582,324689.05907532014,1557729.860705372,4.797605022915218,1557729.860705372,4.797605022915218,0.756399735443195,0.09179360105645447,3.3917468672135187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3917468672135187,1.2846916354887308,1.284993426305915,2.6401252826116584,5594.108667504395,14236.442665101958,6454.2612734006725,0.0004764271529259775,29153.90804403519,2972.8712704170325,19292.218865359027,1967.2588361325252,0.6617369731776376,0.6617369731776376,30642.644719811142,30484.863174865135,1.0064738478433277,0.8,4346.8154390774835,4324.433322199387,1.0064738478433277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.8199849505493,2034.6934298245008,8.980477338714389,4.992296147261342,-0.8825187277945084,5.874814875055851,2.5733172102319672,3.5,0.7352334886377049,0.6,0.0002349008105338401,1.0001287127635614,0.00023487057969244862,198.87347130696207,0.0,6.0503353539147585e-06,17.146650392994424,0.028037643715582313,7.931535914975006e-05,0.00015558545138409004,0.0005277064673159886,0.09179360097683133,0.09179360097683133,0.09179360097683133,0.09193288098354474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488539.25947638595,595.3890115018892,0.0,0.09179360097683133,0.09179360105645447,0.09179360105645447,0.36753253675490927,0.36753253675490927,0.5,9.833551721572867,0.7923817670109656,0.7923817670109656,-4.774847184307873e-12,0.0013667097472307432,0.7598400011955277,-4.774847184307873e-12,27930.86718692525,21126.900550889277,0.756399735443195,0.5978597868338039,0.4190914985158574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511342977776738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.89986577659,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6809415987686,260.6809415987686,-12.469058401231393,244.96134380331966,276.40053939448205,107167.71130160174,107217.12169296389,-49.41039136216108,0.0,nan,276.40053939448205,3.2505393944820753,270.11270027624676,-3.0372997237532218,263.82486115780085,-9.325138842199124,257.53702203946506,-15.61297796053492,251.24918292129726,-21.900817078702715,244.96134380331966,-28.188656196680313,1.0,1.0,25732.562594343566,25732.562594343566,275.95909259057237,2.8090925905723907,275.95909259057237,275.95909259057237,86959.68794971809,86944.3205364118,15.367413306288654,0.0,8648.866644398773,8648.866644398773,0.9209193970066852,3408.7056015495864,275.95909259057237,2.8090925905723907,1.0,0.002,0.13508536656794182,0.004754985189293678,0.00020834559540793668,0.001791654403467197,0.10417279770396834,0.10417279770396834,0.0,-1.1248662591667458e-12,1.0,1.001527355084342,0.7598400012003026,0.09179360105645447,0.0,0.00013994877341213824,180.101974498085,0.0,1599265.5892479,265.9077756238151,0.0013667097520055904,1.0,1286913.5620624465,2582.164545032572,,,,,,,,,,,,,,,,,,,3.0,14236.442665101958,1589.6794100408927,0.36753253675490927,6.175450102142607,2.5733172102319672
2833.0,-29.94220302526907,4.994396506896154,35.03335162201571,30.511595005542063,5.000304125884076,-26.447952310154268,-39.94965021321548,1.5060534108720394,-7.241720995735989,-7.24305709670234,40.074566386601155,35616.96015676897,15197.956841076393,15197.956841076393,50814.91699784536,86970.87251641654,86944.61930534552,15197.956841076393,102142.57614642191,102142.57614642191,102142.57614642191,130074.23373821416,125670.8494546658,4403.384283548348,0.0,98883.16793268244,47529.54563959646,57059.580325651084,27931.65759179225,84991.23791744333,21127.525300442445,1589.7002920016917,0.0,0.8746979866923398,2.653999292849052,0.0014947306463915918,1.0,1.0,-6.491852932425672,324695.94612059713,1557750.828422011,4.797567838569313,1557750.828422011,4.797567838569313,0.7564006980613565,0.09179834622923401,3.391715637144354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391715637144354,1.2846900061931923,1.284991757788352,2.64010432150455,5594.064253433698,14236.419888954082,6454.270074228255,0.00047643519523536465,29154.321444216606,2972.913425503776,19292.24517162162,1967.2615186247722,0.6617284922420534,0.6617284922420534,30642.4190018357,30484.863174865135,1.0064645805692325,0.8,4346.783419831446,4324.433322199387,1.0064645805692325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.068007634313,2034.6934298245008,8.981882981361201,4.994396506896154,-0.8807637168753351,5.8751602237714895,2.5739459928790316,3.5,0.7354131408225805,0.6,0.00023487057969244862,1.0001281439378389,0.00023484048630776914,198.8744881068378,0.0,6.012112368053419e-06,17.03832645106339,0.028043655827950365,7.930616764879223e-05,0.00015556441204365637,0.0005276302489116368,0.09179834614926285,0.09179834614926285,0.09179834614926285,0.09193605672410145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488521.6854741179,595.3947530414645,0.0,0.09179834614926285,0.09179834622923401,0.09179834622923401,0.36754766516463944,0.36754766516463944,0.5,9.8376830447237,0.7839481316999581,0.7839481316999581,-2.6773250283440575e-11,0.0013361009663412915,0.7512041642766576,-2.6773250283440575e-11,27931.65759179225,21127.525300442445,0.7564006980613565,0.5978841848050818,0.4190662594109487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511417062513081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.79154183466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6805977717767,260.6805977717767,-12.46940222822326,244.9601762631322,276.40101928063785,107172.11294679622,107221.6087144244,-49.49576762816601,0.0,nan,276.40101928063785,3.251019280637877,270.112850677131,-3.03714932286897,263.82468207345624,-9.325317926543732,257.53651346987726,-15.613486530122714,251.2483448664256,-21.901655133574366,244.9601762631322,-28.189823736867766,1.0,1.0,25732.562594343566,25732.562594343566,275.9596611240894,2.8096611240894163,275.9596611240894,275.9596611240894,86959.70855222769,86944.61930534552,15.089246882169391,0.0,8648.866644398773,8648.866644398773,0.9209212445223013,3408.674215330076,275.9596611240894,2.8096611240894163,1.0,0.002,0.13494699489480924,0.00475564616858099,0.00020813240879919703,0.001791867589838978,0.10406620439959852,0.10406620439959852,0.0,-1.3618251491764877e-12,1.0,1.001510033492631,0.7512041643034308,0.09179834622923401,0.0,0.0001383715716723593,178.072001002339,0.0,1599266.1414885994,265.908279004264,0.0013361009931145418,1.0,1286911.7467566507,2582.2768081522668,,,,,,,,,,,,,,,,,,,3.0,14236.419888954082,1589.7002920016917,0.36754766516463944,6.175450102142607,2.5739459928790316
2834.0,-29.94342894315783,4.996459002704184,35.03364084191437,30.51229625651615,5.000825979539105,-26.449003450894843,-39.95066658882422,1.506400487320302,-7.24123157148108,-7.242537872734129,40.075048229896915,35615.75795778622,15202.500501457556,15202.500501457556,50818.25845924378,86970.78268224635,86944.94566719941,15202.500501457556,102147.44616865697,102147.44616865697,102147.44616865697,130079.90095287214,125674.47796845561,4405.422984416527,0.0,98883.57786230659,47528.84180415652,57060.81784238896,27932.45478421517,84993.27262660413,21128.15359687972,1589.721908274046,0.0,0.874699005765087,2.6540513316557433,0.0014947306463915918,1.0,1.0,-6.49983503006672,324702.64284414693,1557771.636707229,4.797532976825629,1557771.636707229,4.797532976825629,0.7564016038010162,0.09180305022706116,3.3916884735484447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916884735484447,1.2846884448998228,1.2849901574656253,2.640086385935324,5594.026250114716,14236.397181342452,6454.276269389156,0.00047644182310250795,29154.67580041419,2972.949559779761,19292.263689372136,1967.2634069098149,0.6617210845163319,0.6617210845163319,30642.222674302815,30484.863174865135,1.0064565199886624,0.8,4346.755569769583,4324.433322199387,1.0064565199886624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.312845465572,2034.6934298245008,8.983268396379279,4.996459002704184,-0.8790406720914703,5.8754996747956545,2.574566761614302,3.5,0.7355905033183721,0.6,0.00023484048630776914,1.0001275427033622,0.0002348105379369827,198.87550013524253,0.0,5.984806473533098e-06,16.9609415459928,0.0280496406344239,7.929705043724751e-05,0.00015554343587052163,0.0005275548785781699,0.09180305016121036,0.09180305016121036,0.09180305016121036,0.09193921663617001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488504.3170868746,595.4004274263857,0.0,0.09180305016121036,0.09180305022706116,0.09180305022706116,0.36756264458147825,0.36756264458147825,0.5,9.84176804926858,0.7755064449505085,0.7755064449505085,1.5404566511278972e-11,0.001306301253066522,0.7427028426674269,1.5404566511278972e-11,27932.45478421517,21128.15359687972,0.7564016038010162,0.597909186089358,0.4190420824746307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451149081983637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.71415692959,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6802524529408,260.6802524529408,-12.469747547059171,244.95901399765006,276.40149090840873,107176.50883104211,107226.21935718987,-49.71052614776266,0.0,nan,276.40149090840873,3.251490908408755,270.1129955262513,-3.0370044737486523,263.82450014396017,-9.325499856039812,257.5360047617434,-15.613995238256564,251.2475093796308,-21.90249062036918,244.95901399765006,-28.190986002349916,1.0,1.0,25732.562594343566,25732.562594343566,275.9602180826958,2.810218082695826,275.9602180826958,275.9602180826958,86959.61679436025,86944.94566719941,14.671127160836477,0.0,8648.866644398773,8648.866644398773,0.9209228514651244,3408.646915916187,275.9602180826958,2.810218082695826,1.0,0.002,0.13481017611600524,0.004756298208662321,0.00020792161051303468,0.001792078390853935,0.10396080525651734,0.10396080525651734,0.0,1.3669699053253659e-12,1.0,1.001492980801756,0.7427028426520224,0.09180305022706116,0.0,0.00013681868120992693,176.07332652390275,0.0,1599266.6783583364,265.9087684285189,0.0013063012376619554,1.0,1286909.981640195,2582.387268966971,,,,,,,,,,,,,,,,,,,3.0,14236.397181342452,1589.721908274046,0.36756264458147825,6.175450102142607,2.574566761614302
2835.0,-29.94465061232964,4.998484059269453,35.033926278806014,30.513040080573433,5.001328505213575,-26.450052700568122,-39.95168268503619,1.5067305935393804,-7.240766206446267,-7.242041699791715,40.075517512381836,35614.53091882258,15206.993209521637,15206.993209521637,50821.524128344216,86970.80825240568,86945.15687072733,15206.993209521637,102152.15008024896,102152.15008024896,102152.15008024896,130085.37755511208,125677.93964960834,4407.437905503744,0.0,98884.08203931457,47528.09233541625,57062.21078210924,27933.227474863113,84995.43825697235,21128.762407876136,1589.7429659712557,0.0,0.8746999452524453,2.65410109096024,0.0014947306463915918,1.0,1.0,-6.508228148048772,324709.0423669702,1557791.9027596219,4.797500837685579,1557791.9027596219,4.797500837685579,0.7564024753992262,0.0918077042516664,3.3916575767859127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916575767859127,1.2846869626879915,1.284988636429408,2.6400653819117457,5593.981745109168,14236.374548686572,6454.285166360719,0.0004764498966397449,29155.09004096504,2972.991800560338,19292.29028301552,1967.2661187067472,0.6617125948130649,0.6617125948130649,30641.99936456261,30484.863174865135,1.0064473516206536,0.8,4346.723892143997,4324.433322199387,1.0064473516206536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.5545357487872,2034.6934298245008,8.984640015037423,4.998484059269453,-0.877353290404888,5.875837349674341,2.575179608694552,3.5,0.7357656024841577,0.6,0.0002348105379369827,1.000127101918869,0.00023478069685989837,198.87650866524802,0.0,5.955997218388744e-06,16.8792961169137,0.02805559663164229,7.928793670055905e-05,0.00015552260123642366,0.0005274794088449704,0.0918077041831374,0.0918077041831374,0.0918077041831374,0.09194225696831901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488487.12154153525,595.4060448864029,0.0,0.0918077041831374,0.0918077042516664,0.0918077042516664,0.3675774776286984,0.3675774776286984,0.5,9.845804639736821,0.766983773015852,0.766983773015852,4.013145371573046e-11,0.0012754933454743878,0.7338135517429691,4.013145371573046e-11,27933.227474863113,21128.762407876136,0.7564024753992262,0.5979323734374088,0.4190169690183467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511564231094094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.63251150052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6799045426713,260.6799045426713,-12.470095457328682,244.95785660599873,276.40195247948634,107180.63515482082,107230.71873284101,-50.08357802020322,0.0,nan,276.40195247948634,3.251952479486363,270.1131333047827,-3.0368666952172703,263.8243141299705,-9.325685870029474,257.5354949552315,-15.614505044768464,251.2466757805579,-21.903324219442084,244.95785660599873,-28.19214339400125,1.0,1.0,25732.562594343566,25732.562594343566,275.9607386754306,2.8107386754306276,275.9607386754306,275.9607386754306,86959.6979614196,86945.15687072733,14.541090692277066,0.0,8648.866644398773,8648.866644398773,0.9209246792460497,3408.6158646698423,275.9607386754306,2.8107386754306276,1.0,0.002,0.13467498185557772,0.0047569395261398174,0.0002077133075204524,0.0017922866917779534,0.1038566537602262,0.1038566537602262,0.0,-7.015941647092738e-13,1.0,1.0014751484622122,0.7338135517028377,0.0918077042516664,0.0,0.00013519416597808847,173.98249361680175,0.0,1599267.1853484479,265.9092337935537,0.001275493305342934,1.0,1286908.2948815993,2582.5021737360885,,,,,,,,,,,,,,,,,,,3.0,14236.374548686572,1589.7429659712557,0.3675774776286984,6.175450102142607,2.575179608694552
2836.0,-29.945866678522304,5.000472277308224,35.03420793807352,30.513706092629604,5.001809258129855,-26.45109908483521,-39.95269829230381,1.5070416645085514,-7.2403057094319365,-7.241550760115233,40.07597938540974,35613.36603157873,15211.413833524963,15211.413833524963,50824.77986510369,86970.74850815572,86945.3627216162,15211.413833524963,102156.77655514116,102156.77655514116,102156.77655514116,130090.75928674056,125681.3303761032,4409.428910637359,0.0,98884.50604671451,47527.409844909576,57063.4402242277,27933.98273159941,84997.42295582712,21129.358116483243,1589.7633622216154,0.0,0.8747008843830607,2.654150325646288,0.0014947306463915918,1.0,1.0,-6.516625233857837,324715.3744895067,1557811.8490266677,4.79746871079247,1557811.8490266677,4.79746871079247,0.7564033499806435,0.09181230541360422,3.3916308037617466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916308037617466,1.2846855692939865,1.2849872043698054,2.640047405238354,5593.943654695392,14236.351960282724,6454.291446143269,0.0004764565530041489,29155.44520265564,2973.0280169737516,19292.30905370581,1967.2680327844687,0.6617051778701207,0.6617051778701207,30641.805859264743,30484.863174865135,1.0064394069391351,0.8,4346.696442430566,4324.433322199387,1.0064394069391351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.7931050052375,2034.6934298245008,8.98598522675215,5.000472277308224,-0.8756926640641538,5.8761649413723775,2.5757845990962487,3.5,0.7359384568846424,0.6,0.00023478069685989837,1.000126520213486,0.00023475099611375402,198.87751257875547,0.0,5.934689225342366e-06,16.818909264620267,0.028061531320867632,7.927882831704341e-05,0.00015550186854285496,0.0005274049273924566,0.09181230511344388,0.09181230511344388,0.09181230511344388,0.09194524088577043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.12419782876,595.4115974263678,0.0,0.09181230511344388,0.09181230541360422,0.09181230541360422,0.3675921554633308,0.3675921554633308,0.5,9.849792723219315,0.7583899798078733,0.7583899798078733,2.7057467377744615e-11,0.001245050683280624,0.7249255262573797,2.7057467377744615e-11,27933.98273159941,21129.358116483243,0.7564033499806435,0.5979567155996854,0.4189934799562909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511637388632634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.57212464822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67955304215803,260.67955304215803,-12.470446957841943,244.95670397187848,276.4024021125563,107184.73586096316,107235.33627501522,-50.60041405205007,0.0,nan,276.4024021125563,3.2524021125562967,270.1132624844125,-3.036737515587504,263.8241228561849,-9.325877143815092,257.5349832280158,-15.615016771984187,251.24584359990027,-21.90415640009971,244.95670397187848,-28.193296028121495,1.0,1.0,25732.562594343566,25732.562594343566,275.96125341601623,2.811253416016257,275.96125341601623,275.96125341601623,86959.6359238049,86945.3627216162,14.273202188705909,0.0,8648.866644398773,8648.866644398773,0.9209262630689269,3408.5889577805556,275.96125341601623,2.811253416016257,1.0,0.002,0.13454141228142338,0.004757573300544911,0.00020750750768713596,0.0017924924941181276,0.10375375384356798,0.10375375384356798,0.0,1.80526340404219e-12,1.0,1.0014573177149675,0.7249255262303222,0.09181230541360422,0.0,0.0001335694871451824,171.8914580264282,0.0,1599267.6870918677,265.90969429056804,0.0012450506562231567,1.0,1286906.6259091946,2582.6170284241784,,,,,,,,,,,,,,,,,,,3.0,14236.351960282724,1589.7633622216154,0.3675921554633308,6.175450102142607,2.5757845990962487
2837.0,-29.94707576524934,5.002424370682921,35.034485930872535,30.51439218632879,5.002291431388535,-26.452139045591526,-39.95370537796987,1.5073547117680317,-7.2398372947868666,-7.241053027464589,40.076436909262306,35612.18389451426,15215.748793659208,15215.748793659208,50827.93268817347,86970.72097980008,86945.62868006436,15215.748793659208,102161.37747372357,102161.37747372357,102161.37747372357,130096.10201291576,125684.70556550982,4411.396447405929,0.0,98884.95607589712,47526.70358685008,57064.72498783004,27934.724539192186,84999.44952702223,21129.944445380526,1589.7829943956287,0.0,0.8747018782507584,2.654200222413896,0.0014947306463915918,1.0,1.0,-6.524788772340742,324721.79432678595,1557831.6076628566,4.797434711435237,1557831.6076628566,4.797434711435237,0.7564042529123705,0.09181685186057365,3.3916028087162413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3916028087162413,1.284684166369473,1.2849857629578305,2.640028496888022,5593.903590169978,14236.32944340292,6454.2985662744095,0.00047646365209159995,29155.81854743367,2973.066087546071,19292.330336254265,1967.27020300044,0.661697434591573,0.661697434591573,30641.60352133185,30484.863174865135,1.006431099632525,0.8,4346.667739762808,4324.433322199387,1.006431099632525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.0286009629822,2034.6934298245008,8.987295775750395,5.002424370682921,-0.8740525736359093,5.8764769443188305,2.576381851636727,3.5,0.7361091004676362,0.6,0.00023475099611375402,1.0001257952695282,0.000234721469263264,198.8785107392794,0.0,5.906810514920957e-06,16.73990099928599,0.028067438131382554,7.926979731393802e-05,0.000155481198799816,0.0005273304705520242,0.09181685166697053,0.09181685166697053,0.09181685166697053,0.09194820935145785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488453.3342656088,595.4170822028713,0.0,0.09181685166697053,0.09181685186057365,0.09181685186057365,0.3676066772517676,0.3676066772517676,0.5,9.853733458399201,0.7497802045847379,0.7497802045847379,1.6711965145077556e-11,0.0012157326777355593,0.7162642551238605,1.6711965145077556e-11,27934.724539192186,21129.944445380526,0.7564042529123705,0.5979795512912672,0.41896958265821205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511710211345856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.49311638289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6791993677781,260.6791993677781,-12.47080063222188,244.95555644873326,276.4028422869212,107188.88274977077,107239.79610230197,-50.91335253122058,0.0,nan,276.4028422869212,3.2528422869212363,270.11338511927363,-3.036614880726347,263.823927951566,-9.326072048433957,257.5344707838982,-15.615529216101777,251.2450136162763,-21.904986383723667,244.95555644873326,-28.194443551266716,1.0,1.0,25732.562594343566,25732.562594343566,275.9617818993373,2.8117818993373476,275.9617818993373,275.9617818993373,86959.56926936202,86945.62868006436,13.940589297664701,0.0,8648.866644398773,8648.866644398773,0.920927919176241,3408.5608227598227,275.9617818993373,2.8117818993373476,1.0,0.002,0.13440942612743892,0.004758201805590696,0.00020730415248539742,0.0017926958466520746,0.1036520762426987,0.1036520762426987,0.0,-8.625279310225942e-13,1.0,1.0014399412402026,0.7162642551071485,0.09181685186057365,0.0,0.0001319860681183427,169.85352225951306,0.0,1599268.1997800672,265.9101627052131,0.0012157326610235941,1.0,1286904.9338390566,2582.7292492450347,,,,,,,,,,,,,,,,,,,3.0,14236.32944340292,1589.7829943956287,0.3676066772517676,6.175450102142607,2.576381851636727
2838.0,-29.948279389223092,5.004340836822878,35.03476029970293,30.51509413579481,5.0027701338385935,-26.453174436915965,-39.95470788851378,1.5076651816088944,-7.239381597588647,-7.240568399613706,40.07688832728289,35610.9934171422,15220.02406157865,15220.02406157865,50831.01747872085,86970.72888908649,86945.88631893063,15220.02406157865,102165.91038050927,102165.91038050927,102165.91038050927,130101.37239280723,125688.03141428516,4413.340978522068,0.0,98885.43430733078,47525.98211076899,57066.05799617976,27935.462012297958,85001.52000847772,21130.526458943095,1589.8027905329511,0.0,0.8747028228458213,2.654248811118924,0.0014947306463915918,1.0,1.0,-6.532952070625015,324728.0452323768,1557851.1027972759,4.797402397697036,1557851.1027972759,4.797402397697036,0.7564051186853776,0.09182135209930012,3.39157362264409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39157362264409,1.2846827751447105,1.2849843334718485,2.6400086373556717,5593.861510204007,14236.307025809538,6454.306555186398,0.00047647120522616106,29156.21045260965,2973.1060507522598,19292.354215646817,1967.2726380208144,0.6616893593563714,0.6616893593563714,30641.392574739042,30484.863174865135,1.0064224388982508,0.8,4346.637815912735,4324.433322199387,1.0064224388982508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.2610851722582,2034.6934298245008,8.988586695140572,5.004340836822878,-0.8724422124774591,5.876783049300337,2.576971520266941,3.5,0.736277577219126,0.6,0.000234721469263264,1.0001252281178006,0.00023469207921592112,198.87950439880413,0.0,5.8722560522756295e-06,16.641973652149133,0.02807331038743483,7.926080828266843e-05,0.00015546066098059557,0.0005272562771406033,0.09182135184393224,0.09182135184393224,0.09182135184393224,0.09195113685478763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488436.7424097018,595.422502169253,0.0,0.09182135184393224,0.09182135209930012,0.09182135209930012,0.36762104717780525,0.36762104717780525,0.5,9.857627018276382,0.7411676675512808,0.7411676675512808,2.5579538487363607e-11,0.0011868020250744848,0.7076163289887063,2.5579538487363607e-11,27935.462012297958,21130.526458943095,0.7564051186853776,0.5980012766083614,0.4189453719602955,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511782616793651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.39518903575,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67884409587566,260.67884409587566,-12.471155904124316,244.95441401931458,276.4032741725165,107193.0059785095,107244.14930336358,-51.14332485409756,0.0,nan,276.4032741725165,3.2532741725165124,270.1135021418689,-3.0364978581310993,263.82373011116806,-9.326269888831916,257.53395808050726,-15.616041919492716,251.24418604987864,-21.905813950121342,244.95441401931458,-28.195585980685394,1.0,1.0,25732.562594343566,25732.562594343566,275.96229631593127,2.8122963159312917,275.96229631593127,275.96229631593127,86959.57264771935,86945.88631893063,13.686328788724495,0.0,8648.866644398773,8648.866644398773,0.9209296457334841,3408.53149075731,275.96229631593127,2.8122963159312917,1.0,0.002,0.13427902132407768,0.004758821550436082,0.00020710323028536701,0.0017928967713883388,0.1035516151426835,0.1035516151426835,0.0,1.6737058787519299e-12,1.0,1.001422590555053,0.7076163289631268,0.09182135209930012,0.0,0.00013040472248438615,167.81826591612892,0.0,1599268.6979693128,265.91061840241133,0.0011868019994949464,1.0,1286903.2863148223,2582.8411644324024,,,,,,,,,,,,,,,,,,,3.0,14236.307025809538,1589.8027905329511,0.36762104717780525,6.175450102142607,2.576971520266941
2839.0,-29.949480353960556,5.006222148262614,35.035031039855426,30.51573346545922,5.003236217968123,-26.454208696773932,-39.95571022443471,1.5079645608208185,-7.238940501231696,-7.240098516356041,40.07733236118034,35609.849138915655,15224.242626025325,15224.242626025325,50834.09176494098,86970.65721425388,86946.11390413695,15224.242626025325,102170.35653016227,102170.35653016227,102170.35653016227,130106.54679807216,125691.2845260959,4415.262271976266,0.0,98885.84019816342,47525.314737543806,57067.250511799575,27936.190267909886,85003.44077970946,21131.100553687076,1589.822554216251,0.0,0.874703714004631,2.6542959316846453,0.0014947306463915918,1.0,1.0,-6.541190434041141,324734.1060465856,1557870.2792177405,4.797371912004377,1557870.2792177405,4.797371912004377,0.7564059505264835,0.09182580477096985,3.3915479826938086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3915479826938086,1.2846814355157818,1.28498295576965,2.6399914320643614,5593.825054256299,14236.284677350422,6454.312262211287,0.0004764775182777456,29156.550549410553,2973.1407309744463,19292.371274326124,1967.2743775220003,0.6616822261478442,0.6616822261478442,30641.207257959635,30484.863174865135,1.0064148304473763,0.8,4346.611527782412,4324.433322199387,1.0064148304473763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.490593880698,2034.6934298245008,8.989859572315895,5.006222148262614,-0.8708620636946076,5.8770842119572215,2.5775536948369657,3.5,0.7364439128105617,0.6,0.00023469207921592112,1.0001249526571447,0.00023466275748084097,198.88049587170283,0.0,5.8450780498113615e-06,16.5649511931654,0.028079155465484642,7.925182175926994e-05,0.00015544025745665117,0.0005271830916065115,0.09182580454479121,0.09182580454479121,0.09182580454479121,0.09195400605006261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.3440663521,595.427858749918,0.0,0.09182580454479121,0.09182580477096985,0.09182580477096985,0.3676352654841547,0.3676352654841547,0.5,9.86147306622951,0.7325414595438247,0.7325414595438247,-1.6370904631912708e-11,0.0011580151243606451,0.6989080823149152,-1.6370904631912708e-11,27936.190267909886,21131.100553687076,0.7564059505264835,0.5980239305451175,0.41892244375378057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511854695792805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.31816657676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67848661153533,260.67848661153533,-12.471513388464643,244.95327610210092,276.4036971210353,107197.15010192394,107248.6119190367,-51.46181711279398,0.0,nan,276.4036971210353,3.253697121035316,270.11361291724154,-3.036387082758438,263.82352871340606,-9.326471286593915,257.5334445096025,-15.616555490397502,251.24336030582555,-21.90663969417443,244.95327610210092,-28.196723897899062,1.0,1.0,25732.562594343566,25732.562594343566,275.96279251306515,2.812792513065176,275.96279251306515,275.96279251306515,86959.50775664047,86946.11390413695,13.393852503519156,0.0,8648.866644398773,8648.866644398773,0.9209311625065995,3408.5057226072777,275.96279251306515,2.812792513065176,1.0,0.002,0.13415020932715882,0.004759432167224304,0.00020690475808449857,0.0017930952404234164,0.10345237904224928,0.10345237904224928,0.0,-1.4920851013067171e-12,1.0,1.0014051177952992,0.6989080823312861,0.09182580477096985,0.0,0.00012881191835443826,165.76827528228213,0.0,1599269.1790893378,265.9110594987683,0.0011580151407315498,1.0,1286901.6889116964,2582.953649370829,,,,,,,,,,,,,,,,,,,3.0,14236.284677350422,1589.822554216251,0.3676352654841547,6.175450102142607,2.5775536948369657
2840.0,-29.95067311034486,5.008068894950558,35.03529822023177,30.516393400635593,5.00370358096176,-26.4552354412098,-39.9567038641311,1.5082659118804789,-7.238501221215131,-7.239631184785396,40.07777112583214,35608.69124832347,15228.390396318357,15228.390396318357,50837.081644641825,86970.6192253343,86946.36541663602,15228.390396318357,102174.75581295438,102174.75581295438,102174.75581295438,130111.66373644807,125694.50328426139,4417.160452186688,0.0,98886.27298463692,47524.625656385375,57068.4970313906,27936.907923493698,85005.4049548843,21131.666643918124,1589.8419167409807,0.0,0.8747046114255164,2.654342789582881,0.0014947306463915918,1.0,1.0,-6.549311924588494,324740.13403781346,1557889.2282526246,4.797341212131237,1557889.2282526246,4.797341212131237,0.756406782804597,0.09183020682683246,3.39152108446009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39152108446009,1.2846800865256538,1.2849815687918977,2.639973266521373,5593.786563650511,14236.262342043874,6454.318810218419,0.00047648428285603563,29156.909399069544,2973.177323455976,19292.390846757633,1967.2763733545742,0.661674753750591,0.661674753750591,30641.01284643732,30484.863174865135,1.0064068486109214,0.8,4346.583949516422,4324.433322199387,1.0064068486109214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.717160678792,2034.6934298245008,8.99110592362143,5.008068894950558,-0.8693059154343148,5.877374810384873,2.578128458515991,3.5,0.7366081310045688,0.6,0.00023466275748084097,1.0001240997942633,0.00023463363949445244,198.88148057670819,0.0,5.831521212557444e-06,16.526531116387794,0.0280849869866972,7.924291413228896e-05,0.00015541984334855203,0.0005271096756600985,0.09183020668439316,0.09183020668439316,0.09183020668439316,0.0919568436469622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.1466721443,595.433149631865,0.0,0.09183020668439316,0.09183020682683246,0.09183020682683246,0.36764933037183606,0.36764933037183606,0.5,9.865272180442627,0.7239236978971348,0.7239236978971348,8.36735125631094e-11,0.0011299635702926025,0.6903192601969295,8.36735125631094e-11,27936.907923493698,21131.666643918124,0.756406782804597,0.5980452851394926,0.4188991425571397,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451192661622497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.27974649999,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67812817949385,260.67812817949385,-12.471871820506124,244.95214330612203,276.40411305291923,107201.3241414908,107252.9223853019,-51.59824381110528,0.0,nan,276.40411305291923,3.2541130529192515,270.1137191035542,-3.03628089644576,263.82332515415504,-9.326674845844934,257.53293120478196,-15.617068795218017,251.24253725543056,-21.907462744569415,244.95214330612203,-28.197856693877952,1.0,1.0,25732.562594343566,25732.562594343566,275.9632889250355,2.813288925035522,275.9632889250355,275.9632889250355,86959.48162931422,86946.36541663602,13.1162126782001,0.0,8648.866644398773,8648.866644398773,0.920932753708902,3408.4786898823904,275.9632889250355,2.813288925035522,1.0,0.002,0.13402296856620224,0.004760035931698707,0.00020670870779906505,0.0017932912920072454,0.10335435389953251,0.10335435389953251,0.0,-1.936896823484524e-13,1.0,1.0013878838684416,0.690319260113256,0.09183020682683246,0.0,0.0001272406851770076,163.74605050108008,0.0,1599269.6590935544,265.91149877878485,0.00112996348661909,1.0,1286900.100178563,2583.0646783966426,,,,,,,,,,,,,,,,,,,3.0,14236.262342043874,1589.8419167409807,0.36764933037183606,6.175450102142607,2.578128458515991
2841.0,-29.951861598507993,5.0098814352956005,35.0355617581086,30.51701261373239,5.004137129390259,-26.45626172573172,-39.95769732920451,1.5085372566284023,-7.238086486820578,-7.239188000581653,40.078200385381464,35607.559775607326,15232.495156530847,15232.495156530847,50840.05493213817,86970.58524341142,86946.53470943194,15232.495156530847,102179.02986596279,102179.02986596279,102179.02986596279,130116.64526032859,125697.61006206552,4419.03519826307,0.0,98886.70058622141,47523.9547287434,57069.71761942001,27937.6153943658,85007.3330137858,21132.22342253105,1589.8614342787175,0.0,0.8747054112814989,2.6543872506744486,0.0014947306463915918,1.0,1.0,-6.557686929889314,324745.8506369756,1557907.7669548118,4.797313849889197,1557907.7669548118,4.797313849889197,0.7564075574894199,0.09183456308594405,3.391495266212507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391495266212507,1.284678877468318,1.284980322041617,2.6399556540511004,5593.749244939443,14236.240131145843,6454.324928174459,0.0004764907976396101,29157.257440802598,2973.212813835775,19292.409133737652,1967.2782381075754,0.6616674827152947,0.6616674827152947,30640.826240406954,30484.863174865135,1.0063991872517437,0.8,4346.557478499274,4324.433322199387,1.0063991872517437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.9408334054344,2034.6934298245008,8.992341914273366,5.0098814352956005,-0.8677838676227108,5.877665302918311,2.5786959306806256,3.5,0.7367702659087502,0.6,0.00023463363949445244,1.0001236568874827,0.00023460462901623923,198.8824617665438,0.0,5.791028244363594e-06,16.411774044526425,0.028090778014941562,7.923400899607353e-05,0.0001553996304983789,0.0005270371112064248,0.09183456264660445,0.09183456264660445,0.09183456264660445,0.09195959696210151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.1352513795,595.4383794813629,0.0,0.09183456264660445,0.09183456308594405,0.09183456308594405,0.36766324370659753,0.36766324370659753,0.5,9.86902321707301,0.7152747888625868,0.7152747888625868,-2.5011104298755527e-11,0.0011015137610570491,0.6815010706923204,-2.5011104298755527e-11,27937.6153943658,21132.22342253105,0.7564075574894199,0.5980666976564638,0.4188763311728975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451199804576903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.16498942813,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6777662860292,260.6777662860292,-12.472233713970752,244.95101513008032,276.4045174420197,107205.23449197263,107257.33102644511,-52.09653447244449,0.0,nan,276.4045174420197,3.2545174420197327,270.1138169796338,-3.0361830203661953,263.8231165172026,-9.32688348279737,257.53241605480946,-15.617583945190518,251.24171559242956,-21.90828440757042,244.95101513008032,-28.198984869919656,1.0,1.0,25732.562594343566,25732.562594343566,275.96375168322544,2.813751683225462,275.96375168322544,275.96375168322544,86959.45496420597,86946.53470943194,12.920254774027853,0.0,8648.866644398773,8648.866644398773,0.920934281016748,3408.4527425435695,275.96375168322544,2.813751683225462,1.0,0.002,0.1338973415642188,0.0047606288274596705,0.0002065151358929053,0.001793484865042932,0.10325756794645265,0.10325756794645265,0.0,9.35837345117374e-13,1.0,1.0013701884474577,0.6815010707173315,0.09183456308594405,0.0,0.0001256269306784586,161.66912040001216,0.0,1599270.1095042443,265.9119135131794,0.0011015137860681534,1.0,1286898.5935332873,2583.1782112694364,,,,,,,,,,,,,,,,,,,3.0,14236.240131145843,1589.8614342787175,0.36766324370659753,6.175450102142607,2.5786959306806256
2842.0,-29.95304377016342,5.011660486527455,35.03582173259617,30.517641361244046,5.004585460832893,-26.457280847063522,-39.95868597468359,1.5088225377971818,-7.237659357085363,-7.238733464246879,40.078624640296674,35606.43553674469,15236.513850455332,15236.513850455332,50842.949387200024,86970.53652849715,86946.75898237762,15236.513850455332,102183.27283283295,102183.27283283295,102183.27283283295,130121.57442429102,125700.68805099414,4420.886373296868,0.0,98887.11673477772,47523.293833787575,57070.914334433495,27938.301591458065,85009.21592589156,21132.76557605757,1589.879695577944,0.0,0.8747062938189114,2.6544328284482295,0.0014947306463915918,1.0,1.0,-6.565833964741785,324751.7137505559,1557926.0896849402,4.797283659237575,1557926.0896849402,4.797283659237575,0.7564083846284615,0.09183886099718008,3.3914695618449477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914695618449477,1.2846776030057634,1.284979010008963,2.639938264596439,5593.712398771692,14236.217965995964,6454.330870746575,0.0004764972113064826,29157.601131759377,2973.2478605598626,19292.426896483383,1967.2800494035562,0.6616602926044374,0.6616602926044374,30640.640457182708,30484.863174865135,1.0063915596855553,0.8,4346.531124201371,4324.433322199387,1.0063915596855553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.1616327327788,2034.6934298245008,8.993542030507426,5.011660486527455,-0.8662784802356196,5.877938966763074,2.579256161842965,3.5,0.7369303319551328,0.6,0.00023460462901623923,1.0001230008367221,0.00023457577599951657,198.88343775007547,0.0,5.769675324067764e-06,16.351259868408043,0.02809654769026563,7.922514797976321e-05,0.00015537948103647604,0.0005269647804704727,0.09183886094701721,0.09183886094701721,0.09183886094701721,0.09196232503619363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.32689525886,595.4435429617174,0.0,0.09183886094701721,0.09183886099718008,0.09183886099718008,0.3676770004551864,0.3676770004551864,0.5,9.872727144920065,0.706631180133229,0.706631180133229,1.2846612662542611e-11,0.0010741071615143483,0.6728994995050925,1.2846612662542611e-11,27938.301591458065,21132.76557605757,0.7564083846284615,0.5980874994956236,0.4188538283635658,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206922037364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.10447525201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67740347863236,260.67740347863236,-12.47259652136762,244.9498919594077,276.4049149978902,107209.35770154926,107261.58580200483,-52.228100455579145,0.0,nan,276.4049149978902,3.254914997890239,270.11391039019543,-3.0360896098045487,263.8229057824625,-9.327094217537478,257.5319011747653,-15.618098825234654,251.24089656707298,-21.909103432926997,244.9498919594077,-28.200108040592283,1.0,1.0,25732.562594343566,25732.562594343566,275.96423215046593,2.814232150465955,275.96423215046593,275.96423215046593,86959.40491459932,86946.75898237762,12.645932221697876,0.0,8648.866644398773,8648.866644398773,0.9209358015816835,3408.4269096541725,275.96423215046593,2.814232150465955,1.0,0.002,0.1337732888789713,0.004761217303931649,0.000206323996564025,0.0017936760031425753,0.1031619982820125,0.1031619982820125,0.0,-2.933998530241233e-13,1.0,1.001352927122276,0.6728994994922459,0.09183886099718008,0.0,0.0001240526176907643,159.64294753901763,0.0,1599270.5760408638,265.9123406429146,0.0010741071486677356,1.0,1286897.0482910094,2583.2892907430714,,,,,,,,,,,,,,,,,,,3.0,14236.217965995964,1589.879695577944,0.3676770004551864,6.175450102142607,2.579256161842965
2843.0,-29.95422072390793,5.013406506550371,35.03607827304975,30.518281214777403,5.005025454423435,-26.458296106074876,-39.959670149814315,1.5091008366275969,-7.237244092690901,-7.238291614621727,40.079045502830624,35605.30328321609,15240.477596158547,15240.477596158547,50845.78087937464,86970.5255828089,86947.00729681559,15240.477596158547,102187.48489297414,102187.48489297414,102187.48489297414,130126.47958208225,125703.76438624146,4422.715195840794,0.0,98887.56212151775,47522.61665168721,57072.16163314504,27938.994689108098,85011.15632225314,21133.31149870042,1589.8986478269455,0.0,0.8747071188681504,2.6544771339473847,0.0014947306463915918,1.0,1.0,-6.57383960029307,324757.41329578945,1557944.266064019,4.797255435228638,1557944.266064019,4.797255435228638,0.7564091598091449,0.09184311666462805,3.3914427460731926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914427460731926,1.2846763608795644,1.2849777305226222,2.639919943534427,5593.673578639756,14236.195887770516,6454.337659901606,0.0004765040688544361,29157.963004392586,2973.2847612989744,19292.4471897221,1967.2821187380096,0.6616527768697605,0.6616527768697605,30640.44664077231,30484.863174865135,1.0063836023190307,0.8,4346.503630355041,4324.433322199387,1.0063836023190307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.3796222072551,2034.6934298245008,8.99472432057752,5.013406506550371,-0.8648009476899992,5.87820745424037,2.5798093113567337,3.5,0.7370883746733525,0.6,0.00023457577599951657,1.0001224590810935,0.00023454705358286163,198.8844094341651,0.0,5.7383871552644285e-06,16.26258919801939,0.028102286077420893,7.921632794013986e-05,0.0001553594480593767,0.0005268926731549081,0.09184311650690755,0.09184311650690755,0.09184311650690755,0.09196504299625763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.7246806471,595.4486391535887,0.0,0.09184311650690755,0.09184311666462805,0.09184311666462805,0.36769060404414533,0.36769060404414533,0.5,9.87638494213165,0.6980315115990834,0.6980315115990834,-2.086153472191654e-11,0.0010475219308432315,0.6644520143286741,-2.086153472191654e-11,27938.994689108098,21133.31149870042,0.7564091598091449,0.598107155331857,0.41883094906092677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512140017364845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.01580458162,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6770396398377,260.6770396398377,-12.47296036016229,244.94877370951693,276.40530557018525,107213.3956543207,107265.7722298565,-52.376575535792064,0.0,nan,276.40530557018525,3.2553055701852713,270.1139991980555,-3.0360008019444535,263.8226928258898,-9.32730717411016,257.53138645375356,-15.618613546246422,251.2400800816251,-21.909919918374868,244.94877370951693,-28.20122629048305,1.0,1.0,25732.562594343566,25732.562594343566,275.9647027107243,2.814702710724305,275.9647027107243,275.9647027107243,86959.39852563909,86947.00729681559,12.391228823500569,0.0,8648.866644398773,8648.866644398773,0.92093738788613,3408.3999598035584,275.9647027107243,2.814702710724305,1.0,0.002,0.13365078254116433,0.004761797219289027,0.00020613523652229145,0.0017938647622355434,0.10306761826114572,0.10306761826114572,0.0,-1.2421652248462145e-12,1.0,1.0013359741603154,0.6644520143495356,0.09184311666462805,0.0,0.00012250626963300444,157.65277276922063,0.0,1599271.0296990017,265.9127559073091,0.0010475219517047663,1.0,1286895.5461749474,2583.3983516753447,,,,,,,,,,,,,,,,,,,3.0,14236.195887770516,1589.8986478269455,0.36769060404414533,6.175450102142607,2.5798093113567337
2844.0,-29.955393728823143,5.015119873585927,35.036331277528845,30.518876993469917,5.005449525582631,-26.459309403378725,-39.96065023876724,1.5093652001886828,-7.236848922336492,-7.237869490167147,40.07945655530784,35604.19382090578,15244.395954816813,15244.395954816813,50848.58977572259,86970.47411074101,86947.17474452128,15244.395954816813,102191.5706993381,102191.5706993381,102191.5706993381,130131.24249049652,125706.72172657058,4424.520763925931,0.0,98887.9678181811,47521.96339630594,57073.33824652796,27939.67179115842,85013.01003768638,21133.84428906873,1589.9173643382169,0.0,0.874707872175351,2.6545194821415055,0.0014947306463915918,1.0,1.0,-6.582090370068897,324762.8584752402,1557962.0189181014,4.7972296654633615,1557962.0189181014,4.7972296654633615,0.7564098979772764,0.09184732393403612,3.3914180976357753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3914180976357753,1.2846751836662125,1.2849765161322133,2.6399031761143927,5593.638050488739,14236.173874671496,6454.3431236588995,0.00047651020248052516,29158.294545611425,2973.3185690945866,19292.463521258283,1967.2837840912325,0.6616458137179345,0.6616458137179345,30640.26848893855,30484.863174865135,1.0063762880916953,0.8,4346.4783586088015,4324.433322199387,1.0063762880916953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.5948349894982,2034.6934298245008,8.99589426336903,5.015119873585927,-0.8633543967041781,5.878474270290105,2.5803554615411928,3.5,0.7372444175831979,0.6,0.00023454705358286163,1.0001220493647625,0.0002345184307573626,198.8853778664593,0.0,5.7124408739383576e-06,16.189057436741304,0.028107998518294833,7.920754542239363e-05,0.00015533950816046802,0.0005268212192532514,0.09184732385922602,0.09184732385922602,0.09184732385922602,0.09196767200655385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.3034309186,595.4536759343082,0.0,0.09184732385922602,0.09184732393403612,0.09184732393403612,0.3677040579467263,0.3677040579467263,0.5,9.879995392064597,0.6894245021445045,0.6894245021445045,5.235278877080418e-11,0.0010205678306647314,0.6557791200982592,5.235278877080418e-11,27939.67179115842,21133.84428906873,0.7564098979772764,0.5981271543400397,0.4188087659185622,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512210502524927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.94227282034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6766738686633,260.6766738686633,-12.473326131336705,244.947660023041,276.4056877143087,107217.37625780885,107270.03100976428,-52.65475195542545,0.0,nan,276.4056877143087,3.255687714308749,270.11408217605225,-3.0359178239477274,263.8224766377849,-9.32752336221506,257.53087109952224,-15.619128900477733,251.23926556127074,-21.910734438729236,244.947660023041,-28.202339976958967,1.0,1.0,25732.562594343566,25732.562594343566,275.96514419583184,2.815144195831863,275.96514419583184,275.96514419583184,86959.38851104696,86947.17474452128,12.213766525674146,0.0,8648.866644398773,8648.866644398773,0.9209388459745553,3408.375188123954,275.96514419583184,2.815144195831863,1.0,0.002,0.13352986435039157,0.004762367158692699,0.00020594891729043628,0.0017940510830550607,0.10297445864521813,0.10297445864521813,0.0,3.4549706845465877e-13,1.0,1.001318567676489,0.6557791200459064,0.09184732393403612,0.0,0.0001209181275429093,155.6088262617709,0.0,1599271.4590700485,265.9131510776635,0.0010205677783119427,1.0,1286894.1111129196,2583.509929343245,,,,,,,,,,,,,,,,,,,3.0,14236.173874671496,1589.9173643382169,0.3677040579467263,6.175450102142607,2.5803554615411928
