time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-29.95656031123352,5.0168012102612165,35.03658086625816,30.519472807087027,5.00586135494743,-26.460318144615616,-39.96162962922824,1.5096191883595407,-7.236448005224531,-7.237442705594484,40.07986400568258,35603.0994305834,15248.239597681277,15248.239597681277,50851.33902826468,86970.45013643205,86947.39866051226,15248.239597681277,102195.63825819353,102195.63825819353,102195.63825819353,130135.9773477522,125709.67383766493,4426.30351008727,0.0,98888.39266886345,47521.31628768369,57074.52931242196,27940.339089558667,85014.86840198062,21134.37018463963,1589.9355381902699,0.0,0.8747086654347698,2.6545622805550573,0.0014947306463915918,1.0,1.0,-6.590093535229471,324768.36383937165,1557979.6163523437,4.797202529008985,1557979.6163523437,4.797202529008985,0.7564106547489098,0.09185147959984866,3.3913928869607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913928869607,1.2846740547786335,1.2849753502069277,2.639885871708589,5593.601384529312,14236.151901448899,6454.34907104716,0.00047651659112572624,29158.63657350691,2973.353446233618,19292.481298399794,1967.2855968551744,0.6616386623484531,0.6616386623484531,30640.08627314443,30484.863174865135,1.0063688070248165,0.8,4346.452510369057,4324.433322199387,1.0063688070248165,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.807295049447,2034.6934298245008,8.997034437025123,5.0168012102612165,-0.8619267661359595,5.878727976397176,2.580894671441169,3.5,0.7373984775546197,0.6,0.0002345184307573626,1.0001213822353685,0.00023448996784089458,198.88634100458273,0.0,5.692661464979723e-06,16.133002591752536,0.02811369117975981,7.919877006299371e-05,0.0001553196606943689,0.0005267499924840322,0.09185147935967009,0.09185147935967009,0.09185147935967009,0.09197028946459898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.0873733133,595.4586457297141,0.0,0.09185147935967009,0.09185147959984866,0.09185147959984866,0.3677173568454301,0.3677173568454301,0.5,9.883559696219008,0.6808512123685091,0.6808512123685091,2.177102942368947e-11,0.000994700369972179,0.6473491703650325,2.177102942368947e-11,27940.339089558667,21134.37018463963,0.7564106547489098,0.5981464181985369,0.41878673812960865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512280751848754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.886217975356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67630598742625,260.67630598742625,-12.47369401257373,244.9465510683217,276.4060609065482,107221.26896777858,107274.22747486024,-52.958507081669595,0.0,nan,276.4060609065482,3.256060906548214,270.11415893890376,-3.035841061096221,263.8222569712427,-9.327743028757254,257.53035500359266,-15.619644996407317,251.23845303594828,-21.911546964051695,244.9465510683217,-28.20344893167828,1.0,1.0,25732.562594343566,25732.562594343566,275.9655968700384,2.815596870038405,275.9655968700384,275.9655968700384,86959.33220075794,86947.39866051226,11.93354024567816,0.0,8648.866644398773,8648.866644398773,0.9209403373164872,3408.3498513955037,275.9655968700384,2.815596870038405,1.0,0.002,0.1334104899887007,0.004762931611783762,0.0002057649808167485,0.0017942350174825752,0.10288249040837424,0.10288249040837424,0.0,-1.7006764919946793e-12,1.0,1.001301648157085,0.6473491703432614,0.09185147959984866,0.0,0.00011937429981101224,153.62191024392385,0.0,1599271.8967657813,265.91355199477545,0.0009947003482011496,1.0,1286892.6602051766,2583.61863784048,,,,,,,,,,,,,,,,,,,3.0,14236.151901448899,1589.9355381902699,0.3677173568454301,6.175450102142607,2.580894671441169
2846.0,-29.957721789520217,5.018451010696216,35.03682704393928,30.520079901348822,5.006276286452268,-26.46132198192034,-39.962600672710664,1.5098764788910113,-7.236053550052361,-7.237022723575937,40.08026475970815,35601.988552459065,15252.02394658215,15252.02394658215,50854.012499041215,86970.43942198712,86947.60892857131,15252.02394658215,102199.63287515346,102199.63287515346,102199.63287515346,130140.62648864547,125712.5629844891,4428.063504156382,0.0,98888.82809008964,47520.6503124915,57075.753086220146,27940.993613492006,85016.74669971215,21134.88619465572,1589.9533138881834,0.0,0.8747094468277401,2.6546043982579666,0.0014947306463915918,1.0,1.0,-6.598098890461415,324773.7815245697,1557996.9247240108,4.79717579852161,1557996.9247240108,4.79717579852161,0.7564114035103681,0.09185558519352496,3.3913671065341875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913671065341875,1.284672910116761,1.2849741687091556,2.639868156187674,5593.563847466297,14236.130017790316,6454.355413102,0.0004765231796386699,29158.986622108634,2973.389141257069,19292.500255226125,1967.2875299134898,0.6616313696100248,0.6616313696100248,30639.899939064177,30484.863174865135,1.00636115688874,0.8,4346.42607792942,4324.433322199387,1.00636115688874,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.0170556354913,2034.6934298245008,8.998153673954567,5.018451010696216,-0.8605232127377747,5.878974223433991,2.581427074460858,3.5,0.7375505927031023,0.6,0.00023448996784089458,1.0001208522742664,0.0002344616326193643,198.88729993687784,0.0,5.660885310644249e-06,16.0429489703658,0.028119352065070456,7.919007038003957e-05,0.000155299897460855,0.0005266789638968759,0.09185558499859009,0.09185558499859009,0.09185558499859009,0.0919728590974153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.0612013642,595.4635533693544,0.0,0.09185558499859009,0.09185558519352496,0.09185558519352496,0.36773050510677363,0.36773050510677363,0.5,9.887077924545142,0.6723100513624445,0.6723100513624445,-2.006572685786523e-11,0.0009691735235719534,0.638923833114518,-2.006572685786523e-11,27940.993613492006,21134.88619465572,0.7564114035103681,0.5981646495914833,0.4187644191821281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512350617183396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.79616435397,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67593712579725,260.67593712579725,-12.47406287420273,244.94544689485957,276.4064273567499,107225.21875755352,107278.31839733619,-53.09963978266609,0.0,nan,276.4064273567499,3.256427356749896,270.1142312643707,-3.03576873562929,263.8220351719824,-9.32796482801757,257.5298390795989,-15.620160920401077,251.23764298722196,-21.912357012778017,244.94544689485957,-28.204553105140405,1.0,1.0,25732.562594343566,25732.562594343566,275.9660411636885,2.81604116368851,275.9660411636885,275.9660411636885,86959.32616973802,86947.60892857131,11.717241166712483,0.0,8648.866644398773,8648.866644398773,0.9209418623560028,3408.3239420668583,275.9660411636885,2.81604116368851,1.0,0.002,0.13329265895565387,0.004763488567801122,0.00020558342150564385,0.0017944165790403984,0.10279171075282192,0.10279171075282192,0.0,5.460423779801715e-13,1.0,1.0012847370408242,0.6389238331345837,0.09185558519352496,0.0,0.00011783097656506468,151.63565064909355,0.0,1599272.327296459,265.9139464499476,0.0009691735436376803,1.0,1286891.232420215,2583.7272301364023,,,,,,,,,,,,,,,,,,,3.0,14236.130017790316,1589.9533138881834,0.36773050510677363,6.175450102142607,2.581427074460858
2847.0,-29.958878108058602,5.020069718530513,35.03706987831638,30.520658601913624,5.006678206012812,-26.46232247665233,-39.96357115739954,1.5101225746480018,-7.235669439132096,-7.23661365472644,40.08066064600121,35600.908001557815,15255.755058958319,15255.755058958319,50856.66306051613,86970.40898776325,86947.82204317668,15255.755058958319,102203.577102135,102203.577102135,102203.577102135,130145.22323301464,125715.42203958132,4429.801193433313,0.0,98889.24206902712,47520.01292944094,57076.92126620687,27941.646130879646,85018.56739708652,21135.39974507984,1589.9713058786995,0.0,0.8747101863510487,2.654645423276346,0.0014947306463915918,1.0,1.0,-6.6060336518890495,324779.0585017471,1558014.0230016874,4.7971505003710275,1558014.0230016874,4.7971505003710275,0.7564121185302001,0.09185964553411773,3.3913426000170803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3913426000170803,1.2846718175548557,1.2849730394876864,2.639851325198289,5593.528184619454,14236.108197498264,6454.361011419645,0.00047652935805403,29159.319400089236,2973.423075167283,19292.516988972206,1967.289236280708,0.661624392677463,0.661624392677463,30639.722812200343,30484.863174865135,1.0063538847751254,0.8,4346.400951580392,4324.433322199387,1.0063538847751254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.2241551068746,2034.6934298245008,8.99925535688024,5.020069718530513,-0.859145415971386,5.879215134501899,2.5819527662758515,3.5,0.737700790364529,0.6,0.0002344616326193643,1.0001203165101293,0.00023443342640764128,198.8882546173124,0.0,5.635515703271325e-06,15.971051503070937,0.02812498758077373,7.918137658607486e-05,0.00015528025603328945,0.0005266085472272538,0.09185964549049541,0.09185964549049541,0.09185964549049541,0.09197539901845499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.23155409127,595.4683967855469,0.0,0.09185964549049541,0.09185964553411773,0.09185964553411773,0.3677435025717405,0.3677435025717405,0.5,9.89055053353262,0.6638124125894365,0.6638124125894365,4.530420483206399e-11,0.0009442155943588659,0.6305800028374051,4.530420483206399e-11,27941.646130879646,21135.39974507984,0.7564121185302001,0.5981830159873869,0.41874274163290376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512420177475736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.72426688667,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6755667481928,260.6755667481928,-12.47443325180717,244.9443474062743,276.40678609012394,107229.11447179131,107282.43234433125,-53.317872539906055,0.0,nan,276.40678609012394,3.256786090123967,270.11429835335286,-3.0357016466471123,263.8218106165764,-9.328189383423592,257.52932287979866,-15.620677120201321,251.23683514303056,-21.913164856969416,244.9443474062743,-28.205652593725688,1.0,1.0,25732.562594343566,25732.562594343566,275.9664748732931,2.8164748732931457,275.9664748732931,275.9664748732931,86959.28977748983,86947.82204317668,11.467734313147957,0.0,8648.866644398773,8648.866644398773,0.9209433120317096,3408.299313017166,275.9664748732931,2.8164748732931457,1.0,0.002,0.13317635659686733,0.004764037336258683,0.00020540421504002887,0.001794595784391947,0.10270210752001444,0.10270210752001444,0.0,-5.680243601868806e-13,1.0,1.001267988679702,0.6305800027921009,0.09185964553411773,0.0,0.00011630230304509161,149.66825235881612,0.0,1599272.7463923963,265.9143305608679,0.0009442155490546611,1.0,1286889.8417324391,2583.834710856008,,,,,,,,,,,,,,,,,,,3.0,14236.108197498264,1589.9713058786995,0.3677435025717405,6.175450102142607,2.5819527662758515
2848.0,-29.960030301203503,5.021657811286422,35.03730936981351,30.521229828614764,5.007075112936878,-26.46331975978788,-39.96453738128764,1.5103645715668486,-7.235291911301886,-7.236211488804957,40.0810498595631,35599.83034046473,15259.428867631166,15259.428867631166,50859.2592080959,86970.3771983026,86948.01977612615,15259.428867631166,102207.44864375732,102207.44864375732,102207.44864375732,130149.73385277289,125718.21748480614,4431.516367966746,0.0,98889.65252662206,47519.37651367407,57078.084458831094,27942.28520901556,85020.36966784665,21135.90294499077,1589.9888667069017,0.0,0.8747109133576018,2.6546857577934055,0.0014947306463915918,1.0,1.0,-6.613975510536363,324784.2464958645,1558030.8332247913,4.797125630428721,1558030.8332247913,4.797125630428721,0.7564128268997584,0.09186365690224624,3.391318364835017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391318364835017,1.284670743900058,1.2849719293435633,2.639834666538376,5593.492886918083,14236.086441857227,6454.366486350422,0.0004765354606354459,29159.648811512536,2973.456665784191,19292.533353906678,1967.2909050396088,0.6616174796415855,0.6616174796415855,30639.547646225335,30484.863174865135,1.0063466931780225,0.8,4346.376103393444,4324.433322199387,1.0063466931780225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.4286261277186,2034.6934298245008,9.00033692511315,5.021657811286422,-0.8577911513423269,5.879448962628749,2.5824718281570247,3.5,0.7378490937591499,0.6,0.00023443342640764128,1.0001198883650193,0.0002344053239366027,198.88920589977397,0.0,5.609884218958729e-06,15.898411876529039,0.028130597464992687,7.917272183776611e-05,0.00015526070456987515,0.0005265384787450417,0.09186365656123305,0.09186365656123305,0.09186365656123305,0.09197788879366117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.58979004936,595.4731787028308,0.0,0.09186365656123305,0.09186365690224624,0.09186365690224624,0.3677563506318193,0.3677563506318193,0.5,9.893977504097577,0.6553480701759327,0.6553480701759327,1.4495071809506044e-11,0.0009195775030548248,0.6222359782685771,1.4495071809506044e-11,27942.28520901556,21135.90294499077,0.7564128268997584,0.5982008712358029,0.4187211897518721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451248942938602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.65162726013,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6751950495888,260.6751950495888,-12.474804950411169,244.94325241777187,276.4071376814158,107233.00470194397,107286.51273983422,-53.50803789024535,0.0,nan,276.4071376814158,3.257137681415827,270.1143606286872,-3.0356393713127545,263.82158357595114,-9.32841642404884,257.5288065232173,-15.62119347678265,251.2360294704898,-21.91397052951018,244.94325241777187,-28.206747582228104,1.0,1.0,25732.562594343566,25732.562594343566,275.96689990151066,2.8168999015106806,275.96689990151066,275.96689990151066,86959.26260973426,86948.01977612615,11.242833608106594,0.0,8648.866644398773,8648.866644398773,0.9209447456511346,3408.274956659192,275.96689990151066,2.8168999015106806,1.0,0.002,0.13306158328346865,0.004764578639477236,0.00020522736369516832,0.0017947726362162696,0.10261368184758415,0.10261368184758415,0.0,-8.856197025730594e-14,1.0,1.0012512390910884,0.6222359782540821,0.09186365690224624,0.0,0.00011477326082932815,147.7003865431191,0.0,1599273.1581511674,265.9147080886981,0.000919577488559753,1.0,1286888.474509361,2583.9421319809003,,,,,,,,,,,,,,,,,,,3.0,14236.086441857227,1589.9888667069017,0.3677563506318193,6.175450102142607,2.5824718281570247
2849.0,-29.961177432984602,5.023215634673763,35.03754543894439,30.52175680585208,5.00745029666014,-26.464314660017706,-39.965499414224155,1.5105875236984996,-7.234933548728009,-7.235828285136453,40.08143009219827,35598.77654573032,15263.061192792064,15263.061192792064,50861.83773852238,86970.3173896411,86948.1439751301,15263.061192792064,102211.20516792216,102211.20516792216,102211.20516792216,130154.11642617013,125720.90779416371,4433.208632006421,0.0,98890.03251193589,47518.7612915439,57079.19024487998,27942.91125824797,85022.10150312795,21136.39519406561,1590.0063152311836,0.0,0.8747115696522408,2.6547242085443443,0.0014947306463915918,1.0,1.0,-6.622117110094337,324789.18993410585,1558047.2556905653,4.797103179470556,1558047.2556905653,4.797103179470556,0.7564134960285048,0.09186762042575337,3.3912960307863327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912960307863327,1.2846697591111171,1.2849709082194687,2.639819305105168,5593.460337884437,14236.064730317623,6454.370850495619,0.0004765409579926365,29159.952895355604,2973.4876737066793,19292.54639862872,1967.292235231065,0.6616110275576441,0.6616110275576441,30639.38622095626,30484.863174865135,1.006340065727096,0.8,4346.353204395714,4324.433322199387,1.006340065727096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.6305056605343,2034.6934298245008,9.001407524716786,5.023215634673763,-0.8564659635645828,5.879681598238346,2.5829843523359415,3.5,0.7379955292388404,0.6,0.0002344053239366027,1.0001193628108875,0.00023437734799753733,198.8901530114038,0.0,5.589278148684358e-06,15.84001427337147,0.028136186743141372,7.91641054978982e-05,0.0001552412184387045,0.0005264689279056126,0.09186762031790317,0.09186762031790317,0.09186762031790317,0.09198029940304168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.1293477249,595.4779011443181,0.0,0.09186762031790317,0.09186762042575337,0.09186762042575337,0.3677690487760229,0.3677690487760229,0.5,9.897357881124433,0.6468786509080928,0.6468786509080928,-8.628830983070657e-11,0.0008947364084406217,0.6137111750421127,-8.628830983070657e-11,27942.91125824797,21136.39519406561,0.7564134960285048,0.5982190141071869,0.41870026635863195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512558434854164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.59322965697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6748207554504,260.6748207554504,-12.475179244549565,244.94216178790404,276.40747972300676,107236.78109795741,107290.66277669727,-53.88167873984288,0.0,nan,276.40747972300676,3.2574797230067816,270.1144161359827,-3.035583864017269,263.821352548961,-9.32864745103899,257.52828896193324,-15.621711038066735,251.23522537491476,-21.914774625085215,244.94216178790404,-28.207838212095936,1.0,1.0,25732.562594343566,25732.562594343566,275.967297465327,2.8172974653270444,275.967297465327,275.967297465327,86959.22087893813,86948.1439751301,11.076903808032512,0.0,8648.866644398773,8648.866644398773,0.9209460668051396,3408.2525109402645,275.967297465327,2.8172974653270444,1.0,0.002,0.13294837260685075,0.004765110194405281,0.00020505291423122659,0.0017949470861235608,0.10252645711561328,0.10252645711561328,0.0,3.5478738003025256e-13,1.0,1.0012341255487174,0.613711175128401,0.09186762042575337,0.0,0.00011321062769027988,145.68930448023565,0.0,1599273.5469563142,265.91506645127197,0.0008947364947289316,1.0,1286887.1717486675,2584.0515375517703,,,,,,,,,,,,,,,,,,,3.0,14236.064730317623,1590.0063152311836,0.3677690487760229,6.175450102142607,2.5829843523359415
2850.0,-29.96231991555527,5.0247437146035905,35.03777809837425,30.522298241872363,5.007828137800079,-26.465305110223564,-39.96646074866874,1.5108133324908082,-7.234575586779613,-7.2354459750296,40.08180384602625,35597.72886939795,15266.630406996264,15266.630406996264,50864.359276394214,86970.27713338005,86948.26732596412,15266.630406996264,102214.89773296038,102214.89773296038,102214.89773296038,130158.41730641687,125723.53946825006,4434.8778381668035,0.0,98890.42855105987,47518.14878662546,57080.31084937156,27943.519573456484,85023.83042282805,21136.87445978513,1590.0229782015942,0.0,0.8747122461504879,2.654762564496306,0.0014947306463915918,1.0,1.0,-6.630204412612159,324794.1219067126,1558063.3984622837,4.797080037396092,1558063.3984622837,4.797080037396092,0.7564141805480732,0.0918715307960164,3.3912728957744265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912728957744265,1.2846687607010832,1.2849698736337039,2.639803348159338,5593.426527031004,14236.043081767568,6454.375758783642,0.00047654673964832273,29160.268604239645,2973.5198670534432,19292.56106983008,1967.293731277254,0.66160436763004,0.66160436763004,30639.219006288557,30484.863174865135,1.0063332005967178,0.8,4346.329484142261,4324.433322199387,1.0063332005967178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.8298153008232,2034.6934298245008,9.002454296564022,5.0247437146035905,-0.855160878220004,5.8799045928235945,2.5834903920766,3.5,0.7381401120218857,0.6,0.00023437734799753733,1.0001188801312613,0.0002343494884995835,198.89109629238928,0.0,5.564138801348355e-06,15.768769363021239,0.02814175088194272,7.915549627995041e-05,0.0001552218517175869,0.0005263996585617696,0.09187153076690426,0.09187153076690426,0.09187153076690426,0.09198266344091795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.86135176005,595.4825606162137,0.0,0.09187153076690426,0.0918715307960164,0.0918715307960164,0.36778159274014105,0.36778159274014105,0.5,9.900691866384069,0.6384095427196144,0.6384095427196144,1.375610736431554e-11,0.0008703882500071813,0.6052415624174614,1.375610736431554e-11,27943.519573456484,21136.87445978513,0.7564141805480732,0.5982365064411124,0.4186794301358636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512627137816914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.52198474662,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.674445001934,260.674445001934,-12.475554998066002,244.94107555139394,276.4078144524838,107240.60776571096,107294.69952979303,-54.091764082081816,0.0,nan,276.4078144524838,3.257814452483842,270.11446667226255,-3.0355333277374257,263.8211188920461,-9.328881107953862,257.5277711118142,-15.62222888818576,251.23442333160313,-21.915576668396852,244.94107555139394,-28.20892444860604,1.0,1.0,25732.562594343566,25732.562594343566,275.96769403751455,2.8176940375145705,275.96769403751455,275.96769403751455,86959.21157309509,86948.26732596412,10.944247130973963,0.0,8648.866644398773,8648.866644398773,0.9209474353345947,3408.2292602532984,275.96769403751455,2.8176940375145705,1.0,0.002,0.13283671474926917,0.004765635246248074,0.00020488085911123048,0.0017951191412557182,0.10244042955561523,0.10244042955561523,0.0,3.6694865895858797e-13,1.0,1.0012171220301413,0.6052415624037053,0.0918715307960164,0.0,0.0001116578116121995,143.69086026466752,0.0,1599273.9359796096,265.91542441322036,0.000870388236251074,1.0,1286885.8720223042,2584.1602889811043,,,,,,,,,,,,,,,,,,,3.0,14236.043081767568,1590.0229782015942,0.36778159274014105,6.175450102142607,2.5834903920766
2851.0,-29.963456346817573,5.026242595257251,35.03800754881056,30.522850748989754,5.008197597305008,-26.466290952402698,-39.96741377105934,1.5110322029016796,-7.2342145356732885,-7.235061902381637,40.082176572429056,35596.66270620768,15270.134320884232,15270.134320884232,50866.79702709191,86970.27489158692,86948.46949728487,15270.134320884232,102218.6038181691,102218.6038181691,102218.6038181691,130162.73569610578,125726.21046442921,4436.5252316765645,0.0,98890.85378259396,47517.50864352889,57081.49459896118,27944.131877936685,85025.62647689786,21137.356495276486,1590.0398314333695,0.0,0.8747129364533505,2.654801079182125,0.0014947306463915918,1.0,1.0,-6.637936595804945,324799.07667517243,1558079.4969840986,4.797056423107738,1558079.4969840986,4.797056423107738,0.7564148561711271,0.09187539517021917,3.3912486518392146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912486518392146,1.2846677945050533,1.2849688714191447,2.639786461795571,5593.39074685249,14236.02148811897,6454.381498383095,0.00047655296161562495,29160.602460972994,2973.553910965824,19292.578225876943,1967.2954807071676,0.6615973813194398,0.6615973813194398,30639.043776327566,30484.863174865135,1.006326006402188,0.8,4346.3046268785765,4324.433322199387,1.006326006402188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.026598264451,2034.6934298245008,9.003475733523404,5.026242595257251,-0.8538742691853978,5.880116864442649,2.5839900555798874,3.5,0.7382828730228249,0.6,0.0002343494884995835,1.0001182515334694,0.00023432177958982172,198.89203458498957,0.0,5.541006090194583e-06,15.703211259611448,0.028147291888032916,7.914696235486079e-05,0.0001552025261447227,0.0005263303575503312,0.09187539508267929,0.09187539508267929,0.09187539508267929,0.09198504546855997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.80289252393,595.4871518291156,0.0,0.09187539508267929,0.09187539517021917,0.09187539517021917,0.3677939828894309,0.3677939828894309,0.5,9.903981382518447,0.6300103858757211,0.6300103858757211,3.387867764104158e-11,0.0008473667083421788,0.5971253065766859,3.387867764104158e-11,27944.131877936685,21137.356495276486,0.7564148561711271,0.5982525402610568,0.41865804676992974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512695562950715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.45642664321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6740678425338,260.6740678425338,-12.475932157466161,244.93999387848325,276.40814180659225,107244.35887146344,107298.65302021973,-54.29414875627146,0.0,nan,276.40814180659225,3.2581418065922776,270.11451222096804,-3.0354877790319392,263.82088263534513,-9.329117364654849,257.52725304971574,-15.622746950284238,251.2336234640987,-21.916376535901264,244.93999387848325,-28.210006121516727,1.0,1.0,25732.562594343566,25732.562594343566,275.9681014856323,2.818101485632326,275.9681014856323,275.9681014856323,86959.18063137255,86948.46949728487,10.711134087687242,0.0,8648.866644398773,8648.866644398773,0.9209488694559589,3408.204895098411,275.9681014856323,2.818101485632326,1.0,0.002,0.13272654501844164,0.004766154532700298,0.00020471109967658337,0.0017952889008908419,0.10235554983829168,0.10235554983829168,0.0,5.674250132259306e-13,1.0,1.001200827340231,0.5971253065428073,0.09187539517021917,0.0,0.00011016968628078232,141.77566894900104,0.0,1599274.3305231866,265.9157854643267,0.0008473666744635011,1.0,1286884.5663013563,2584.2647742477125,,,,,,,,,,,,,,,,,,,3.0,14236.02148811897,1590.0398314333695,0.3677939828894309,6.175450102142607,2.5839900555798874
2852.0,-29.96458903835403,5.027712702396288,35.038233788128544,30.523377831000857,5.0085651275987075,-26.46727362175911,-39.968366304505594,1.5112497110376273,-7.23386205583472,-7.234686672921488,40.08254281992898,35595.625242468006,15273.587142011304,15273.587142011304,50869.21238447931,86970.2337538578,86948.6495494339,15273.587142011304,102222.2366914452,102222.2366914452,102222.2366914452,130166.9701286813,125728.81943821658,4438.150690464727,0.0,98891.24383054677,47516.90145606364,57082.60263831458,27944.733437236115,85027.3360755507,21137.829962597694,1590.0564315018567,0.0,0.8747136026810761,2.654838710823328,0.0014947306463915918,1.0,1.0,-6.645689135748626,324803.917417968,1558095.3157950921,4.797033632417942,1558095.3157950921,4.797033632417942,0.7564155160067377,0.09187921231700615,3.3912260148687348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3912260148687348,1.2846668343713736,1.2849678754618759,2.6397708138298475,5593.357590690826,14235.999977615496,6454.386194634086,0.0004765586090479984,29160.912129407152,2973.5854883581196,19292.592263285427,1967.2969121244694,0.6615908369968279,0.6615908369968279,30638.880160936613,30484.863174865135,1.006319289061633,0.8,4346.2814172008875,4324.433322199387,1.006319289061633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.220900261777,2034.6934298245008,9.004479982326677,5.027712702396288,-0.852610927674232,5.88032363007052,2.584483457434748,3.5,0.7384238449813566,0.6,0.00023432177958982172,1.0001178634680257,0.0002342941648670123,198.89296979765828,0.0,5.51108143865157e-06,15.61840479713855,0.028152802969471567,7.913843365799531e-05,0.0001551833459318264,0.000526261799798384,0.09187921204423766,0.09187921204423766,0.09187921204423766,0.09198737975383649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488224.92766097054,595.4916830752392,0.0,0.09187921204423766,0.09187921231700615,0.09187921231700615,0.36780622649094474,0.36780622649094474,0.5,9.907226417186015,0.6216687961725142,0.6216687961725142,3.865352482534945e-12,0.0008246170867778346,0.5889975371728724,3.865352482534945e-12,27944.733437236115,21137.829962597694,0.7564155160067377,0.5982689183544416,0.4186374275073096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512763626273002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.37162018074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6736896974593,260.6736896974593,-12.476310302540696,244.93891656783958,276.40846282708526,107248.17360149986,107302.60964383543,-54.436042335593655,0.0,nan,276.40846282708526,3.258462827085282,270.11455357523414,-3.035446424765837,263.82064432338416,-9.329355676615819,257.52673507152883,-15.623264928471144,251.2328258196836,-21.91717418031638,244.93891656783958,-28.211083432160393,1.0,1.0,25732.562594343566,25732.562594343566,275.96849753309743,2.8184975330974567,275.96849753309743,275.96849753309743,86959.13789341137,86948.6495494339,10.488343977471231,0.0,8648.866644398773,8648.866644398773,0.9209502085142452,3408.1821449430786,275.96849753309743,2.8184975330974567,1.0,0.002,0.13261786584548976,0.004766666158410868,0.00020454363523898358,0.0017954563649105089,0.10227181761949179,0.10227181761949179,0.0,1.4949239762751532e-13,1.0,1.001184508720419,0.588997537169007,0.09187921231700615,0.0,0.0001086791305588008,139.85735715759932,0.0,1599274.7153112825,265.91613794416526,0.0008246170829124821,1.0,1286883.2906417996,2584.369310274767,,,,,,,,,,,,,,,,,,,3.0,14235.999977615496,1590.0564315018567,0.36780622649094474,6.175450102142607,2.584483457434748
2853.0,-29.96571572665353,5.029154477043655,35.038456886775755,30.523910221550636,5.008931032306131,-26.46825105075879,-39.969310456048674,1.511466356430557,-7.233515626181656,-7.2343181159250936,40.08290467706734,35594.57629172699,15276.98704130459,15276.98704130459,50871.563333031576,86970.20603338075,86948.84088119635,15276.98704130459,102225.82792250093,102225.82792250093,102225.82792250093,130171.15873676527,125731.40415911218,4439.754577653092,0.0,98891.64329363845,47516.27824788409,57083.73893972707,27945.330814264333,85029.0697539914,21138.299738647594,1590.0730360752932,0.0,0.8747142488061008,2.654875670897377,0.0014947306463915918,1.0,1.0,-6.653332749787921,324808.67213664844,1558110.945099406,4.797011529433247,1558110.945099406,4.797011529433247,0.7564161569294368,0.09188298386128861,3.391202980476584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391202980476584,1.2846658780800262,1.2849668834688979,2.6397548485874354,5593.323762257932,14235.978504150156,6454.391182122607,0.000476564408188398,29161.227995777674,2973.6176977640353,19292.60717122238,1967.2984323109706,0.6615841820521345,0.6615841820521345,30638.713672838934,30484.863174865135,1.0063124537893655,0.8,4346.257800015099,4324.433322199387,1.0063124537893655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.4127532726643,2034.6934298245008,9.005465805319329,5.029154477043655,-0.8513695317855774,5.880524008829233,2.584970677413786,3.5,0.7385630506896532,0.6,0.0002342941648670123,1.0001172398427485,0.00023426669947600455,198.8939000614159,0.0,5.492374229701439e-06,15.565388566973878,0.02815829534370127,7.912998084860864e-05,0.00015516418401840366,0.0005261932433064276,0.09188298367661317,0.09188298367661317,0.09188298367661317,0.09198968894694202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.24282937235,595.4961521261138,0.0,0.09188298367661317,0.09188298386128861,0.09188298386128861,0.36781832307168344,0.36781832307168344,0.5,9.910427577031037,0.6133955801178672,0.6133955801178672,9.379164112033322e-12,0.0008024897434211198,0.5809853661371562,9.379164112033322e-12,27945.330814264333,21138.299738647594,0.7564161569294368,0.5982843688660205,0.41861655542875237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512831466221576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.318603950574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6733111438896,260.6733111438896,-12.4766888561104,244.93784384846688,276.4087784393172,107251.99384188463,107306.48868926572,-54.49484738108931,0.0,nan,276.4087784393172,3.2587784393172115,270.11459152114566,-3.035408478854322,263.8204046029752,-9.329595397024775,257.5262176848004,-15.623782315199605,251.23203076663242,-21.917969233367558,244.93784384846688,-28.212156151533094,1.0,1.0,25732.562594343566,25732.562594343566,275.9688882122713,2.818888212271304,275.9688882122713,275.9688882122713,86959.12068977588,86948.84088119635,10.27980857953662,0.0,8648.866644398773,8648.866644398773,0.9209515710765207,3408.158995378967,275.9688882122713,2.818888212271304,1.0,0.002,0.1325106562622708,0.004767170594605205,0.00020437843438086397,0.001795621564987747,0.10218921719043199,0.10218921719043199,0.0,-6.313890382747545e-13,1.0,1.0011684214726246,0.5809853661277771,0.09188298386128861,0.0,0.00010720954145010725,137.9660331583093,0.0,1599275.0938190161,265.9164843738183,0.0008024897340419557,1.0,1286882.0376637408,2584.4723707566636,,,,,,,,,,,,,,,,,,,3.0,14235.978504150156,1590.0730360752932,0.36781832307168344,6.175450102142607,2.584970677413786
2854.0,-29.96683768897032,5.030568335368905,35.03867689457035,30.524429550301306,5.009287051886711,-26.4692252148911,-39.97025408372281,1.5116745778170808,-7.233177068555676,-7.233957929292753,40.08326169054247,35593.54699512048,15280.337000208561,15280.337000208561,50873.883995329044,86970.17803079625,86949.03206884745,15280.337000208561,102229.369069056,102229.369069056,102229.369069056,130175.29245527356,125733.95534048988,4441.33711478369,0.0,98892.03892263088,47515.671442393126,57084.852755819724,27945.92338621756,85030.77614203728,21138.765254018625,1590.0896569374358,0.0,0.8747148671338707,2.6549117920078307,0.0014947306463915918,1.0,1.0,-6.660910197653266,324813.3189223185,1558126.3653122135,4.796990377370735,1558126.3653122135,4.796990377370735,0.7564167754229189,0.09188671079696373,3.3911803534179814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911803534179814,1.2846649608831493,1.2849659307714536,2.6397391200634113,5593.290435402896,14235.957113193279,6454.395997647659,0.0004765701027044045,29161.53923307478,2973.6494351358297,19292.621565149017,1967.2999000830066,0.6615776146434507,0.6615776146434507,30638.550128648538,30484.863174865135,1.0063057393900812,0.8,4346.234600437572,4324.433322199387,1.0063057393900812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.6021913522097,2034.6934298245008,9.006434789542487,5.030568335368905,-0.8501506242909178,5.880718959659823,2.585451800603069,3.5,0.7387005144580198,0.6,0.00023426669947600455,1.000116749117416,0.0002342393522383666,198.8948264307333,0.0,5.462698734244995e-06,15.481288212850316,0.028163758042435514,7.912153356329625e-05,0.0001551451659127083,0.0005261252385709495,0.09188671066968744,0.09188671066968744,0.09188671066968744,0.09199196711922117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488197.7442202403,595.5005603202444,0.0,0.09188671066968744,0.09188671079696373,0.09188671079696373,0.3678302746403686,0.3678302746403686,0.5,9.913585273077928,0.60519259551603,0.60519259551603,-3.359446054673754e-11,0.0007808607370520804,0.5730477316394627,-3.359446054673754e-11,27945.92338621756,21138.765254018625,0.7564167754229189,0.5982996545903354,0.41859604968987035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289894722086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.23450359645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67293178708405,260.67293178708405,-12.477068212915924,244.9367756120316,276.40908796214023,107255.7536768746,107310.36415446794,-54.610477593309966,0.0,nan,276.40908796214023,3.2590879621402564,270.11462549211717,-3.035374507882807,263.82016302209774,-9.329836977902232,257.52570055206905,-15.624299447930923,251.2312380820486,-21.91876191795137,244.9367756120316,-28.21322438796838,1.0,1.0,25732.562594343566,25732.562594343566,275.9692705044186,2.8192705044186255,275.9692705044186,275.9692705044186,86959.09697635238,86949.03206884745,10.064907504929579,0.0,8648.866644398773,8648.866644398773,0.9209529095387926,3408.136255185071,275.9692705044186,2.8192705044186255,1.0,0.002,0.1324049028509101,0.004767667598275313,0.0002042154757090153,0.001795784524114807,0.10210773785450765,0.10210773785450765,0.0,-1.7617764885846654e-13,1.0,1.0011524831436456,0.5730477316730571,0.09188671079696373,0.0,0.00010575337146357312,136.09198466133492,0.0,1599275.4637174997,265.9168229314443,0.0007808607706465409,1.0,1286880.8131399571,2584.574434103117,,,,,,,,,,,,,,,,,,,3.0,14235.957113193279,1590.0896569374358,0.3678302746403686,6.175450102142607,2.585451800603069
2855.0,-29.967954913743952,5.0319547004584315,35.03889381749906,30.52492457153278,5.0096351511057575,-26.470195907260067,-39.971197152603395,1.5118761446328932,-7.232845200072234,-7.2336047668850165,40.083612694987785,35592.54616656414,15283.63618872327,15283.63618872327,50876.18235528741,86970.12616989712,86949.20844548383,15283.63618872327,102232.84463420711,102232.84463420711,102232.84463420711,130179.34954038291,125736.45132513852,4442.898215244397,0.0,98892.41076635921,47515.093175797774,57085.90843395716,27946.504906175796,85032.41334013295,21139.222133272324,1590.1059615099673,0.0,0.8747154696929362,2.654947210200374,0.0014947306463915918,1.0,1.0,-6.668478302277208,324817.8751396563,1558141.5260952127,4.796969764749817,1558141.5260952127,4.796969764749817,0.7564173840071444,0.09189039098279515,3.391158975534063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391158975534063,1.2846640745688411,1.284965009115658,2.6397243004341067,5593.259034386706,14235.93577935731,6454.400045831903,0.00047657537524717597,29161.832718498536,2973.679362320317,19292.633665442627,1967.3011339695643,0.6615713714455445,0.6615713714455445,30638.395613061,30484.863174865135,1.0062993956734279,0.8,4346.21268161341,4324.433322199387,1.0062993956734279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.7892458760464,2034.6934298245008,9.007386289057001,5.0319547004584315,-0.8489532890177447,5.880907989476176,2.5859269053262586,3.5,0.7388362586646453,0.6,0.0002342393522383666,1.0001162571757505,0.0002342121233983738,198.8957488959693,0.0,5.439224083358131e-06,15.414761052236944,0.028169197266518873,7.91130921131889e-05,0.0001551262601251777,0.0005260578093645282,0.09189039095298479,0.09189039095298479,0.09189039095298479,0.09199420100754648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488184.42584276974,595.5049095509114,0.0,0.09189039095298479,0.09189039098279515,0.09189039098279515,0.36784208242715694,0.36784208242715694,0.5,9.916699578246211,0.5970485706459954,0.5970485706459954,-1.7053025658242404e-11,0.000759566812803314,0.5651264646078289,-1.7053025658242404e-11,27946.504906175796,21139.222133272324,0.7564173840071444,0.598315164263076,0.41857622015492585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512966145761177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.167976435834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67255148373687,260.67255148373687,-12.47744851626311,244.93571178975276,276.40939117772405,107259.50383148764,107314.25056867012,-54.746737182461175,0.0,nan,276.40939117772405,3.259391177724069,270.1146553001266,-3.035344699873349,263.8199194225374,-9.330080577462581,257.525183544938,-15.624816455061989,251.2304476673426,-21.91955233265739,244.93571178975276,-28.21428821024722,1.0,1.0,25732.562594343566,25732.562594343566,275.96964405986085,2.8196440598608774,275.96964405986085,275.96964405986085,86959.04943924151,86949.20844548383,9.840993757679826,0.0,8648.866644398773,8648.866644398773,0.9209541741040088,3408.1147704117334,275.96964405986085,2.8196440598608774,1.0,0.002,0.13230060289483617,0.004768157415847244,0.00020405475560928712,0.0017959452447475293,0.10202737780464356,0.10202737780464356,0.0,3.5681613913540744e-13,1.0,1.001136576934935,0.5651264646248819,0.09189039098279515,0.0,0.00010429991951400502,134.2214400073147,0.0,1599275.8261755418,265.91715479992774,0.0007595668298563396,1.0,1286879.612493775,2584.676230169237,,,,,,,,,,,,,,,,,,,3.0,14235.93577935731,1590.1059615099673,0.36784208242715694,6.175450102142607,2.5859269053262586
2856.0,-29.969067436846316,5.033313993794995,35.039107679611114,30.52539270082491,5.009975770754173,-26.471163116086508,-39.97213208405299,1.5120714500249275,-7.2325194101109105,-7.233258095015611,40.083958223948294,35591.54925494672,15286.884798736273,15286.884798736273,50878.434053683,86970.04509521597,86949.37758672955,15286.884798736273,102236.26238546582,102236.26238546582,102236.26238546582,130183.33963811374,125738.90161690676,4444.438021206983,0.0,98892.75430261373,47514.51974142095,57086.9272902142,27947.077252647934,85034.00454286212,21139.671761320937,1590.1220266234193,0.0,0.8747160573817174,2.6549819775593435,0.0014947306463915918,1.0,1.0,-6.676006669567073,324822.34766964137,1558156.4504856986,4.796949660835566,1558156.4504856986,4.796949660835566,0.7564179813943869,0.09189402508805096,3.3911390374542334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3911390374542334,1.2846632172976187,1.2849641166619081,2.6397105418708398,5593.229881642125,14235.91450303138,6454.403194475568,0.0004765801544664466,29162.105478533736,2973.7071761033317,19292.643076949247,1967.3020936761532,0.6615655063435179,0.6615655063435179,30638.251503948763,30484.863174865135,1.0062934792071612,0.8,4346.192239000845,4324.433322199387,1.0062934792071612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.973949298267,2034.6934298245008,9.008320254449226,5.033313993794995,-0.8477769984693797,5.881090992264375,2.5863960726872137,3.5,0.7389703064820611,0.6,0.0002342121233983738,1.0001157689538558,0.0002341850120445207,198.8966674866471,0.0,5.415700521940043e-06,15.348095279178082,0.028174612967040814,7.910472432343743e-05,0.00015510739907493638,0.0005259907560010093,0.09189402506332203,0.09189402506332203,0.09189402506332203,0.0919963969544924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488171.2890904122,595.5091993928824,0.0,0.09189402506332203,0.09189402508805096,0.09189402508805096,0.36785374631048,0.36785374631048,0.5,9.919770738032595,0.5889607610927783,0.5889607610927783,-4.25757207267452e-11,0.0007386849047179567,0.5572514254485554,-4.25757207267452e-11,27947.077252647934,21139.671761320937,0.7564179813943869,0.5983304482389429,0.41855666384624396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513033061142626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.10131066278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6721701534131,260.6721701534131,-12.477829846586872,244.93465232316746,276.40968798366106,107263.25632963303,107318.15090596014,-54.89457632707517,0.0,nan,276.40968798366106,3.259687983661081,270.1146808515614,-3.035319148438589,263.81967371946513,-9.330326280534848,257.52466658736097,-15.625333412639009,251.22965945526263,-21.920340544737343,244.93465232316746,-28.215347676832522,1.0,1.0,25732.562594343566,25732.562594343566,275.97001028819386,2.8200102881938847,275.97001028819386,275.97001028819386,86958.96936737848,86949.37758672955,9.59178064893058,0.0,8648.866644398773,8648.866644398773,0.9209553534966811,3408.0947326415044,275.97001028819386,2.8200102881938847,1.0,0.002,0.13219774817230145,0.0047686401725706325,0.0002038962616353336,0.0017961037383701134,0.10194813081766681,0.10194813081766681,0.0,5.447031714567174e-15,1.0,1.0011207628344114,0.5572514254911312,0.09189402508805096,0.0,0.00010285468719515721,132.36147877814082,0.0,1599276.1820239173,265.91748058988907,0.0007386849472936774,1.0,1286878.4339113026,2584.7774001865273,,,,,,,,,,,,,,,,,,,3.0,14235.91450303138,1590.1220266234193,0.36785374631048,6.175450102142607,2.5863960726872137
2857.0,-29.970175345042403,5.034646624590997,35.03931850104346,30.525899805966787,5.01030914639269,-26.47212689590271,-39.97306652655823,1.5122606972758104,-7.23220022915541,-7.232918419388832,40.08429821241826,35590.536826649855,15290.084303408443,15290.084303408443,50880.621130058295,86970.04702874944,86949.53650517903,15290.084303408443,102239.62080858747,102239.62080858747,102239.62080858747,130187.26131234213,125741.3046823048,4445.956630037331,0.0,98893.166601551,47513.91656525974,57088.05559587918,27947.640503754657,85035.69609963385,21140.114158317032,1590.1378682473014,0.0,0.8747166276370206,2.6550160440694377,0.0014947306463915918,1.0,1.0,-6.683503497623519,324826.7299864332,1558171.1356728286,4.796930153309451,1558171.1356728286,4.796930153309451,0.756418566192625,0.09189761333403212,3.391116198279135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391116198279135,1.2846623881204402,1.2849632524597663,2.6396944673071645,5593.195821570593,14235.89328365477,6454.408381682208,0.0004765860246608889,29162.42346745169,2973.73960194885,19292.65858185702,1967.3036747367369,0.661558824265399,0.661558824265399,30638.08642599605,30484.863174865135,1.0062867018639976,0.8,4346.168821851311,4324.433322199387,1.0062867018639976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.1563341440767,2034.6934298245008,9.00923739068485,5.034646624590997,-0.8466217297238066,5.881268354314804,2.5868593840111744,3.5,0.7391026811460498,0.6,0.0002341850120445207,1.0001152897482224,0.00023415801602580884,198.89758227431318,0.0,5.392357932433775e-06,15.28194238051732,0.028180005324973247,7.909636172740106e-05,0.00015508865031711963,0.0005259236342596329,0.09189761331274982,0.09189761331274982,0.09189761331274982,0.09199855387991916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.33265177865,595.5134302713096,0.0,0.09189761331274982,0.09189761333403212,0.09189761333403212,0.36786526686141635,0.36786526686141635,0.5,9.922798958567894,0.5809258159437718,0.5809258159437718,-1.3983481039758772e-11,0.0007181902334423285,0.549414921765333,-1.3983481039758772e-11,27947.640503754657,21140.114158317032,0.756418566192625,0.5983442655710486,0.41853643186444267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513099695506275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.03515776412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6717877438235,260.6717877438235,-12.478212256176505,244.93359715159713,276.4099783360518,107266.87684727552,107321.92678957111,-55.04994229558091,0.0,nan,276.4099783360518,3.2599783360518018,270.11470209915996,-3.035297900840021,263.81942586227115,-9.330574137728831,257.52414962537586,-15.625850374624122,251.22887338848517,-21.921126611514808,244.93359715159713,-28.21640284840285,1.0,1.0,25732.562594343566,25732.562594343566,275.9703683383032,2.82036833830324,275.9703683383032,275.9703683383032,86958.97910314267,86949.53650517903,9.442597963643493,0.0,8648.866644398773,8648.866644398773,0.9209567044925955,3408.071779270531,275.9703683383032,2.82036833830324,1.0,0.002,0.13209633187647266,0.004769115809619052,0.00020373998308871038,0.0017962600170828478,0.10186999154435519,0.10186999154435519,0.0,1.715580802419403e-13,1.0,1.0011050253995792,0.5494149217793165,0.09189761333403212,0.0,0.00010141626340155967,130.51028510386408,0.0,1599276.5306003417,265.91779977084457,0.0007181902474258095,1.0,1286877.2791115963,2584.8780310262596,,,,,,,,,,,,,,,,,,,3.0,14235.89328365477,1590.1378682473014,0.36786526686141635,6.175450102142607,2.5868593840111744
