time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2858.0,-29.971281225116137,5.03595296529893,35.03952627029086,30.52635808652269,5.010633348974085,-26.473089767710185,-39.973996952734865,1.5124418916006812,-7.231890732572481,-7.232588649545394,40.08463178773199,35589.547279944854,15293.239114656599,15293.239114656599,50882.786394601455,86969.98555547335,86949.66601464647,15293.239114656599,102242.90512930306,102242.90512930306,102242.90512930306,130191.09844975953,125743.64446813038,4447.453981629154,0.0,98893.52148422849,47513.34286921992,57089.08735000952,27948.19332045647,85037.28067046599,21140.54815060453,1590.1534941942627,0.0,0.8747171676466576,2.6550491222953205,0.0014947306463915918,1.0,1.0,-6.691034830941874,324830.9845486603,1558185.543954858,4.796911680454052,1558185.543954858,4.796911680454052,0.7564191326503693,0.09190115590933978,3.3910961498457053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910961498457053,1.284661596371718,1.2849624258430647,2.6396804881715235,5593.1662014596195,14235.872119646014,6454.411768501001,0.000476590916100733,29162.700529363683,2973.767854401216,19292.66870528504,1967.304707039105,0.6615528862239425,0.6615528862239425,30637.94151890037,30484.863174865135,1.0062807526511799,0.8,4346.148266040725,4324.433322199387,1.0062807526511799,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.3364317424498,2034.6934298245008,9.010140139958512,5.03595296529893,-0.8454886332392171,5.881441598538147,2.5873169176242934,3.5,0.7392334050355124,0.6,0.00023415801602580884,1.0001150797314988,0.00023413107228487478,198.89849539478007,0.0,5.369442852818317e-06,15.217001044887109,0.028185374767826066,7.908803588668551e-05,0.00015506998013912332,0.0005258572126064311,0.0919011558846476,0.0919011558846476,0.0919011558846476,0.09200066092688024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488145.5529214784,595.5176033177803,0.0,0.0919011558846476,0.09190115590933978,0.09190115590933978,0.3678766444955439,0.3678766444955439,0.5,9.925784111679395,0.5729293113779477,0.5729293113779477,2.6489033189136535e-11,0.0006979169729106616,0.5415538186035178,2.6489033189136535e-11,27948.19332045647,21140.54815060453,0.7564191326503693,0.598358578654237,0.4185169963026033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513166054041566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.97021642849,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6714038016611,260.6714038016611,-12.478596198338892,244.9325457610496,276.41026184227536,107270.51862266025,107325.7891873491,-55.27056468886735,0.0,nan,276.41026184227536,3.2602618422753835,270.11471862602514,-3.03528137397484,263.8191754097872,-9.330824590212785,257.52363219353674,-15.626367806463236,251.22808897729226,-21.921911022707718,244.9325457610496,-28.21745423895038,1.0,1.0,25732.562594343566,25732.562594343566,275.9707130823014,2.820713082301438,275.9707130823014,275.9707130823014,86958.93332779092,86949.66601464647,9.267313144446234,0.0,8648.866644398773,8648.866644398773,0.920957890404934,3408.0516305949336,275.9707130823014,2.820713082301438,1.0,0.002,0.13199635881987817,0.004769583786832439,0.00020358592619059278,0.0017964140735715996,0.10179296309529638,0.10179296309529638,0.0,-2.3780760347036356e-13,1.0,1.001089237796412,0.5415538185770288,0.09190115590933978,0.0,9.997302580619723e-05,128.65290335177053,0.0,1599276.8680344971,265.9181092674275,0.0006979169464216284,1.0,1286876.1579865622,2584.9788565594504,,,,,,,,,,,,,,,,,,,3.0,14235.872119646014,1590.1534941942627,0.3678766444955439,6.175450102142607,2.5873169176242934
2859.0,-29.972380498854033,5.037233395422133,35.039730978447,30.526813363563292,5.010945865338141,-26.474047862442504,-39.97492668041957,1.5126132289095264,-7.2315896053779625,-7.232267502583514,40.084959001960115,35588.57583057558,15296.34838466266,15296.34838466266,50884.92421523824,86969.94520632934,86949.76900195112,15296.34838466266,102246.11738661378,102246.11738661378,102246.11738661378,130194.85210826366,125745.92210774102,4448.930000522638,0.0,98893.89008280628,47512.77878742905,57090.12366153025,27948.73472164987,85038.85838318012,21140.973132489446,1590.1688252639572,0.0,0.8747176843531059,2.655081339454313,0.0014947306463915918,1.0,1.0,-6.698587785396569,324835.12790294364,1558199.677578383,4.79689400477633,1558199.677578383,4.79689400477633,0.7564196856508519,0.09190465209928743,3.3910757690116906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910757690116906,1.2846608506196557,1.2849616453009984,2.6396661557608816,5593.135832801311,14235.850959337035,6454.415464072845,0.00047659597351651384,29162.984497874644,2973.7968111306764,19292.679751596588,1967.305833449403,0.6615468232684694,0.6615468232684694,30637.794209087064,30484.863174865135,1.006274704801138,0.8,4346.127369392389,4324.433322199387,1.006274704801138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.5142693111088,2034.6934298245008,9.011027866570029,5.037233395422133,-0.8443768524921289,5.881610247914262,2.5877687414455046,3.5,0.7393624975558585,0.6,0.00023413107228487478,1.0001143932588923,0.00023410429233195425,198.8994030677502,0.0,5.359069532091962e-06,15.187603053948619,0.028190733837358158,7.907971710566872e-05,0.00015505135517920605,0.000525790893500631,0.09190465199779917,0.09190465199779917,0.09190465199779917,0.0920027186497784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.9505557777,595.5217183231127,0.0,0.09190465199779917,0.09190465209928743,0.09190465209928743,0.3678878782900059,0.3678878782900059,0.5,9.92872611286267,0.5649604842922713,0.5649604842922713,-1.2278178473934531e-11,0.000677897205548561,0.5336797171869421,-1.2278178473934531e-11,27948.73472164987,21140.973132489446,0.7564196856508519,0.5983726167389707,0.4184978080281316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513232291679588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.94081843755,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67101814376497,260.67101814376497,-12.47898185623501,244.93149849892103,276.41053778861135,107274.08053754947,107329.59809109986,-55.51755355040579,0.0,nan,276.41053778861135,3.260537788611373,270.11472993066866,-3.035270069331318,263.8189220727421,-9.331077927257866,257.5231142147924,-15.626885785207605,251.22730635685426,-21.92269364314572,244.93149849892103,-28.218501501078947,1.0,1.0,25732.562594343566,25732.562594343566,275.97104613687026,2.8210461368702795,275.97104613687026,275.97104613687026,86958.90814221802,86949.76900195112,9.139140266895993,0.0,8648.866644398773,8648.866644398773,0.9209590959756899,3408.031147856749,275.97104613687026,2.8210461368702795,1.0,0.002,0.1318978316780107,0.004770044322896518,0.00020343409561573417,0.0017965659040924825,0.10171704780786708,0.10171704780786708,0.0,-2.917835244253819e-13,1.0,1.0010734233382081,0.5336797171992202,0.09190465209928743,0.0,9.852711190587785e-05,126.79208365392634,0.0,1599277.1959269173,265.918410394622,0.0006778972178267395,1.0,1286875.0661751842,2585.079752177447,,,,,,,,,,,,,,,,,,,3.0,14235.850959337035,1590.1688252639572,0.3678878782900059,6.175450102142607,2.5877687414455046
2860.0,-29.97347445245181,5.038488413547674,35.03993273309953,30.527284286823146,5.01125498119328,-26.475001509082208,-39.975848130974896,1.5127820378494683,-7.23128404967531,-7.231942787474394,40.08528319800507,35587.582607454344,15299.397824522206,15299.397824522206,50886.98043197655,86969.93965802685,86949.9166482821,15299.397824522206,102249.31447280431,102249.31447280431,102249.31447280431,130198.58332746674,125748.1981390011,4450.385188465627,0.0,98894.28639419762,47512.18614651223,57091.222497428214,27949.26885466242,85040.49135209064,21141.392975284354,1590.183758333039,0.0,0.8747182326608107,2.6551139009435265,0.0014947306463915918,1.0,1.0,-6.705907086121385,324839.3173357047,1558213.6809327449,4.796875248085844,1558213.6809327449,4.796875248085844,0.7564202514642027,0.0919081007917302,3.391054218469779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391054218469779,1.2846601163560978,1.284960876460589,2.6396508892082746,5593.103484808274,14235.829894512315,6454.420011810419,0.0004766014766371195,29163.286701686502,2973.827627343334,19292.693345088534,1967.3072195998159,0.6615404341230456,0.6615404341230456,30637.63844459632,30484.863174865135,1.0062683098496013,0.8,4346.105273404936,4324.433322199387,1.0062683098496013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.6898751354775,2034.6934298245008,9.011892011962019,5.038488413547674,-0.8432802385363392,5.881768652084014,2.5882149261415024,3.5,0.7394899788975721,0.6,0.00023410429233195425,1.0001138406224124,0.00023407764478717888,198.9003063551197,0.0,5.326516650075789e-06,15.095348186314785,0.028196060354008234,7.907147318280192e-05,0.00015503281914915233,0.0005257246953769953,0.09190810073383639,0.09190810073383639,0.09190810073383639,0.09200476862466338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488120.5359836397,595.5257720610908,0.0,0.09190810073383639,0.0919081007917302,0.0919081007917302,0.3678989674958139,0.3678989674958139,0.5,9.931626151493548,0.5570553303418819,0.5570553303418819,1.8985701899509877e-11,0.0006587377990854293,0.5260357013530097,1.8985701899509877e-11,27949.26885466242,21141.392975284354,0.7564202514642027,0.5983853059043449,0.41847809251374296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451329813419757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.84856356992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.670631256604,260.670631256604,-12.47936874339598,244.93045550261405,276.41080701059536,107277.61365290852,107333.30816641831,-55.69451350977306,0.0,nan,276.41080701059536,3.2608070105953857,270.11473670899557,-3.035263291004412,263.81866640740924,-9.331333592590738,257.5225961058035,-15.627403894196505,251.2265258042062,-21.923474195793773,244.93045550261405,-28.219544497385925,1.0,1.0,25732.562594343566,25732.562594343566,275.9713879231561,2.8213879231561236,275.9713879231561,275.9713879231561,86958.88119101488,86949.9166482821,8.964542732777772,0.0,8648.866644398773,8648.866644398773,0.920960370732979,3408.0094895621282,275.9713879231561,2.8213879231561236,1.0,0.002,0.1318007083489123,0.004770499755618248,0.00020328443151424225,0.0017967155683816273,0.10164221575712112,0.10164221575712112,0.0,-1.0413067977332879e-13,1.0,1.001058070453821,0.526035701334024,0.0919081007917302,0.0,9.712330068727858e-05,124.98544678037598,0.0,1599277.5302669224,265.91871595032467,0.0006587377800997274,1.0,1286873.9622308454,2585.1779025183923,,,,,,,,,,,,,,,,,,,3.0,14235.829894512315,1590.183758333039,0.3678989674958139,6.175450102142607,2.5882149261415024
2861.0,-29.974564036938816,5.039718395439421,35.04013156611801,30.527745081950002,5.011565235572179,-26.47595110969107,-39.976768917962886,1.5129523083365173,-7.230985616060366,-7.23162559501051,40.08560240685787,35586.61092392164,15302.402172544806,15302.402172544806,50889.01309646644,86969.91485754673,86950.05602653348,15302.402172544806,102252.45819907829,102252.45819907829,102252.45819907829,130202.25506783187,125750.43521377168,4451.819854060181,0.0,98894.66497672047,47511.61679198343,57092.27576081892,27949.796868753576,85042.0726295725,21141.807677809957,1590.1986240741762,0.0,0.8747187584535163,2.6551457089463995,0.0014947306463915918,1.0,1.0,-6.7131811516869675,324843.40975315653,1558227.4689604659,4.796857261609643,1558227.4689604659,4.796857261609643,0.7564207989448897,0.09191150569084083,3.391033415109844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.391033415109844,1.2846593749840751,1.2849601006801985,2.6396362188629805,5593.072400106988,14235.808899625279,6454.424069657321,0.00047660670550809283,29163.577255258933,2973.8572555621886,19292.705474264472,1967.3084564315513,0.6615342591686179,0.6615342591686179,30637.488080451112,30484.863174865135,1.0062621366183602,0.8,4346.083943484042,4324.433322199387,1.0062621366183602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.8632918732098,2034.6934298245008,9.012741040924473,5.039718395439421,-0.8422038434071748,5.881922238846596,2.588655578935078,3.5,0.7396158796957365,0.6,0.00023407764478717888,1.0001133869457086,0.0002340511064470791,198.90120604206618,0.0,5.300204819433224e-06,15.020780458273757,0.028201360558827666,7.906323599031823e-05,0.00015501440879686065,0.0005256590400536518,0.09191150561533716,0.09191150561533716,0.09191150561533716,0.09200678624950209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488108.2980246948,595.5297680731682,0.0,0.09191150561533716,0.09191150569084083,0.09191150569084083,0.3679099164708278,0.3679099164708278,0.5,9.93448457086106,0.549215751478755,0.549215751478755,3.842615114990622e-11,0.0006399789501188025,0.5184444433235171,3.842615114990622e-11,27949.796868753576,21141.807677809957,0.7564207989448897,0.5983980813606172,0.41845888539112064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133636586247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.773995841875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.670243864371,260.670243864371,-12.479756135628975,244.92941676153666,276.41107096720634,107281.2125753809,107336.9797966625,-55.76722128161941,0.0,nan,276.41107096720634,3.261070967206365,270.11474012607084,-3.035259873929135,263.81840928494216,-9.331590715057814,257.5220784438022,-15.627921556197805,251.22574760266787,-21.92425239733211,244.92941676153666,-28.22058323846332,1.0,1.0,25732.562594343566,25732.562594343566,275.97172123082413,2.821721230824153,275.97172123082413,275.97172123082413,86958.86404402154,86950.05602653348,8.808017488059704,0.0,8648.866644398773,8648.866644398773,0.9209616012888396,3407.988582185393,275.97172123082413,2.821721230824153,1.0,0.002,0.13170497937984432,0.004770948149589366,0.00020313691469475728,0.0017968630844846698,0.10156845734737864,0.10156845734737864,0.0,-8.205727763943571e-13,1.0,1.0010428228599204,0.518444443285091,0.09191150569084083,0.0,9.572894151831901e-05,123.1909790405044,0.0,1599277.8567474736,265.9190143839396,0.0006399789116926513,1.0,1286872.8838595813,2585.275329804471,,,,,,,,,,,,,,,,,,,3.0,14235.808899625279,1590.1986240741762,0.3679099164708278,6.175450102142607,2.588655578935078
2862.0,-29.975650229121396,5.040923716874002,35.040327550748316,30.52817650549116,5.011868581588633,-26.476898348052035,-39.97768554892389,1.5131167005352582,-7.230693530945189,-7.2313153145593825,40.085917885923486,35585.65408444591,15305.361427388936,15305.361427388936,50891.01551183485,86969.8552418933,86950.20552202687,15305.361427388936,102255.5669494158,102255.5669494158,102255.5669494158,130205.88989538158,125752.65550730065,4453.234388080937,0.0,98895.01093274353,47511.064699943214,57093.273592000354,27950.322945965774,85043.59653796614,21142.220298200096,1590.2136043016817,0.0,0.8747192602443548,2.655176822107371,0.0014947306463915918,1.0,1.0,-6.7203397531700375,324847.4130303422,1558241.0959737662,4.796840096209168,1558241.0959737662,4.796840096209168,0.7564213243286217,0.09191486862733628,3.3910142334619247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3910142334619247,1.2846586608815158,1.2849593523159917,2.6396227548375033,5593.043871452641,14235.787955800975,6454.427099017903,0.00047661137242957643,29163.844243667627,2973.884480803091,19292.714529225977,1967.3093797806569,0.6615285134577217,0.6615285134577217,30637.349437678837,30484.863174865135,1.0062564446172335,0.8,4346.0642762996795,4324.433322199387,1.0062564446172335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.0345479115629,2034.6934298245008,9.013574809896076,5.040923716874002,-0.8411471329492501,5.882070849823252,2.589090770828334,3.5,0.7397402202366669,0.6,0.0002340511064470791,1.000113034914875,0.00023402465349029318,198.90210293507724,0.0,5.278507852198556e-06,14.959291253130708,0.028206639066679865,7.90550367648343e-05,0.0001549960696822448,0.0005255938784231484,0.09191486854753725,0.09191486854753725,0.09191486854753725,0.09200878391866482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488096.2395639952,595.5337054843537,0.0,0.09191486854753725,0.09191486862733628,0.09191486862733628,0.36792072619182986,0.36792072619182986,0.5,9.93730203320304,0.5414528836988097,0.5414528836988097,3.0127011996228248e-12,0.0006217836141786393,0.5109755613893299,3.0127011996228248e-12,27950.322945965774,21142.220298200096,0.7564213243286217,0.5984109043308804,0.4184401358021042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513428921917193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.71250663673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6698557392565,260.6698557392565,-12.480144260743486,244.9283820251511,276.41132945336204,107284.81477502317,107340.68749864482,-55.87272362165722,0.0,nan,276.41132945336204,3.261329453362066,270.11473996771934,-3.0352600322806325,263.8181504820813,-9.33184951791867,257.52156099643435,-15.628439003565632,251.22497151079097,-21.925028489209012,244.9283820251511,-28.22161797484887,1.0,1.0,25732.562594343566,25732.562594343566,275.972048796256,2.822048796256013,275.972048796256,275.972048796256,86958.8052574875,86950.20552202687,8.59973546063702,0.0,8648.866644398773,8648.866644398773,0.9209627359139432,3407.969304629234,275.972048796256,2.822048796256013,1.0,0.002,0.1316106224869229,0.004771389709525301,0.00020299151105217537,0.00179700848859178,0.10149575552608768,0.10149575552608768,0.0,-3.5604462086946675e-13,1.0,1.001027820442018,0.5109755613863172,0.09191486862733628,0.0,9.435686672708697e-05,121.42519366244443,0.0,1599278.1765131797,265.9193064690548,0.0006217836111659381,1.0,1286871.8289856797,2585.371187493864,,,,,,,,,,,,,,,,,,,3.0,14235.787955800975,1590.2136043016817,0.36792072619182986,6.175450102142607,2.589090770828334
2863.0,-29.976731316111607,5.042104698383189,35.04052064877064,30.528590152412676,5.012162890593201,-26.477841895431034,-39.97859781431032,1.5132734699493608,-7.230413028741225,-7.231016704728049,40.08622656534919,35584.70869893469,15308.282218563501,15308.282218563501,50892.990917498195,86969.78542777381,86950.31101624627,15308.282218563501,102258.59323480977,102258.59323480977,102258.59323480977,130209.4310999756,125754.80259837146,4454.62850160414,0.0,98895.34455956197,47510.52152956195,57094.247811111134,27950.837865165824,85045.08567627695,21142.6238771113,1590.2283756049153,0.0,0.8747197234642167,2.655206772960776,0.0014947306463915918,1.0,1.0,-6.727581881026936,324851.26576803613,1558254.4293658128,4.796824250266282,1558254.4293658128,4.796824250266282,0.7564218281792772,0.09191818779294268,3.3909958175613832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909958175613832,1.284657982256887,1.2849586395477506,2.6396098139709387,5593.016451309252,14235.767043616353,6454.429686226202,0.0004766157963702428,29164.101013454518,2973.9106640345603,19292.72226256472,1967.3101683617465,0.6615229543219675,0.6615229543219675,30637.216329494047,30484.863174865135,1.0062509798455377,0.8,4346.0453942247805,4324.433322199387,1.0062509798455377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.2036718725224,2034.6934298245008,9.014397078581178,5.042104698383189,-0.8401121747566602,5.882216873139849,2.5895205734534983,3.5,0.7398630209867137,0.6,0.00023402465349029318,1.0001125046102133,0.000233998327599656,198.9029956197,0.0,5.261548733572748e-06,14.911229110945166,0.028211900615413437,7.904687736971421e-05,0.00015497777612057898,0.0005255289906398478,0.09191818775534435,0.09191818775534435,0.09191818775534435,0.09201072518738004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.34758072987,595.5375883804701,0.0,0.09191818775534435,0.09191818779294268,0.09191818779294268,0.3679313989177045,0.3679313989177045,0.5,9.94007815942286,0.5337387608029189,0.5337387608029189,-5.758238330599852e-11,0.0006036759868379704,0.5034348237011272,-5.758238330599852e-11,27950.837865165824,21142.6238771113,0.7564218281792772,0.5984236539101356,0.4184216926347448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513493982577237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.66444449455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66946665707485,260.66946665707485,-12.480533342925128,244.9273513649835,276.41158194916653,107288.38164758464,107344.39214652011,-56.010498935435805,0.0,nan,276.41158194916653,3.2615819491665548,270.11473583232663,-3.035264167673347,263.8178897154911,-9.332110284508872,257.5210435986606,-15.628956401339394,251.22419748182062,-21.925802518179353,244.9273513649835,-28.22264863501647,1.0,1.0,25732.562594343566,25732.562594343566,275.97235960354897,2.822359603548989,275.97235960354897,275.97235960354897,86958.75862995078,86950.31101624627,8.44761370451306,0.0,8648.866644398773,8648.866644398773,0.9209638252406185,3407.95079664919,275.97235960354897,2.822359603548989,1.0,0.002,0.13151765116672004,0.004771823532218893,0.00020284823943697865,0.0017971517612739355,0.10142411971848932,0.10142411971848932,0.0,7.109139665839592e-13,1.0,1.0010126729587008,0.5034348237587096,0.09191818779294268,0.0,9.297129663538672e-05,119.64204816003557,0.0,1599278.4827037004,265.91958697125875,0.0006036760444203537,1.0,1286870.8137872461,2585.4677936098446,,,,,,,,,,,,,,,,,,,3.0,14235.767043616353,1590.2283756049153,0.3679313989177045,6.175450102142607,2.5895205734534983
2864.0,-29.977807369040676,5.043261790225634,35.04071095485201,30.529012146312766,5.012449383335231,-26.478781693802812,-39.97950952090321,1.51342370812323,-7.2301303475223335,-7.230716652192328,40.086532203125365,35583.77009035013,15311.148978315701,15311.148978315701,50894.91906866583,86969.7475501106,86950.45200037441,15311.148978315701,102261.60097869011,102261.60097869011,102261.60097869011,130212.94758043948,125756.94494459864,4456.002635840841,0.0,98895.70255659931,47509.977586772206,57095.249966474556,27951.346601749356,85046.5965682239,21143.022951377687,1590.2428508296744,0.0,0.8747202065396423,2.6552368581905887,0.0014947306463915918,1.0,1.0,-6.734621763778591,324855.13715751306,1558267.6314589481,4.796807725110372,1558267.6314589481,4.796807725110372,0.7564223381657911,0.09192146220448903,3.3909764963113775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909764963113775,1.2846573339186285,1.2849579572362477,2.639596106120985,5592.987406020097,14235.746197499346,6454.432967964004,0.00047662058527844303,29164.372759344,2973.9383744034917,19292.732071898623,1967.3111686354284,0.6615171267730215,0.6615171267730215,30637.076677383506,30484.863174865135,1.0062452464186047,0.8,4346.025583860637,4324.433322199387,1.0062452464186047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.370686054352,2034.6934298245008,9.015198568862788,5.043261790225634,-0.839092413567907,5.882354203793541,2.5899450424035595,3.5,0.7399842978295884,0.6,0.000233998327599656,1.0001119816945774,0.00023397212700439015,198.90388415457016,0.0,5.236298510091435e-06,14.839669977599126,0.028217136913923527,7.903872375033698e-05,0.00015495960384931902,0.0005254643745307629,0.09192146218680028,0.09192146218680028,0.09192146218680028,0.09201265609126597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.6352864771,595.541412650589,0.0,0.09192146218680028,0.09192146220448903,0.09192146220448903,0.3679419327383878,0.3679419327383878,0.5,9.942813978126134,0.5260989691316809,0.5260989691316809,-6.0254023992456496e-12,0.0005863046699801089,0.4960948884137224,-6.0254023992456496e-12,27951.346601749356,21143.022951377687,0.7564223381657911,0.598435694341257,0.41840322277688125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513558737999877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.5928853612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66907653890775,260.66907653890775,-12.480923461092232,244.92632483836437,276.41182823945115,107291.87472738806,107348.03436180987,-56.159634421814204,0.0,nan,276.41182823945115,3.2618282394511766,270.1147275592322,-3.0352724407677556,263.81762687901505,-9.332373120984926,257.52052619880175,-15.62947380119823,251.22342551858188,-21.9265744814181,244.92632483836437,-28.22367516163561,1.0,1.0,25732.562594343566,25732.562594343566,275.97267595696366,2.8226759569636783,275.97267595696366,275.97267595696366,86958.7026285636,86950.45200037441,8.250628189183772,0.0,8648.866644398773,8648.866644398773,0.9209649681165804,3407.9313787929345,275.97267595696366,2.8226759569636783,1.0,0.002,0.13142602866811096,0.004772252091644059,0.00020270704862220194,0.0017972929511602417,0.10135352431110096,0.10135352431110096,0.0,-2.1755644161181031e-13,1.0,1.0009979283224608,0.4960948884197478,0.09192146220448903,0.0,9.162247565926927e-05,117.9061963482674,0.0,1599278.7925070005,265.91986965247764,0.0005863046760055113,1.0,1286869.7936818853,2585.561979717592,,,,,,,,,,,,,,,,,,,3.0,14235.746197499346,1590.2428508296744,0.3679419327383878,6.175450102142607,2.5899450424035595
2865.0,-29.978882043728618,5.044395251207961,35.040898365843724,30.52942076409238,5.0127207227006885,-26.479721767084403,-39.980417385790474,1.5135604460654888,-7.2298642738418835,-7.2304330000865,40.08682928113701,35582.82496323225,15313.984681874052,15313.984681874052,50896.8096451063,86969.71972031865,86950.5121942086,15313.984681874052,102264.49687608265,102264.49687608265,102264.49687608265,130216.33774544526,125758.98139680616,4457.356348639097,0.0,98896.06552364564,47509.422905640364,57096.26957556141,27951.840869362608,85048.11044492402,21143.410255961586,1590.2570770689854,0.0,0.8747206315447671,2.6552653141547435,0.0014947306463915918,1.0,1.0,-6.741875650806492,324858.7969761238,1558280.4638921677,4.796793186446162,1558280.4638921677,4.796793186446162,0.7564228186178753,0.09192469304937753,3.3909573340534873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3909573340534873,1.2846567484656746,1.284957337985768,2.639582392809181,5592.958349157937,14235.72541619513,6454.436281188584,0.0004766253818052744,29164.64460655042,2973.966095103876,19292.741975348614,1967.3121785062804,0.661511300261668,0.661511300261668,30636.93817429528,30484.863174865135,1.0062395601713148,0.8,4346.00593649117,4324.433322199387,1.0062395601713148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.5356283508524,2034.6934298245008,9.015992615205107,5.044395251207961,-0.8380962047380116,5.8824914559459724,2.5903642729400023,3.5,0.7401040779828578,0.6,0.00023397212700439015,1.0001118392421295,0.00023394596266522642,198.90477155836487,0.0,5.211400165539613e-06,14.769108069139262,0.02822234831408907,7.90306052609129e-05,0.00015494152174347724,0.0005254000895054521,0.09192469299727013,0.09192469299727013,0.09192469299727013,0.09201451004103067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488061.0808084876,595.5451851391873,0.0,0.09192469299727013,0.09192469304937753,0.09192469304937753,0.3679523313844212,0.3679523313844212,0.5,9.945508490577414,0.5184856828090574,0.5184856828090574,5.871925168321468e-11,0.0005687262446372188,0.48855734928002903,5.871925168321468e-11,27951.840869362608,21143.410255961586,0.7564228186178753,0.5984472715365777,0.418384662246849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513623192438008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.52232345274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6686843208314,260.6686843208314,-12.481315679168574,244.925301794043,276.4120668476193,107295.24550835045,107351.70743592716,-56.46192757672695,0.0,nan,276.4120668476193,3.2620668476193373,270.11471383690474,-3.035286163095236,263.8173608261878,-9.332639173812197,257.52000781547576,-15.629992184524212,251.2226548047578,-21.927345195242168,244.925301794043,-28.22469820595697,1.0,1.0,25732.562594343566,25732.562594343566,275.9729665688061,2.822966568806123,275.9729665688061,275.9729665688061,86958.68862176657,86950.5121942086,8.17642755797715,0.0,8648.866644398773,8648.866644398773,0.9209661015845014,3407.912120723755,275.9729665688061,2.822966568806123,1.0,0.002,0.1313357916566268,0.004772672073067275,0.00020256798776162622,0.0017974320120286822,0.1012839938808131,0.1012839938808131,0.0,-2.0969163905260046e-13,1.0,1.000982785936423,0.4885573492213098,0.09192469304937753,0.0,9.023699091441223e-05,116.12317086050348,0.0,1599279.0823780214,265.9201357261581,0.0005687261859179671,1.0,1286868.829332349,2585.6583936802313,,,,,,,,,,,,,,,,,,,3.0,14235.72541619513,1590.2570770689854,0.3679523313844212,6.175450102142607,2.5903642729400023
2866.0,-29.97994911177152,5.045505589639944,35.04108301130658,30.52984740296381,5.012999613125665,-26.48065423928175,-39.98132039615882,1.5137047406600228,-7.229589040538087,-7.230141116965469,40.08712430709688,35581.88217995454,15316.75938790595,15316.75938790595,50898.64156786049,86969.70750068396,86950.63465198284,15316.75938790595,102267.39403988878,102267.39403988878,102267.39403988878,130219.72130511582,125761.03111038118,4458.6901947346305,0.0,98896.44131052446,47508.86631711294,57097.305548235025,27952.327265227043,85049.63281346207,21143.792351315064,1590.2707574708704,0.0,0.8747211103638305,2.655294577559892,0.0014947306463915918,1.0,1.0,-6.748830061945569,324862.56302747654,1558293.207764851,4.796776806914043,1558293.207764851,4.796776806914043,0.7564233257106338,0.09192787715837443,3.390937385144295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390937385144295,1.2846561275944992,1.28495668335539,2.6395681399144366,5592.928148984274,14235.704626633245,6454.440060255724,0.00047663043075952936,29164.92700330888,2973.994891559185,19292.753271233192,1967.313330365945,0.6615052823223028,0.6615052823223028,30636.79398519541,30484.863174865135,1.006233640491521,0.8,4345.985482531952,4324.433322199387,1.006233640491521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.698514215238,2034.6934298245008,9.01676151461283,5.045505589639944,-0.8371114545706595,5.882617044210604,2.5907783033200475,3.5,0.7402223723771565,0.6,0.00023394596266522642,1.0001110485639226,0.0002339199861866876,198.90565268794361,0.0,5.204211904336614e-06,14.748736536889965,0.028227552525993405,7.902253094728256e-05,0.00015492343171794384,0.0005253356564472253,0.0919278771330698,0.0919278771330698,0.0919278771330698,0.09201636606887809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488049.708559667,595.5488982272492,0.0,0.0919278771330698,0.09192787715837443,0.09192787715837443,0.3679625904674699,0.3679625904674699,0.5,9.948163160150253,0.5109427885926152,0.5109427885926152,-6.480149750132114e-12,0.0005520764273683199,0.48131105501988714,-6.480149750132114e-12,27952.327265227043,21143.792351315064,0.7564233257106338,0.5984580989255489,0.41836608816402165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451368756486652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.50195192049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6682917626229,260.6682917626229,-12.481708237377063,244.92428298139356,276.4123005438514,107298.7178383179,107355.22872995566,-56.51089163774664,0.0,nan,276.4123005438514,3.2623005438514383,270.11469703136163,-3.035302968638348,263.81709351886667,-9.332906481133307,257.51949000637916,-15.63050999362082,251.2218864938851,-21.92811350611487,244.92428298139356,-28.225717018606417,1.0,1.0,25732.562594343566,25732.562594343566,275.9732726107504,2.8232726107504504,275.9732726107504,275.9732726107504,86958.66696241446,86950.63465198284,8.032310431619408,0.0,8648.866644398773,8648.866644398773,0.920967281580023,3407.8920720700166,275.9732726107504,2.8232726107504504,1.0,0.002,0.131246886698197,0.004773088071779517,0.00020243098466693856,0.0017975690153176423,0.10121549233346928,0.10121549233346928,0.0,-1.541908961621985e-14,1.0,1.0009682282132513,0.4813110550263673,0.09192787715837443,0.0,8.890493825937135e-05,114.40890559629295,0.0,1599279.384388057,265.9204109594619,0.0005520764338484696,1.0,1286867.8369981688,2585.75136767546,,,,,,,,,,,,,,,,,,,3.0,14235.704626633245,1590.2707574708704,0.3679625904674699,6.175450102142607,2.5907783033200475
2867.0,-29.981012083388613,5.04659313428943,35.041264977900234,30.5302471498959,5.013276731594672,-26.48158320189288,-39.98222277788443,1.5138478501075112,-7.229321593726354,-7.229857564337107,40.08741630257614,35580.970269151585,15319.494641791716,15319.494641791716,50900.4649109433,86969.6535303744,86950.7682182563,15319.494641791716,102270.26286004801,102270.26286004801,102270.26286004801,130223.07904239817,125763.07412938995,4460.00491300822,0.0,98896.77937005265,47508.34544832063,57098.25991303558,27952.81618235015,85051.07609538574,21144.175449172162,1590.2848018907862,0.0,0.874721554564913,2.6553230051386114,0.0014947306463915918,1.0,1.0,-6.755659560185279,324866.22162751964,1558305.8208117678,4.796761611610293,1558305.8208117678,4.796761611610293,0.7564238004227612,0.09193102257644174,3.390919149058117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390919149058117,1.2846555118792515,1.284956034123527,2.6395552097057746,5592.900751423702,14235.683953635327,6454.442736858178,0.00047663486835644033,29165.183545447504,2974.021051576992,19292.761271777046,1967.3141461943728,0.6614997379225656,0.6614997379225656,30636.66217609313,30484.863174865135,1.0062282290783044,0.8,4345.966784738532,4324.433322199387,1.0062282290783044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.8593888697085,2034.6934298245008,9.017517719335288,5.04659313428943,-0.836145855434876,5.882738989724306,2.5911872474990423,3.5,0.740339213571155,0.6,0.0002339199861866876,1.0001106231949615,0.0002338941120727274,198.90653044175048,0.0,5.16686841830028e-06,14.642905097462993,0.028232719394411705,7.901446301653332e-05,0.00015490552317015427,0.000525272104812542,0.09193102256216032,0.09193102256216032,0.09193102256216032,0.09201821057258547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488038.509873552,595.552554686877,0.0,0.09193102256216032,0.09193102257644174,0.09193102257644174,0.3679727154615722,0.3679727154615722,0.5,9.950778802435035,0.5034889547310399,0.5034889547310399,-5.9685589803848416e-12,0.0005359706107697093,0.47419800415184454,-5.9685589803848416e-12,27952.81618235015,21144.175449172162,0.7564238004227612,0.5984693815497156,0.4183482667432347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513751482200596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.39612048106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6678991374369,260.6678991374369,-12.482100862563072,244.9232683224778,276.4125299523945,107302.24599704905,107358.76653011925,-56.52053307021076,0.0,nan,276.4125299523945,3.262529952394516,270.1146776264137,-3.0353223735862684,263.81682530042684,-9.333174699573135,257.51897297444737,-15.631027025552612,251.22112064846112,-21.928879351538853,244.9232683224778,-28.226731677522167,1.0,1.0,25732.562594343566,25732.562594343566,275.97357160658987,2.823571606589894,275.97357160658987,275.97357160658987,86958.61736930534,86950.7682182563,7.849151049042121,0.0,8648.866644398773,8648.866644398773,0.92096836025729,3407.8737448034076,275.97357160658987,2.823571606589894,1.0,0.002,0.13115928946782812,0.004773497242464648,0.00020229599495717062,0.0017977040052978006,0.10114799747858531,0.10114799747858531,0.0,2.549713912225471e-13,1.0,1.0009539375991645,0.4741980041578131,0.09193102257644174,0.0,8.759721117943858e-05,112.72594923259781,0.0,1599279.6779555257,265.9206784062736,0.0005359706167382683,1.0,1286866.8729839383,2585.842614846187,,,,,,,,,,,,,,,,,,,3.0,14235.683953635327,1590.2848018907862,0.3679727154615722,6.175450102142607,2.5911872474990423
2868.0,-29.98207081745958,5.0476582312860305,35.041444315659525,30.530668515153252,5.013549620633045,-26.482508773649066,-39.98311709202824,1.5139875768368627,-7.229059819759414,-7.229580126392714,40.08770438421031,35580.02862283483,15322.18836010456,15322.18836010456,50902.21698293938,86969.64634055604,86950.90453200159,15322.18836010456,102273.09289210614,102273.09289210614,102273.09289210614,130226.39393791431,125765.09330305636,4461.300634857946,0.0,98897.15565096364,47507.78625206993,57099.29933210413,27953.301045808174,85052.6003779123,21144.55502111822,1590.2988370143453,0.0,0.8747219799223213,2.655350818707058,0.0014947306463915918,1.0,1.0,-6.762402106286231,324869.8013630351,1558318.2648708017,4.7967470609230745,1558318.2648708017,4.7967470609230745,0.7564242586758467,0.09193412772725244,3.3908993008702852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908993008702852,1.2846549117748975,1.2849554006377513,2.6395409925186604,5592.870626910222,14235.66332713354,6454.446552182844,0.00047663991330331183,29165.46522793566,2974.049775197,19292.772676037792,1967.315309105331,0.6614937401224283,0.6614937401224283,30636.518714676415,30484.863174865135,1.0062223392867715,0.8,4345.94643400488,4324.433322199387,1.0062223392867715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.0182765486998,2034.6934298245008,9.01825988077614,5.0476582312860305,-0.8351981260719121,5.882856357357943,2.591591166117704,3.5,0.7404546188907725,0.6,0.0002338941120727274,1.0001101831277321,0.00023386834372713804,198.90740470317465,0.0,5.146530236074554e-06,14.585266689035286,0.02823786592464778,7.900646796699675e-05,0.00015488764410573065,0.0005252084041115677,0.09193412768207115,0.09193412768207115,0.09193412768207115,0.09202003129700125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488027.47808814165,595.5561566428185,0.0,0.09193412768207115,0.09193412772725244,0.09193412772725244,0.3679827092574012,0.3679827092574012,0.5,9.95335591266084,0.4961241660930682,0.4961241660930682,6.650680006714538e-12,0.0005203066332910566,0.46717802010647347,6.650680006714538e-12,27953.301045808174,21144.55502111822,0.7564242586758467,0.5984792558577482,0.41832969791332525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513815154693386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.338482072635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6675064581914,260.6675064581914,-12.482493541808594,244.9222577555628,276.4127551608187,107305.69804362977,107362.22635895389,-56.52831532409026,0.0,nan,276.4127551608187,3.262755160818699,270.11465567977,-3.0353443202299673,263.8165561987147,-9.333443801285284,257.51845671766745,-15.63154328233253,251.2203572366144,-21.929642763385573,244.9222577555628,-28.227742244437167,1.0,1.0,25732.562594343566,25732.562594343566,275.9738648054138,2.823864805413848,275.9738648054138,275.9738648054138,86958.621477795,86950.90453200159,7.716945793406921,0.0,8648.866644398773,8648.866644398773,0.9209695342879523,3407.8537973746365,275.9738648054138,2.823864805413848,1.0,0.002,0.13107298303648585,0.004773900046831743,0.0002021629934490518,0.0017978370067449885,0.10108149672452589,0.10108149672452589,0.0,1.9404009649059972e-13,1.0,1.0009398334083779,0.4671780200998228,0.09193412772725244,0.0,8.630641348488427e-05,111.06478303319291,0.0,1599279.9654360865,265.92094018024056,0.0005203066266403766,1.0,1286865.929756713,2585.9326578377154,,,,,,,,,,,,,,,,,,,3.0,14235.66332713354,1590.2988370143453,0.3679827092574012,6.175450102142607,2.591591166117704
2869.0,-29.983126587403582,5.048701223577929,35.041621057434604,30.531032289750897,5.013814743520896,-26.48343245430891,-39.98401105692608,1.5141206104429696,-7.228803524334182,-7.2293085467896105,40.08798815590754,35579.13285220097,15324.840924756048,15324.840924756048,50903.97377695702,86969.55769494308,86951.03740692318,15324.840924756048,102275.87833167923,102275.87833167923,102275.87833167923,130229.65824680474,125767.08074735015,4462.577499454596,0.0,98897.45893890099,47507.281693504556,57100.19693932937,27953.77991512552,85053.97685445489,21144.92969579741,1590.3127636026875,0.0,0.8747223894032374,2.6553780445575663,0.0014947306463915918,1.0,1.0,-6.76908171845605,324873.3055390895,1558330.5228302677,4.796733053349518,1558330.5228302677,4.796733053349518,0.7564247039219227,0.09193719224671675,3.3908828990279924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908828990279924,1.2846543427577326,1.2849547983823493,2.639529394147282,5592.846051353037,14235.642750091538,6454.448109748425,0.00047664373359646,29165.69574468357,2974.073281363521,19292.777331705547,1967.31578385132,0.6614886715062268,0.6614886715062268,30636.400163095415,30484.863174865135,1.0062174721708073,0.8,4345.929616858471,4324.433322199387,1.0062174721708073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.1752037514655,2034.6934298245008,9.01898808958701,5.048701223577929,-0.8342679222008007,5.88296914577873,2.5919901256021607,3.5,0.740568607314903,0.6,0.00023386834372713804,1.000109875583735,0.00023384265012945293,198.90827652368708,0.0,5.125514744675968e-06,14.525708786411695,0.028242991439392455,7.899847678712339e-05,0.00015486986694001465,0.0005251455833816363,0.09193719222531037,0.09193719222531037,0.09193719222531037,0.09202182372235221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488016.6095048065,595.559705279896,0.0,0.09193719222531037,0.09193719224671675,0.09193719224671675,0.3679925734689012,0.3679925734689012,0.5,9.955894860187726,0.4888442763457306,0.4888442763457306,-5.286437954055145e-12,0.000505022455456583,0.46022682833358886,-5.286437954055145e-12,27953.77991512552,21144.92969579741,0.7564247039219227,0.59849022537846,0.41831239605743886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513878573885455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.27892417001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66711329816684,260.66711329816684,-12.482886701833138,244.92125097803194,276.41297561830083,107309.195511025,107365.79303704297,-56.59752601794618,0.0,nan,276.41297561830083,3.2629756183008567,270.1146306902488,-3.035369309751161,263.81628576219117,-9.333714237808806,257.51794083414194,-15.632059165858038,251.2195959060864,-21.93040409391358,244.92125097803194,-28.228749021968042,1.0,1.0,25732.562594343566,25732.562594343566,275.97415174829246,2.824151748292479,275.97415174829246,275.97415174829246,86958.53359921934,86951.03740692318,7.496192296166555,0.0,8648.866644398773,8648.866644398773,0.920970504462689,3407.8373135231323,275.97415174829246,2.824151748292479,1.0,0.002,0.1309879549427017,0.004774296583262405,0.0002020319610367796,0.0017979680396004016,0.1010159805183898,0.1010159805183898,0.0,6.37181279961041e-13,1.0,1.0009258668837526,0.4602268283388753,0.09193719224671675,0.0,8.502807715230584e-05,109.41965705262555,0.0,1599280.2469722119,265.9211964756658,0.0005050224607430209,1.0,1286865.0064452062,2586.0217976539516,,,,,,,,,,,,,,,,,,,3.0,14235.642750091538,1590.3127636026875,0.3679925734689012,6.175450102142607,2.5919901256021607
2870.0,-29.98417667046583,5.049722458569787,35.04179522061019,30.53142431834715,5.014074372843992,-26.484351566135913,-39.98490058640016,1.5142492685329285,-7.228551759902302,-7.229041831179304,40.08826723729413,35578.220084587854,15327.451800540251,15327.451800540251,50905.671885128104,86969.53021054894,86951.16258471705,15327.451800540251,102278.6143852573,102278.6143852573,102278.6143852573,130232.86469649216,125769.02911144226,4463.835585049907,0.0,98897.81216646552,47506.74827799896,57101.18209829618,27954.25031123486,85055.43240953104,21145.297769961122,1590.3264384612062,0.0,0.8747227900243014,2.6554047822462614,0.0014947306463915918,1.0,1.0,-6.775716125589156,324876.74698438396,1558342.5782555952,4.796719348862789,1558342.5782555952,4.796719348862789,0.7564251423141471,0.09194021546992472,3.390864391233497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390864391233497,1.284653794051857,1.2849542165390457,2.6395161147180013,5592.81791383588,14235.622197139744,6454.451139552504,0.0004766483443386647,29165.959105338745,2974.100136676515,19292.786387992695,1967.3167073356035,0.6614830089527626,0.6614830089527626,30636.266389674238,30484.863174865135,1.006211980130313,0.8,4345.910640416397,4324.433322199387,1.006211980130313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.3301968155706,2034.6934298245008,9.019701897408085,5.049722458569787,-0.8333545438756982,5.883077002445485,2.5923841919956936,3.5,0.7406811977130553,0.6,0.00023384265012945293,1.0001092846514934,0.0002338170975094384,198.90914365484275,0.0,5.1106692332373595e-06,14.483636606994677,0.028248102108625692,7.899052599733019e-05,0.00015485212413212274,0.0005250825536264842,0.09194021545518122,0.09194021545518122,0.09194021545518122,0.09202358375019089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488005.90100684843,595.5632015943867,0.0,0.09194021545518122,0.09194021546992472,0.09194021546992472,0.36800230921005816,0.36800230921005816,0.5,9.958395909461958,0.4816419519523265,0.4816419519523265,-7.560174708487466e-12,0.0004900712769995152,0.45332570559014584,-7.560174708487466e-12,27954.25031123486,21145.297769961122,0.7564251423141471,0.5984999481282253,0.4182945060261791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513941816050449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.236851990594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6667197623534,260.6667197623534,-12.483280237646568,244.92024823324374,276.41319129146245,107312.59953933526,107369.25116240636,-56.651623071094875,0.0,nan,276.41319129146245,3.2631912914624763,270.1146026798206,-3.0353973201793565,263.8160140681745,-9.333985931825453,257.5174254565318,-15.632574543468195,251.2188368448873,-21.93116315511267,244.92024823324374,-28.229751766756237,1.0,1.0,25732.562594343566,25732.562594343566,275.9744329372204,2.824432937220422,275.9744329372204,275.9744329372204,86958.51020652677,86951.16258471705,7.3476218097202946,0.0,8648.866644398773,8648.866644398773,0.9209715992022073,3407.8187131896643,275.9744329372204,2.824432937220422,1.0,0.002,0.13090419616988153,0.004774687059517075,0.0002019028842324817,0.001798097115245116,0.10095144211624085,0.10095144211624085,0.0,-5.224024338112976e-13,1.0,1.0009120004221823,0.453325705597706,0.09194021546992472,0.0,8.375875596621615e-05,107.78613608584469,0.0,1599280.5236184667,265.9214482400977,0.00049007128455969,1.0,1286864.0996688146,2586.110277401432,,,,,,,,,,,,,,,,,,,3.0,14235.622197139744,1590.3264384612062,0.36800230921005816,6.175450102142607,2.5923841919956936
