time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2871.0,-29.985223271732902,5.050722218804984,35.04196677402414,30.531797068566107,5.014325332597492,-26.485268411304236,-39.98578969677908,1.5143704721674844,-7.228310480563948,-7.228785707588555,40.0885402625704,35577.327855064934,15330.02877155317,15330.02877155317,50907.3566266181,86969.48885884605,86951.24826916764,15330.02877155317,102281.27704072082,102281.27704072082,102281.27704072082,130235.98818884476,125770.91339302335,4465.074795821408,0.0,98898.15046131032,47506.23485257641,57102.128454148784,27954.711148123934,85056.83960227272,21145.658043333708,1590.3399512725398,0.0,0.8747231551942029,2.6554304645819884,0.0014947306463915918,1.0,1.0,-6.782415521929693,324880.0517876137,1558354.372144622,4.796706857099914,1558354.372144622,4.796706857099914,0.7564255603031982,0.09194319826582094,3.3908467583293334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908467583293334,1.2846532799212045,1.2849536694601953,2.639503445269929,5592.791068795706,14235.601722922818,6454.453671264806,0.0004766526750952045,29166.21053970523,2974.1257758465154,19292.793955450186,1967.317479001513,0.6614775659383679,0.6614775659383679,30636.13893978117,30484.863174865135,1.0062067477065513,0.8,4345.892560999037,4324.433322199387,1.0062067477065513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.4832828212172,2034.6934298245008,9.020405747154301,5.050722218804984,-0.8324605444995719,5.883182763304556,2.5927734332575336,3.5,0.7407924095021524,0.6,0.0002338170975094384,1.0001089232083646,0.0002337916321747731,198.9100079174573,0.0,5.082649765230094e-06,14.404229434662087,0.028253184758390924,7.898257969275084e-05,0.00015483451781668755,0.0005250201228162004,0.09194319822763354,0.09194319822763354,0.09194319822763354,0.0920252941152091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.34731161786,595.5666472385551,0.0,0.09194319822763354,0.09194319826582094,0.09194319826582094,0.3680119171777214,0.3680119171777214,0.5,9.960858785789616,0.4744929034301322,0.4744929034301322,1.4722445484949276e-11,0.0004752270245944601,0.44637018565885,1.4722445484949276e-11,27954.711148123934,21145.658043333708,0.7564255603031982,0.598509853700911,0.4182770958975803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514004718084912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.157444818266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6663254474593,260.6663254474593,-12.483674552540663,244.91924931055843,276.41340158435963,107315.96492387788,107372.72869984452,-56.763775966621424,0.0,nan,276.41340158435963,3.2634015843596558,270.1145711296018,-3.035428870398164,263.81574067484087,-9.33425932515911,257.5169102200777,-15.633089779922273,251.2180797653177,-21.93192023468228,244.91924931055843,-28.23075068944155,1.0,1.0,25732.562594343566,25732.562594343566,275.97469896782604,2.824698967826066,275.97469896782604,275.97469896782604,86958.49142907783,86951.24826916764,7.243159910183749,0.0,8648.866644398773,8648.866644398773,0.9209726421888081,3407.80099212098,275.97469896782604,2.824698967826066,1.0,0.002,0.13082171696409994,0.004775070421184796,0.00020177577648004108,0.00179822422279895,0.10088788824002054,0.10088788824002054,0.0,-7.210087561715373e-13,1.0,1.0008980240499443,0.44637018564412756,0.09194319826582094,0.0,8.24791895345545e-05,106.13943616163023,0.0,1599280.7880155211,265.92168951943603,0.0004752270098720146,1.0,1286863.2289016773,2586.199303408587,,,,,,,,,,,,,,,,,,,3.0,14235.601722922818,1590.3399512725398,0.3680119171777214,6.175450102142607,2.5927734332575336
2872.0,-29.986264958581213,5.051700903596223,35.04213579829796,30.532148968800925,5.014567786831999,-26.48618168404121,-39.98667447650803,1.5144845123014747,-7.228067407691242,-7.228528391209745,40.08881039452335,35576.448791417104,15332.557824829666,15332.557824829666,50909.00661624677,86969.43094214679,86951.36302311323,15332.557824829666,102283.92084794289,102283.92084794289,102283.92084794289,130239.08669849884,125772.79119203724,4466.2955064616,0.0,98898.4710978569,47505.7331643078,57103.042148387896,27955.165850555954,85058.20799894385,21146.0138457292,1590.3531730699237,0.0,0.8747235382510917,2.655456258092564,0.0014947306463915918,1.0,1.0,-6.788934043219115,324883.3720083035,1558366.041116696,4.796693753464449,1558366.041116696,4.796693753464449,0.7564259843340784,0.09194613937519992,3.3908301155516867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3908301155516867,1.2846527991157035,1.2849531558264513,2.639491478075461,5592.765711746653,14235.581283455087,6454.455606405294,0.0004766566791225219,29166.448252382048,2974.150015793574,19292.799739714603,1967.3180688323337,0.661472373076449,0.661472373076449,30636.018646359516,30484.863174865135,1.0062018090949412,0.8,4345.875496763647,4324.433322199387,1.0062018090949412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.6344813707794,2034.6934298245008,9.021091295149377,5.051700903596223,-0.8315800382501992,5.883280941846422,2.5931578983594346,3.5,0.7409022566741241,0.6,0.0002337916321747731,1.000108412648275,0.00023376628895231032,198.91086812841903,0.0,5.065309919893871e-06,14.35508831297923,0.028258250068310817,7.897467282640519e-05,0.0001548169593483679,0.0005249580081565871,0.09194613934013696,0.09194613934013696,0.09194613934013696,0.09202699339169612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487984.9592746256,595.5700388384975,0.0,0.09194613934013696,0.09194613937519992,0.09194613937519992,0.3680213959095634,0.3680213959095634,0.5,9.963284409462826,0.4674180794846734,0.4674180794846734,4.5702108764089644e-11,0.00046098351850787367,0.439594347990635,4.5702108764089644e-11,27955.165850555954,21146.0138457292,0.7564259843340784,0.5985196233722546,0.41826003190496147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514067412071043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.10830369658,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66593016867176,260.66593016867176,-12.484069831328213,244.91825428658248,276.41360605076045,107319.30715130377,107376.20968494173,-56.90253363793143,0.0,nan,276.41360605076045,3.2636060507604725,270.11453569792747,-3.035464302072512,263.81546534509084,-9.334534654909135,257.51639499225234,-15.633605007747633,251.21732463941714,-21.932675360582834,244.91825428658248,-28.231745713417496,1.0,1.0,25732.562594343566,25732.562594343566,275.97496955229536,2.8249695522953857,275.97496955229536,275.97496955229536,86958.41278034807,86951.36302311323,7.04975723483949,0.0,8648.866644398773,8648.866644398773,0.9209736266067311,3407.7842661294453,275.97496955229536,2.8249695522953857,1.0,0.002,0.1307404844018071,0.004775448900145285,0.000201650591876096,0.0017983494086424596,0.100825295938048,0.100825295938048,0.0,5.18555684503319e-13,1.0,1.0008844082856467,0.4395943479449329,0.09194613937519992,0.0,8.123254836447511e-05,104.53510841606513,0.0,1599281.055378983,265.92193259230874,0.0004609834728057649,1.0,1286862.354078021,2586.2861569938077,,,,,,,,,,,,,,,,,,,3.0,14235.581283455087,1590.3531730699237,0.3680213959095634,6.175450102142607,2.5931578983594346
2873.0,-29.98730315729819,5.052658806459271,35.0423022599967,30.53252336047592,5.014811652821648,-26.48709167628452,-39.987554925587006,1.514600171789979,-7.227832620071865,-7.228279476107587,40.08907450356384,35575.552723371824,15335.051656132175,15335.051656132175,50910.604379504,86969.40892945536,86951.44119013958,15335.051656132175,102286.49284627175,102286.49284627175,102286.49284627175,130242.1023543018,125774.60472837843,4467.497625923364,0.0,98898.82200423966,47505.20917193059,57104.014258121184,27955.609508030044,85059.62376615123,21146.360939303926,1590.3661085252666,0.0,0.8747238979281148,2.6554812141310564,0.0014947306463915918,1.0,1.0,-6.795508789466339,324886.5838494121,1558377.4499794275,4.796681449615505,1558377.4499794275,4.796681449615505,0.7564263956838354,0.09194903959715556,3.390812072895147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390812072895147,1.2846523104844807,1.2849526345220603,2.639478437256203,5592.7380798155,14235.560907552834,6454.45850170184,0.00047666119174886334,29166.706935721668,2974.1763941531176,19292.808393949734,1967.318951318721,0.6614668031076568,0.6614668031076568,30635.888234528204,30484.863174865135,1.0061964550804279,0.8,4345.856997180241,4324.433322199387,1.0061964550804279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.7838260947879,2034.6934298245008,9.02176583910913,5.052658806459271,-0.8307174142574576,5.883376220716729,2.5935376719694667,3.5,0.7410107634198476,0.6,0.00023376628895231032,1.000108050524857,0.00023374103311100204,198.91172546545758,0.0,5.04104238124333e-06,14.286314108443596,0.02826329111069206,7.896680538748441e-05,0.0001547994835648259,0.0005248959577495456,0.09194903953957381,0.09194903953957381,0.09194903953957381,0.0920286446316402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.72280950134,595.5733808229622,0.0,0.09194903953957381,0.09194903959715556,0.09194903959715556,0.3680307487319654,0.3680307487319654,0.5,9.965672562726068,0.4603965957089713,0.4603965957089713,-1.0743406164692715e-11,0.0004468560356940543,0.43277068664122,-1.0743406164692715e-11,27955.609508030044,21146.360939303926,0.7564263956838354,0.59852844540518,0.41824253562627234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514129812184953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.039529492045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6655345466858,260.6655345466858,-12.484465453314158,244.91726306778597,276.41380602558576,107322.64332893568,107379.5952673691,-56.95193843342688,0.0,nan,276.41380602558576,3.2638060255857795,270.11449743402767,-3.0355025659723083,263.81518884246645,-9.334811157533522,257.51588025090354,-15.634119749096442,251.21657165934562,-21.93342834065436,244.91726306778597,-28.23273693221401,1.0,1.0,25732.562594343566,25732.562594343566,275.97522750523217,2.825227505232192,275.97522750523217,275.97522750523217,86958.41627867654,86951.44119013958,6.975088536957628,0.0,8648.866644398773,8648.866644398773,0.9209746938243543,3407.766133259623,275.97522750523217,2.825227505232192,1.0,0.002,0.13066050750617403,0.004775820743334576,0.0002015273403810759,0.00179847265936416,0.10076367019053795,0.10076367019053795,0.0,-2.5476409176716786e-13,1.0,1.0008706958516742,0.4327706866519634,0.09194903959715556,0.0,7.997688153534027e-05,102.91917036299736,0.0,1599281.3131076973,265.9221673799281,0.00044685604643746046,1.0,1286861.5078160972,2586.373505301806,,,,,,,,,,,,,,,,,,,3.0,14235.560907552834,1590.3661085252666,0.3680307487319654,6.175450102142607,2.5935376719694667
2874.0,-29.988336714457123,5.053596284399388,35.042466272927,30.5328776705079,5.0150469180637645,-26.487998351206446,-39.988431113865204,1.5147085548133086,-7.227598948508046,-7.228032327844513,40.089336771052096,35574.66838554489,15337.502647029762,15337.502647029762,50912.171032574646,86969.37177365742,86951.55514113154,15337.502647029762,102289.0577881613,102289.0577881613,102289.0577881613,130245.11169822587,125776.42986688872,4468.681831337148,0.0,98899.15654334205,47504.69541573176,57104.95680845587,27956.053910064576,85061.01071852044,21146.708276685025,1590.3791546432572,0.0,0.8747242549219901,2.65550598612883,0.0014947306463915918,1.0,1.0,-6.801871241405593,324889.77291807,1558388.7793533262,4.7966692375580475,1558388.7793533262,4.7966692375580475,0.7564267955954939,0.09195190171969465,3.390794965914268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390794965914268,1.2846518557064721,1.284952147191082,2.639466055221287,5592.711843769317,14235.540566806585,6454.460838414143,0.0004766653980709628,29166.952746337945,2974.2014598601913,19292.81537853918,1967.3196635486308,0.6614614679266242,0.6614614679266242,30635.76458560697,30484.863174865135,1.0061913787202086,0.8,4345.8394569501215,4324.433322199387,1.0061913787202086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.9313383239376,2034.6934298245008,9.022424789316437,5.053596284399388,-0.829869273714599,5.883465558113987,2.593912807505813,3.5,0.7411179450016608,0.6,0.00023374103311100204,1.0001075683414897,0.00023371589268004664,198.91257897600514,0.0,5.023682972711075e-06,14.237117544663187,0.02826831479366477,7.895897674117097e-05,0.00015478205636983107,0.0005248342175526817,0.09195190170516813,0.09195190170516813,0.09195190170516813,0.09203029563019832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.65265632863,595.57666860472,0.0,0.09195190170516813,0.09195190171969465,0.09195190171969465,0.36803997441704434,0.36803997441704434,0.5,9.968024381795706,0.4534581598995828,0.4534581598995828,1.0913936421275139e-11,0.0004333793364708072,0.42616108643892403,1.0913936421275139e-11,27956.053910064576,21146.708276685025,0.7564267955954939,0.5985371041622184,0.41822531950939035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514192003859279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.99033292826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6651382839794,260.6651382839794,-12.484861716020589,244.91627568585545,276.4140008821035,107325.94705958197,107382.99123352997,-57.04417394801128,0.0,nan,276.4140008821035,3.2640008821035167,270.11445584285536,-3.0355441571446136,263.8149108036045,-9.335089196395472,257.5153657643525,-15.634634235647468,251.21582072510483,-21.934179274895143,244.91627568585545,-28.233724314144524,1.0,1.0,25732.562594343566,25732.562594343566,275.97548782874657,2.8254878287465885,275.97548782874657,275.97548782874657,86958.36807751791,86951.55514113154,6.812936386369984,0.0,8648.866644398773,8648.866644398773,0.9209757056942265,3407.7489407438397,275.97548782874657,2.8254878287465885,1.0,0.002,0.13058174699680505,0.0047761873000531805,0.0002014059641551682,0.0017985940360092589,0.1007029820775841,0.1007029820775841,0.0,1.6442706571306864e-13,1.0,1.0008574131475036,0.4261610864280101,0.09195190171969465,0.0,7.876049669490652e-05,101.35378535413649,0.0,1599281.570432703,265.92240105149193,0.00043337932555687075,1.0,1286860.6675596435,2586.4582158315593,,,,,,,,,,,,,,,,,,,3.0,14235.540566806585,1590.3791546432572,0.36803997441704434,6.175450102142607,2.593912807505813
2875.0,-29.989369137446683,5.054513588890974,35.042627767410195,30.533224122505658,5.01527757209939,-26.488904466493587,-39.98930712752042,1.51481290114372,-7.227376721334849,-7.227796592542157,40.089592130776815,35573.79088879238,15339.923460881504,15339.923460881504,50913.71434967388,86969.33135946753,86951.61210253712,15339.923460881504,102291.53556341863,102291.53556341863,102291.53556341863,130248.0211923116,125778.17347777882,4469.847714532781,0.0,98899.48691314695,47504.188411976174,57105.88722352308,27956.485628892966,85062.37285241604,21147.045517060003,1590.3919090125114,0.0,0.8747245752035497,2.6555296227755414,0.0014947306463915918,1.0,1.0,-6.808363306135448,324892.814742057,1558399.8103874668,4.796658281361904,1558399.8103874668,4.796658281361904,0.7564271774991839,0.0919547239232999,3.3907781570738162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907781570738162,1.2846514195707917,1.2849516786550816,2.6394538669538012,5592.686018293067,14235.520284439592,6454.463030680255,0.00047666951805713965,29167.194765255746,2974.2261389216246,19292.821931369293,1967.3203317513417,0.6614562040210701,0.6614562040210701,30635.64309151735,30484.863174865135,1.0061863908307846,0.8,4345.822222393857,4324.433322199387,1.0061863908307846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.0770471029687,2034.6934298245008,9.023075446504992,5.054513588890974,-0.829040059481966,5.88355364837294,2.5942833780285137,3.5,0.7412238222938611,0.6,0.00023371589268004664,1.000107451204705,0.00023369078232395745,198.91343155640595,0.0,5.000747957906493e-06,14.172119712707,0.028273315541622674,7.895115037239503e-05,0.0001547647423076516,0.000524772907701943,0.09195472388998181,0.09195472388998181,0.09195472388998181,0.09203188655129066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.72722570377,595.5799089574148,0.0,0.09195472388998181,0.0919547239232999,0.0919547239232999,0.3680490771636257,0.3680490771636257,0.5,9.970339262749677,0.44656606376383934,0.44656606376383934,-3.7061909097246826e-11,0.0004198712073275601,0.41943328640672917,-3.7061909097246826e-11,27956.485628892966,21147.045517060003,0.7564271774991839,0.5985456629338288,0.4182083063978619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514253917993825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.925335096304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6647411809508,260.6647411809508,-12.485258819049193,244.91529159715867,276.4141907647413,107329.22820306964,107386.39334592588,-57.165142856261454,0.0,nan,276.4141907647413,3.264190764741329,270.11441093122954,-3.0355890687704346,263.8146310977084,-9.335368902291577,257.514851264191,-15.635148735808968,251.21507143067595,-21.93492856932403,244.91529159715867,-28.234708402841306,1.0,1.0,25732.562594343566,25732.562594343566,275.9757301500454,2.8257301500454446,275.9757301500454,275.9757301500454,86958.35769063018,86951.61210253712,6.7455880930501735,0.0,8648.866644398773,8648.866644398773,0.9209766999265575,3407.7320478591855,275.9757301500454,2.8257301500454446,1.0,0.002,0.1305042248739445,0.004776546759197217,0.00020128649315961686,0.0017987135069611009,0.10064324657980843,0.10064324657980843,0.0,1.2071767196975003e-13,1.0,1.0008438923197258,0.4194332864437911,0.0919547239232999,0.0,7.752211154773136e-05,99.76009408642877,0.0,1599281.8141796172,265.9226232786651,0.0004198712443894692,1.0,1286859.8661042042,2586.544245664069,,,,,,,,,,,,,,,,,,,3.0,14235.520284439592,1590.3919090125114,0.3680490771636257,6.175450102142607,2.5942833780285137
2876.0,-29.990394350838557,5.05541112078548,35.042786872430185,30.53357427651065,5.015501094734161,-26.48980480627818,-39.99017853112889,1.514911550184163,-7.2271502841664415,-7.2275573796926,40.08984617512966,35572.917741676036,15342.29617246703,15342.29617246703,50915.21391414307,86969.3136571238,86951.72160297715,15342.29617246703,102294.01777544418,102294.01777544418,102294.01777544418,130250.93350222852,125779.93753781234,4470.99596441618,0.0,98899.83317874276,47503.6775182163,57106.83962280718,27956.915726784337,85063.75534959152,21147.381697574103,1590.4045301899587,0.0,0.8747249199633462,2.6555535962872985,0.0014947306463915918,1.0,1.0,-6.814586493166644,324895.901462967,1558410.7846592858,4.796646487819484,1558410.7846592858,4.796646487819484,0.7564275653381067,0.09195750676127573,3.3907608012000727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907608012000727,1.2846510100204704,1.2849512367493134,2.639441198233318,5592.659174794568,14235.499990341887,6454.465635886409,0.00047667386245404015,29167.446180143317,2974.251776105328,19292.82971850483,1967.3211258181775,0.6614507694416882,0.6614507694416882,30635.517643351515,30484.863174865135,1.006181240613592,0.8,4345.804426931715,4324.433322199387,1.006181240613592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.2209691834828,2034.6934298245008,9.02370718309341,5.05541112078548,-0.8282224027145082,5.883633523499988,2.594649425357474,3.5,0.7413284072449926,0.6,0.00023369078232395745,1.0001067017125609,0.00023366584977761918,198.91427818946116,0.0,4.994787097304053e-06,14.155226633759685,0.02827831032871998,7.89433659016246e-05,0.00015474741642233287,0.0005247114736918307,0.09195750675300444,0.09195750675300444,0.09195750675300444,0.09203348402930872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487944.9669236258,595.5830955204661,0.0,0.09195750675300444,0.09195750676127573,0.09195750676127573,0.3680580542042297,0.3680580542042297,0.5,9.972618581885186,0.4397586493341805,0.4397586493341805,1.4267698134062812e-11,0.0004070955261568088,0.4129708865259545,1.4267698134062812e-11,27956.915726784337,21147.381697574103,0.7564275653381067,0.5985535637933432,0.41819124485487297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514315764690724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.90844201736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6643433974957,260.6643433974957,-12.485656602504264,244.9143113833923,276.4143754115983,107332.45951332952,107389.72260742108,-57.26309409156349,0.0,nan,276.4143754115983,3.264375411598337,270.11436260596037,-3.035637394039611,263.8143498003161,-9.335650199683869,257.51433699467333,-15.635663005326649,251.21432418903402,-21.93567581096596,244.9143113833923,-28.23568861660769,1.0,1.0,25732.562594343566,25732.562594343566,275.97598202356426,2.825982023564279,275.97598202356426,275.97598202356426,86958.3179656044,86951.72160297715,6.596362627242343,0.0,8648.866644398773,8648.866644398773,0.9209777265127808,3407.714605206073,275.97598202356426,2.825982023564279,1.0,0.002,0.13042789236690575,0.004776901970575853,0.0002011688583161779,0.001798831141650919,0.10058442915808895,0.10058442915808895,0.0,-3.290336753059009e-14,1.0,1.0008309044941606,0.4129708865116868,0.09195750676127573,0.0,7.633249550988226e-05,98.22916287156521,0.0,1599282.0639360072,265.92284971583354,0.00040709551188911064,1.0,1286859.0528243391,2586.6270751715347,,,,,,,,,,,,,,,,,,,3.0,14235.499990341887,1590.4045301899587,0.3680580542042297,6.175450102142607,2.594649425357474
2877.0,-29.99141567678605,5.056289199616983,35.04294360804826,30.533898586314194,5.015728418966884,-26.49070126721123,-39.991049306094624,1.5150140093931859,-7.226927265540269,-7.2273218926955884,40.09009601959697,35572.076574055194,15344.630540064618,15344.630540064618,50916.70711411981,86969.24396878945,86951.82583950821,15344.630540064618,102296.45637957283,102296.45637957283,102296.45637957283,130253.79467472382,125781.66793980692,4472.126734916892,0.0,98900.13414362827,47503.206068224885,57107.69786155931,27957.338295150992,85065.0361567103,21147.712042347634,1590.4169157830684,0.0,0.8747252602959308,2.655577195163591,0.0014947306463915918,1.0,1.0,-6.820755450935906,324898.94012824295,1558421.5775594874,4.796634845728807,1558421.5775594874,4.796634845728807,0.7564279481503988,0.09196025080659222,3.3907453537089314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3907453537089314,1.2846505822825673,1.2849507768801691,2.6394300523993492,5592.635558109851,14235.479806262354,6454.466961978827,0.00047667750111508574,29167.667821308783,2974.274377214317,19292.83368228381,1967.3215300111467,0.6614458790630221,0.6614458790630221,30635.405988857263,30484.863174865135,1.006176656693725,0.8,4345.788588172238,4324.433322199387,1.006176656693725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.3631391902518,2034.6934298245008,9.024325561051652,5.056289199616983,-0.8274195315242903,5.883708731141273,2.5950110367938017,3.5,0.741431724798229,0.6,0.00023366584977761918,1.0001062979863053,0.00023364101420829048,198.91512161854013,0.0,4.959439458302584e-06,14.055051424829523,0.02828326976817828,7.893558775549369e-05,0.0001547302620221255,0.0005246509170296875,0.09196025078611778,0.09196025078611778,0.09196025078611778,0.09203505443917259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.3560949782,595.5862332445939,0.0,0.09196025078611778,0.09196025080659222,0.09196025080659222,0.3680669107053611,0.3680669107053611,0.5,9.974862692738263,0.4330332186905821,0.4330332186905821,-1.517719283583574e-11,0.0003946271553445513,0.4065664417597077,-1.517719283583574e-11,27957.338295150992,21147.712042347634,0.7564279481503988,0.5985621051205923,0.41817505970987723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514377179998912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.80826680843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66394575633063,260.66394575633063,-12.486054243669344,244.91333504604856,276.4145564666123,107335.8101654247,107393.052776007,-57.24261058229748,0.0,nan,276.4145564666123,3.264556466612305,270.11431218250226,-3.035687817497717,263.81406789838604,-9.335932101613935,257.51382361427227,-15.636176385727708,251.21357933016213,-21.936420669837844,244.91333504604856,-28.23666495395142,1.0,1.0,25732.562594343566,25732.562594343566,275.97622956260636,2.826229562606386,275.97622956260636,275.97622956260636,86958.24901434744,86951.82583950821,6.42317483923398,0.0,8648.866644398773,8648.866644398773,0.9209786402173027,3407.699080477476,275.97622956260636,2.826229562606386,1.0,0.002,0.1303527389681331,0.00477725169666187,0.00020105304045302762,0.0017989469597670567,0.1005265202265138,0.1005265202265138,0.0,2.2008436739717752e-13,1.0,1.00081803269117,0.4065664417748849,0.09196025080659222,0.0,7.515338817564015e-05,96.71175775543131,0.0,1599282.3100823106,265.9230727344597,0.0003946271705217441,1.0,1286858.252210896,2586.7091589133765,,,,,,,,,,,,,,,,,,,3.0,14235.479806262354,1590.4169157830684,0.3680669107053611,6.175450102142607,2.5950110367938017
2878.0,-29.99243348343572,5.0571480673941736,35.043097994305704,30.534230300132208,5.015948292106892,-26.491595305879166,-39.991912118252344,1.515110114567892,-7.226714732023709,-7.227097125774807,40.09034170346656,35571.2117343041,15346.935866590036,15346.935866590036,50918.14760089414,86969.20361077035,86951.91044058317,15346.935866590036,102298.84630717321,102298.84630717321,102298.84630717321,130256.60522652273,125783.36495621593,4473.240270306806,0.0,98900.45776813125,47502.70436196402,57108.61489574137,27957.758919349522,85066.37381509089,21148.04004886414,1590.429503956592,0.0,0.8747255570983832,2.655599724192524,0.0014947306463915918,1.0,1.0,-6.826912545328355,324901.84048565663,1558432.190783899,4.796624692720689,1558432.190783899,4.796624692720689,0.7564282999174019,0.09196295970559507,3.39072907353695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39072907353695,1.2846501840635303,1.2849503466613972,2.639418197731926,5592.610439492102,14235.45966588751,6454.468922652422,0.00047668147568460164,29167.903310235823,2974.298390402005,19292.839542868394,1967.3221276244585,0.661440739763355,0.661440739763355,30635.288315634254,30484.863174865135,1.0061718256824557,0.8,4345.771895625389,4324.433322199387,1.0061718256824557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.5035823556643,2034.6934298245008,9.024935922410888,5.0571480673941736,-0.8266346290192574,5.883782696413431,2.5953682757759475,3.5,0.7415337930788422,0.6,0.00023364101420829048,1.0001059325686799,0.0002336162666370802,198.9159621475963,0.0,4.94017029348513e-06,14.000442611736858,0.028288209938471767,7.892788143548741e-05,0.00015471313277280307,0.0005245903173507257,0.09196295969955151,0.09196295969955151,0.09196295969955151,0.09203659492766858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487925.89417736407,595.5893223156994,0.0,0.09196295969955151,0.09196295970559507,0.09196295970559507,0.3680756477458471,0.3680756477458471,0.5,9.977071750978954,0.42638046070703695,0.42638046070703695,-7.844391802791506e-12,0.0003823937511242548,0.40018458044647787,-7.844391802791506e-12,27957.758919349522,21148.04004886414,0.7564282999174019,0.5985696264845509,0.4181583173114371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514438362923598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.75365799534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.663547874152,260.663547874152,-12.486452125847961,244.9123624204666,276.4147333278372,107339.0731808572,107396.35048714119,-57.27730628396323,0.0,nan,276.4147333278372,3.2647333278372344,270.11425914636516,-3.0357408536348203,263.81378496488844,-9.336215035111536,257.5133107834133,-15.63668921658666,251.21283660194132,-21.937163398058658,244.9123624204666,-28.237637579533384,1.0,1.0,25732.562594343566,25732.562594343566,275.9764641112799,2.826464111279904,275.9764641112799,275.9764641112799,86958.22736176469,86951.91044058317,6.316921181511134,0.0,8648.866644398773,8648.866644398773,0.9209796031716863,3407.682718904635,275.9764641112799,2.826464111279904,1.0,0.002,0.13027876069167213,0.004777594707213226,0.000200939030550053,0.0017990609697537724,0.1004695152750265,0.1004695152750265,0.0,3.038255411147439e-13,1.0,1.0008052057754584,0.40018458045432226,0.09196295970559507,0.0,7.397826653564099e-05,95.19948624380653,0.0,1599282.5441603386,265.92328526797627,0.0003823937589686466,1.0,1286857.4880426761,2586.790836754661,,,,,,,,,,,,,,,,,,,3.0,14235.45966588751,1590.429503956592,0.3680756477458471,6.175450102142607,2.5953682757759475
2879.0,-29.993446904991547,5.057988067920565,35.043250088932915,30.534566030278825,5.016161211537857,-26.492486093338155,-39.992774406541116,1.5152003998906687,-7.226502218331689,-7.226872823600092,40.09058435442688,35570.3550432567,15349.199936690551,15349.199936690551,50919.55497994725,86969.18578043513,86952.0120629123,15349.199936690551,102301.21199960285,102301.21199960285,102301.21199960285,130259.38548987274,125785.0487538617,4474.336736011042,0.0,98900.79801912738,47502.2047005085,57109.54813179876,27958.1734902699,85067.72162206865,21148.363536030705,1590.441842947105,0.0,0.8747258630996912,2.655622201384252,0.0014947306463915918,1.0,1.0,-6.832934396773624,324904.734866401,1558442.6730439817,4.796614225042933,1558442.6730439817,4.796614225042933,0.7564286538028255,0.09196563040519837,3.390712215130687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390712215130687,1.2846498128833896,1.2849499436009113,2.6394058373933453,5592.58424941785,14235.439561971736,6454.471338171498,0.0004766856902877112,29168.14867914571,2974.3234110675626,19292.846763016558,1967.3228638746727,0.6614354231131002,0.6614354231131002,30635.166462809804,30484.863174865135,1.0061668230847725,0.8,4345.75461018076,4324.433322199387,1.0061668230847725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.642314918916,2034.6934298245008,9.025531002045177,5.057988067920565,-0.8258625777438988,5.883850645664464,2.595721182888095,3.5,0.7416346236823129,0.6,0.0002336162666370802,1.0001054770247595,0.00023359162808714084,198.91679906156196,0.0,4.922686938109672e-06,13.950894782602811,0.028293132625409875,7.8920180489394e-05,0.0001546960861476862,0.0005245299089338686,0.09196563039831028,0.09196563039831028,0.09196563039831028,0.09203812018077787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.58330234844,595.5923620970029,0.0,0.09196563039831028,0.09196563040519837,0.09196563040519837,0.3680842656145335,0.3680842656145335,0.5,9.979246445192391,0.419809213642111,0.419809213642111,2.8421709430404007e-12,0.0003706052684151473,0.3939384268264803,2.8421709430404007e-12,27958.1734902699,21148.363536030705,0.7564286538028255,0.5985766870090649,0.4181416213459381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514499335513389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.7041101662,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.663149561265,260.663149561265,-12.486850438734962,244.91139352598788,276.41490559654187,107342.26942102918,107399.60872973812,-57.33930870892712,0.0,nan,276.41490559654187,3.264905596541894,270.114203182434,-3.035796817565995,263.81350076831956,-9.33649923168042,257.5127983542078,-15.637201645792175,251.21209594009932,-21.93790405990066,244.91139352598788,-28.2386064740121,1.0,1.0,25732.562594343566,25732.562594343566,275.97670016324025,2.8267001632402753,275.97670016324025,275.97670016324025,86958.2019926085,86952.0120629123,6.1899296962074,0.0,8648.866644398773,8648.866644398773,0.9209806003253741,3407.6657762063405,275.97670016324025,2.8267001632402753,1.0,0.002,0.13020593267094388,0.0047779329282328226,0.00020082679448049962,0.0017991732055169605,0.10041339724024981,0.10041339724024981,0.0,-2.5400688496990398e-15,1.0,1.000792651224289,0.3939384268236381,0.09196563040519837,0.0,7.282801107281807e-05,93.71921585046103,0.0,1599282.778841145,265.9234977816683,0.00037060526557297635,1.0,1286856.725453543,2586.870854383939,,,,,,,,,,,,,,,,,,,3.0,14235.439561971736,1590.441842947105,0.3680842656145335,6.175450102142607,2.595721182888095
2880.0,-29.994456346824467,5.058809506346365,35.043399911113106,30.53490169057625,5.016373615765953,-26.49337335056577,-39.99363613603634,1.5152906195113864,-7.2262930491202155,-7.226652155577595,40.090822975701535,35569.51090322272,15351.427388797376,15351.427388797376,50920.938292020095,86969.16950954714,86952.10857469679,15351.427388797376,102303.53596349416,102303.53596349416,102303.53596349416,130262.11668417312,125786.70038442925,4475.4162997438625,0.0,98901.13829069387,47501.716146486666,57110.469049119114,27958.58072067897,85069.04976979809,21148.68134001899,1590.4539511046853,0.0,0.8747261645234192,2.655644313268943,0.0014947306463915918,1.0,1.0,-6.838901896943639,324907.5823712868,1558452.9812771603,4.796603913959276,1558452.9812771603,4.796603913959276,0.7564290030064659,0.09196826357823182,3.3906953552579604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906953552579604,1.2846494417856924,1.2849495407629679,2.639393475736708,5592.5580565507935,14235.41951197712,6454.473777085955,0.0004766899097163387,29168.394069177466,2974.348433886951,19292.85405309508,1967.323607255799,0.6614301084707996,0.6614301084707996,30635.044599264555,30484.863174865135,1.0061618200519278,0.8,4345.7373232153295,4324.433322199387,1.0061618200519278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.779365341536,2034.6934298245008,9.026113381681718,5.058809506346365,-0.8251046906693222,5.883914197015687,2.59606982982588,3.5,0.7417342370931086,0.6,0.00023359162808714084,1.0001050636634747,0.00023356708867313772,198.91763269512762,0.0,4.901021487453928e-06,13.889494895444432,0.028298033646897328,7.891248522775521e-05,0.00015467914285938563,0.0005244698512486014,0.09196826356457441,0.09196826356457441,0.09196826356457441,0.09203961894619815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.4170489267,595.5953546287232,0.0,0.09196826356457441,0.09196826357823182,0.09196826357823182,0.36809276673848434,0.36809276673848434,0.5,9.981387107077406,0.4133159362742731,0.4133159362742731,-4.757794158649631e-11,0.0003591064573811309,0.3877502586339574,-4.757794158649631e-11,27958.58072067897,21148.68134001899,0.7564290030064659,0.5985836027299609,0.41812517007626077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560045896345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.64271027905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66275121093844,260.66275121093844,-12.487248789061539,244.91042836695462,276.4150740549221,107345.48009838119,107402.82479664646,-57.344698265287455,0.0,nan,276.4150740549221,3.265074054922138,270.1141449173306,-3.0358550826694,263.81321577973364,-9.336784220266338,257.5122866421405,-15.637713357859468,251.21135750454906,-21.93864249545092,244.91042836695462,-28.239571633045358,1.0,1.0,25732.562594343566,25732.562594343566,275.9769319901566,2.826931990156595,275.9769319901566,275.9769319901566,86958.18963099958,86952.10857469679,6.081056302791694,0.0,8648.866644398773,8648.866644398773,0.9209815975631335,3407.64883203425,275.9769319901566,2.826931990156595,1.0,0.002,0.13013424437613516,0.004778265840078595,0.00020071631470361588,0.0017992836851732346,0.10035815735180793,0.10035815735180793,0.0,-1.231497542830695e-13,1.0,1.00078021279997,0.38775025868153534,0.09196826357823182,0.0,7.168828575931853e-05,92.25249888259873,0.0,1599283.0099747041,265.92370695087976,0.0003591065049590725,1.0,1286855.9752191748,2586.950125368595,,,,,,,,,,,,,,,,,,,3.0,14235.41951197712,1590.4539511046853,0.36809276673848434,6.175450102142607,2.59606982982588
2881.0,-29.99546335451433,5.0596126677714315,35.043547508749754,30.53519376497718,5.016581659586792,-26.494258853103474,-39.994490042421944,1.5153771581807407,-7.226088601910078,-7.226436560853411,40.091058434251856,35568.67636284896,15353.620628837916,15353.620628837916,50922.296991686875,86969.08826591523,86952.20850432658,15353.620628837916,102305.8291331645,102305.8291331645,102305.8291331645,130264.81440701372,125788.33509609266,4476.479310921051,0.0,98901.4207155953,47501.24468068003,57111.306705461415,27958.98527384922,85070.29197931063,21148.996702996803,1590.4660858550903,0.0,0.8747264499862193,2.655665915821537,0.0014947306463915918,1.0,1.0,-6.84477989404877,324910.3644306805,1558463.1529354579,4.796594148870112,1558463.1529354579,4.796594148870112,0.7564293373257012,0.09197086150492156,3.3906811788963123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906811788963123,1.2846490876998844,1.284949155068267,2.639383168026997,5592.536215750807,14235.399507928902,6454.474448501309,0.0004766931692744568,29168.59931601954,2974.3693632402033,19292.856060000504,1967.323811903199,0.6614255230762751,0.6614255230762751,30634.942132104887,30484.863174865135,1.006157613329606,0.8,4345.722787726121,4324.433322199387,1.006157613329606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.9147577175315,2034.6934298245008,9.026684352742661,5.0596126677714315,-0.8243614694547743,5.883974137226206,2.5964142771975305,3.5,0.7418326506278659,0.6,0.00023356708867313772,1.000104811167891,0.00023354261079934754,198.91846432463055,0.0,4.881322141227815e-06,13.833666948239628,0.028302914969038556,7.890486051090769e-05,0.00015466222816223,0.0005244103061158405,0.09197086149778143,0.09197086149778143,0.09197086149778143,0.09204109993115694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487898.3970821199,595.5982994129533,0.0,0.09197086149778143,0.09197086150492156,0.09197086150492156,0.36810115212037753,0.36810115212037753,0.5,9.98349426049501,0.40690447872941604,0.40690447872941604,2.0122570276726037e-11,0.00034795894333683464,0.38165666680464483,2.0122570276726037e-11,27958.98527384922,21148.996702996803,0.7564293373257012,0.5985908336140582,0.4181092545385806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514620518350747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.58688233184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66235265486466,260.66235265486466,-12.487647345135315,244.90946664499714,276.4152386647323,107348.74276855211,107406.11708519336,-57.37431664125648,0.0,nan,276.4152386647323,3.265238664732351,270.1140842607864,-3.0359157392135785,263.8129298568372,-9.337070143162805,257.51177545289005,-15.638224547109928,251.21062104894483,-21.939378951055147,244.90946664499714,-28.24053335500284,1.0,1.0,25732.562594343566,25732.562594343566,275.97715913895297,2.827159138952993,275.97715913895297,275.97715913895297,86958.10899391113,86952.20850432658,5.900489584542811,0.0,8648.866644398773,8648.866644398773,0.9209824360729219,3407.6345847907937,275.97715913895297,2.827159138952993,1.0,0.002,0.13006367851862427,0.004778593256946548,0.00020060756396757715,0.001799392435896488,0.10030378198378857,0.10030378198378857,0.0,-1.3593466630101858e-13,1.0,1.0007679640658391,0.38165666678452226,0.09197086150492156,0.0,7.056584895685321e-05,90.80803265266961,0.0,1599283.2360187662,265.9239113980899,0.00034795892321426436,1.0,1286855.2422318803,2587.0281785046386,,,,,,,,,,,,,,,,,,,3.0,14235.399507928902,1590.4660858550903,0.36810115212037753,6.175450102142607,2.5964142771975305
2882.0,-29.996464854791846,5.060397838800414,35.04369290849426,30.535507981572323,5.016785291060888,-26.495139840208807,-39.995343250315614,1.5154602764777023,-7.22588832295412,-7.226225425683846,40.0912902128538,35567.842216843856,15355.779476372027,15355.779476372027,50923.621693215886,86969.05532213846,86952.30499310666,15355.779476372027,102308.0844694787,102308.0844694787,102308.0844694787,130267.46871524565,125789.94282211001,4477.525893135634,0.0,98901.74225476175,47500.763703955796,57112.19838978439,27959.38424576695,85071.58263555134,21149.307592537905,1590.4780924211655,0.0,0.8747267249155753,2.655687070873031,0.0014947306463915918,1.0,1.0,-6.850596750691807,324913.0889607669,1558473.1656714983,4.796584744111934,1558473.1656714983,4.796584744111934,0.7564296626360758,0.09197342364376125,3.3906653536857143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906653536857143,1.2846487494847978,1.2849487853270734,2.6393715442026657,5592.51158626187,14235.37951899662,6454.476270812628,0.0004766970473438883,29168.830284962736,2974.3929155178107,19292.861507010988,1967.3243673436891,0.6614204724197302,0.6614204724197302,30634.827746915224,30484.863174865135,1.006152917324501,0.8,4345.706561603573,4324.433322199387,1.006152917324501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.0485139550976,2034.6934298245008,9.027243697281975,5.060397838800414,-0.8236324353021596,5.884030274102574,2.596754580071336,3.5,0.7419298800203817,0.6,0.00023354261079934754,1.0001042387741756,0.00023351826914122466,198.91929141196272,0.0,4.869101064274586e-06,13.799032416154178,0.028307784070102832,7.889724271130264e-05,0.0001546453680880449,0.0005243506916841082,0.09197342361649401,0.09197342361649401,0.09197342361649401,0.09204255689216712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.5191900584,595.6011977949574,0.0,0.09197342361649401,0.09197342364376125,0.09197342364376125,0.36810942353652887,0.36810942353652887,0.5,9.985568259949906,0.40057137045039326,0.40057137045039326,1.91562321560923e-11,0.0003371027297021101,0.375628674992015,1.91562321560923e-11,27959.38424576695,21149.307592537905,0.7564296626360758,0.598597323754677,0.4180931060048257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514680845462808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.55224779975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66195403000444,260.66195403000444,-12.48804596999554,244.90850864636093,276.4153994136477,107351.93262492689,107409.31684383196,-57.38421890504142,0.0,nan,276.4153994136477,3.265399413647742,270.1140212601919,-3.0359787398080584,263.8126431067329,-9.3373568932671,257.51126495327475,-15.63873504672523,251.20988679981852,-21.940113200181457,244.90850864636093,-28.24149135363905,1.0,1.0,25732.562594343566,25732.562594343566,275.97738143035656,2.8273814303565814,275.97738143035656,275.97738143035656,86958.08001053992,86952.30499310666,5.775017433261382,0.0,8648.866644398773,8648.866644398773,0.920983372107338,3407.618680454143,275.97738143035656,2.8273814303565814,1.0,0.002,0.12999422315247738,0.004778915337569108,0.00020050052410476772,0.0017994994761864652,0.10025026205238385,0.10025026205238385,0.0,2.912327497217593e-13,1.0,1.0007558467905435,0.3756286749728588,0.09197342364376125,0.0,6.945535836341352e-05,89.37894215417946,0.0,1599283.457543882,265.92411167704586,0.0003371027105458779,1.0,1286854.5244057216,2587.1053786644593,,,,,,,,,,,,,,,,,,,3.0,14235.37951899662,1590.4780924211655,0.36810942353652887,6.175450102142607,2.596754580071336
2883.0,-29.997462584543044,5.061165301253394,35.043836134956656,30.535812698677205,5.016984280496344,-26.4960178980393,-39.99619596926493,1.5155395939986114,-7.22569221477778,-7.226018741715643,40.09151830567051,35567.024583256396,15357.904505534992,15357.904505534992,50924.92908879139,86969.01661281308,86952.39715303022,15357.904505534992,102310.30165856521,102310.30165856521,102310.30165856521,130270.0792375431,125791.52303109155,4478.5562064515525,0.0,98902.05664996646,47500.29826841249,57113.064868393296,27959.7775789779,85072.8424473712,21149.613968631224,1590.4899677448095,0.0,0.8747269893816756,2.655707779399876,0.0014947306463915918,1.0,1.0,-6.856355589789132,324915.75606973254,1558483.0192285187,4.796575697283333,1558483.0192285187,4.796575697283333,0.7564299790615276,0.09197595024197229,3.3906499516998556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906499516998556,1.284648428765418,1.2849484332606873,2.6393602138745167,5592.487578656124,14235.359606829243,6454.477869595159,0.00047670079375411776,29169.055508187528,2974.4158818951964,19292.866285878965,1967.3248546526047,0.6614155292228645,0.6614155292228645,30634.716420706623,30484.863174865135,1.0061483469079637,0.8,4345.6907694130905,4324.433322199387,1.0061483469079637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.1806563198072,2034.6934298245008,9.027791638989717,5.061165301253394,-0.8229174012538438,5.8840827025072375,2.597090794444698,3.5,0.7420259412699137,0.6,0.00023351826914122466,1.0001038471578674,0.000233494021450718,198.9201153914443,0.0,4.84202538559553e-06,13.722299942777731,0.028312626095488427,7.888962995653534e-05,0.0001546286391846893,0.0005242915879829812,0.0919759502233729,0.0919759502233729,0.0919759502233729,0.09204398969287854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.7817093771,595.6040503163047,0.0,0.0919759502233729,0.09197595024197229,0.09197595024197229,0.3681175820892051,0.3681175820892051,0.5,9.98760944427265,0.3943134313817609,0.3943134313817609,6.957634468562901e-11,0.00032652693784029907,0.36966315192648835,6.957634468562901e-11,27959.7775789779,21149.613968631224,0.7564299790615276,0.5986038273059372,0.4180773036384591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514740843115603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.475515326376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66155526963604,260.66155526963604,-12.488444730363938,244.90755430315087,276.415556236121,107355.1052480759,107412.508974207,-57.40372613107846,0.0,nan,276.415556236121,3.2655562361210286,270.1139558495284,-3.0360441504715823,263.81235546293294,-9.337644537067035,257.51075507633817,-15.639244923661806,251.20915468974508,-21.9408453102549,244.90755430315087,-28.242445696849103,1.0,1.0,25732.562594343566,25732.562594343566,275.97759877004734,2.8275987700473593,275.97759877004734,275.97759877004734,86958.04524213087,86952.39715303022,5.648089100650395,0.0,8648.866644398773,8648.866644398773,0.9209842831064702,3407.6032014583548,275.97759877004734,2.8275987700473593,1.0,0.002,0.12992586690401212,0.004779232126258871,0.00020039517758126008,0.00179960482225742,0.10019758879063004,0.10019758879063004,0.0,-1.6132017596759418e-13,1.0,1.0007438546917968,0.369663151856912,0.09197595024197229,0.0,6.835624068499482e-05,87.96448956334707,0.0,1599283.6745316111,265.9243077852222,0.0003265268682639544,1.0,1286853.8217119442,2587.1817640395006,,,,,,,,,,,,,,,,,,,3.0,14235.359606829243,1590.4899677448095,0.3681175820892051,6.175450102142607,2.597090794444698
