time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2884.0,-29.998456419028148,5.0619153310189375,35.0439772089581,30.536114272568398,5.017177578203592,-26.496893019306196,-39.99704065555704,1.5156141784791932,-7.225500405452294,-7.225816619562359,40.0917426529443,35566.1926136585,15359.996427882443,15359.996427882443,50926.18904154094,86968.9854003086,86952.48315884288,15359.996427882443,102312.47958672533,102312.47958672533,102312.47958672533,130272.64459803437,125793.0741980317,4479.570400002668,0.0,98902.37510233263,47499.815028202516,57113.95563792235,27960.165011309047,85074.1206492314,21149.91563738538,1590.5017016067825,0.0,0.8747272429992609,2.6557280305808946,0.0014947306463915918,1.0,1.0,-6.862063473499347,324918.3643258733,1558492.7110256103,4.796567021562798,1558492.7110256103,4.796567021562798,0.7564302867608569,0.0919784416491571,3.3906345011925265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906345011925265,1.284648129989275,1.284948103263399,2.6393488006874177,5592.463395482207,14235.339736814734,6454.479557834696,0.00047670458231647634,29169.282347462544,2974.439013063844,19292.871332139915,1967.3253692280152,0.6614105586254924,0.6614105586254924,30634.604743681153,30484.863174865135,1.006143762093067,0.8,4345.674927457445,4324.433322199387,1.006143762093067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.3112066900085,2034.6934298245008,9.028328484220198,5.0619153310189375,-0.8222162410253899,5.8841315720443275,2.5974229753493474,3.5,0.7421208500998135,0.6,0.000233494021450718,1.0001034425479414,0.00023346987073242188,198.92093615998928,0.0,4.823353393562198e-06,13.66938351735527,0.02831744944888199,7.888208958383839e-05,0.0001546119318668796,0.0005242325504838702,0.09197844157912678,0.09197844157912678,0.09197844157912678,0.09204539732569528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.18288394966,595.6068575460556,0.0,0.09197844157912678,0.0919784416491571,0.0919784416491571,0.3681256288212034,0.3681256288212034,0.5,9.989618117461298,0.38812677064964873,0.38812677064964873,-7.605649443576112e-11,0.0003162141100574445,0.36375314606300435,-7.605649443576112e-11,27960.165011309047,21149.91563738538,0.7564302867608569,0.5986096436014239,0.4180612428578752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451480061535553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.42259890096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6611562350815,260.6611562350815,-12.4888437649185,244.9066035718204,276.41570889834253,107358.23691782722,107415.68011444098,-57.443196613778085,0.0,nan,276.41570889834253,3.2657088983425524,270.1138878330389,-3.036112166961061,263.8120667677343,-9.337933232265698,257.5102457024281,-15.63975429757187,251.2084246371247,-21.941575362875284,244.9066035718204,-28.24339642817958,1.0,1.0,25732.562594343566,25732.562594343566,275.97781083637204,2.827810836372066,275.97781083637204,275.97781083637204,86958.01618248754,86952.48315884288,5.533023644660716,0.0,8648.866644398773,8648.866644398773,0.9209851969733206,3407.587673698489,275.97781083637204,2.827810836372066,1.0,0.002,0.1298585996798791,0.004779543648700542,0.00020029150878882098,0.0017997084913561954,0.1001457543944105,0.1001457543944105,0.0,1.4501637737862616e-13,1.0,1.0007319738056808,0.36375314613906085,0.0919784416491571,0.0,6.726721720635733e-05,86.56302931294417,0.0,1599283.8868063022,265.9244995945477,0.0003162141861139389,1.0,1286853.1345275156,2587.2574183514475,,,,,,,,,,,,,,,,,,,3.0,14235.339736814734,1590.5017016067825,0.3681256288212034,6.175450102142607,2.5974229753493474
2885.0,-29.999446789425633,5.0626481723330645,35.044116114061346,30.536424682382517,5.017363187570965,-26.497765791722998,-39.99788495767859,1.5156821898787047,-7.225315634321134,-7.225621675255877,40.0919622206544,35565.36210955819,15362.05904219368,15362.05904219368,50927.42115175187,86968.9864620919,86952.54243711042,15362.05904219368,102314.6014793041,102314.6014793041,102314.6014793041,130275.14576481092,125794.5773478106,4480.56841700032,0.0,98902.7187244296,47499.32625016037,57114.880526965804,27960.54428550682,85075.42481247263,21150.210788277636,1590.5132507546732,0.0,0.8747274752212071,2.655747565651651,0.0014947306463915918,1.0,1.0,-6.867792957947529,324920.87997476757,1558502.1963917091,4.79655907774452,1558502.1963917091,4.79655907774452,0.7564305820484589,0.09198089761942123,3.390618112469259,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390618112469259,1.284647861756246,1.284947803940952,2.639336594414235,5592.437531854044,14235.319911577732,6454.481954313479,0.0004767087463783955,29169.524683628402,2974.463724475576,19292.87849537537,1967.3260996747485,0.6614053092954111,0.6614053092954111,30634.486285073588,30484.863174865135,1.006138898870069,0.8,4345.658123499791,4324.433322199387,1.006138898870069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.4401864179615,2034.6934298245008,9.028856356411442,5.0626481723330645,-0.821530045368668,5.8841782177017325,2.5977511764973755,3.5,0.742214621856393,0.6,0.00023346987073242188,1.0001030828100297,0.00023344580648270002,198.9217540736245,0.0,4.8040834923973475e-06,13.614772617454083,0.028322253532374386,7.887455330641194e-05,0.00015459531742600995,0.0005241736833675638,0.09198089761512936,0.09198089761512936,0.09198089761512936,0.09204676720838825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.7180671253,595.609620945386,0.0,0.09198089761512936,0.09198089761942123,0.09198089761942123,0.36813356463888625,0.36813356463888625,0.5,9.991594205884416,0.3819952065551888,0.3819952065551888,-1.2107648217352107e-11,0.0003060409347312998,0.35782871730833676,-1.2107648217352107e-11,27960.54428550682,21150.210788277636,0.7564305820484589,0.598614949781427,0.4180450722162491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514860154704248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.36798800105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6607565921703,260.6607565921703,-12.48924340782969,244.90565632411108,276.4158568602295,107361.2805832636,107418.8113560948,-57.53077283120643,0.0,nan,276.4158568602295,3.265856860229519,270.1138167530068,-3.0361832469931755,263.8117766457835,-9.338223354216495,257.5097365385565,-15.640263461443453,251.20769643133414,-21.942303568665835,244.90565632411108,-28.2443436758889,1.0,1.0,25732.562594343566,25732.562594343566,275.97801263455545,2.8280126345554777,275.97801263455545,275.97801263455545,86958.0282521311,86952.54243711042,5.48581502068555,0.0,8648.866644398773,8648.866644398773,0.920986166331333,3407.5712030316054,275.97801263455545,2.8280126345554777,1.0,0.002,0.129792424295434,0.004779849424240438,0.00020018952100266365,0.0017998104790338902,0.10009476050133183,0.10009476050133183,0.0,3.6553659404914285e-14,1.0,1.0007200635067608,0.3578287173204444,0.09198089761942123,0.0,6.617537789615252e-05,85.15794861433885,0.0,1599284.0909544693,265.92468436567884,0.000306040946838948,1.0,1286852.471745235,2587.3331683733913,,,,,,,,,,,,,,,,,,,3.0,14235.319911577732,1590.5132507546732,0.36813356463888625,6.175450102142607,2.5977511764973755
2886.0,-30.000433042784266,5.063364149116386,35.04425291136111,30.536694719363027,5.0175494346620075,-26.498634795038818,-39.9987287010066,1.5157511869198776,-7.2251295110910405,-7.225425787943323,40.09217921365347,35564.57308721809,15364.082785924435,15364.082785924435,50928.65587314252,86968.91755504737,86952.6223670646,15364.082785924435,102316.70515298903,102316.70515298903,102316.70515298903,130277.6230640937,125796.0724745233,4481.550589570404,0.0,98903.0007563514,47498.88718003479,57115.68175146289,27960.917911104665,85076.59966256756,21150.50182206608,1590.5245336154949,0.0,0.8747277227008313,2.6557671894231603,0.0014947306463915918,1.0,1.0,-6.873375779842036,324923.4078072938,1558511.5705700524,4.796550611996466,1558511.5705700524,4.796550611996466,0.7564308828955206,0.09198331766841034,3.3906044416506522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3906044416506522,1.2846475887348423,1.284947499940113,2.6393265136548587,5592.416171934585,14235.300122610133,6454.482517151493,0.0004767119162637299,29169.725474730494,2974.484199469798,19292.88017773586,1967.3262712277751,0.6614008141574432,0.6614008141574432,30634.38747154518,30484.863174865135,1.0061348421636152,0.8,4345.6441062968115,4324.433322199387,1.0061348421636152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.5676132771716,2034.6934298245008,9.029369544906677,5.063364149116386,-0.8208547280409064,5.884218877157292,2.598075442512169,3.5,0.7423072692891911,0.6,0.00023344580648270002,1.0001026550966947,0.00023342184454067802,198.92256859303163,0.0,4.786902765138255e-06,13.566082436401814,0.028327040435139523,7.886702268177912e-05,0.00015457878380092092,0.0005241155109403584,0.0919833176558984,0.0919833176558984,0.0919833176558984,0.09204812637076511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.3942637862,595.6123383454769,0.0,0.0919833176558984,0.09198331766841034,0.09198331766841034,0.3681413889373967,0.3681413889373967,0.5,9.993538467752177,0.3759338824732481,0.3759338824732481,-7.901235221652314e-12,0.00029627685228206246,0.35205000810128695,-7.901235221652314e-12,27960.917911104665,21150.50182206608,0.7564308828955206,0.5986211963705265,0.41803002503949355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919486987916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.31929782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66035688376456,260.66035688376456,-12.489643116235413,244.90471264356157,276.4160011239675,107364.43870366587,107421.97890487831,-57.540201212417415,0.0,nan,276.4160011239675,3.2660011239674986,270.1137434278875,-3.0362565721124497,263.8114857318061,-9.338514268193876,257.5092280357226,-15.640771964277405,251.20697033964237,-21.94302966035761,244.90471264356157,-28.24528735643841,1.0,1.0,25732.562594343566,25732.562594343566,275.978217763536,2.8282177635360313,275.978217763536,275.978217763536,86957.95768931274,86952.6223670646,5.3353222481382545,0.0,8648.866644398773,8648.866644398773,0.9209869749291552,3407.5574638589055,275.978217763536,2.8282177635360313,1.0,0.002,0.12972731399395648,0.00478015100939638,0.00020008917628708714,0.001799910823693439,0.10004458814354357,0.10004458814354357,0.0,-1.9474005741315636e-14,1.0,1.000708445830914,0.3520500081091882,0.09198331766841034,0.0,6.511029541517063e-05,83.78730122834128,0.0,1599284.297277472,265.92487048890894,0.0002962768601832977,1.0,1286851.805756343,2587.4071487788988,,,,,,,,,,,,,,,,,,,3.0,14235.300122610133,1590.5245336154949,0.3681413889373967,6.175450102142607,2.598075442512169
2887.0,-30.001415486969762,5.0640635182587275,35.04438764734783,30.536985536478483,5.017731644154825,-26.499500773857914,-39.9995643767528,1.5158169310412164,-7.224948085464291,-7.225234904679427,40.09239333244071,35563.75363250737,15366.075702856613,15366.075702856613,50929.82933536398,86968.89348482157,86952.70493347835,15366.075702856613,102318.78063633497,102318.78063633497,102318.78063633497,130280.07039908919,125797.55310281132,4482.517296277881,0.0,98903.31950207417,47498.40962676926,57116.566528116564,27961.28976275422,85077.85629087078,21150.791073489898,1590.535883373506,0.0,0.8747279534840224,2.6557863112727347,0.0014947306463915918,1.0,1.0,-6.878872976616606,324925.87108006125,1558520.8206240267,4.796542717400332,1558520.8206240267,4.796542717400332,0.7564311679808049,0.09198570486865053,3.3905892230861614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905892230861614,1.284647330716663,1.2849472110774498,2.63931519726481,5592.3921938620015,14235.280383108202,6454.484175063286,0.00047671566959983967,29169.95041117101,2974.507136603326,19292.885133345157,1967.3267765592896,0.6613958838255926,0.6613958838255926,30634.277470719393,30484.863174865135,1.006130326175907,0.8,4345.628502118641,4324.433322199387,1.006130326175907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.6935146402648,2034.6934298245008,9.029872636086868,5.0640635182587275,-0.82019295843818,5.884256476696907,2.5983958424623594,3.5,0.7423988121321027,0.6,0.00023342184454067802,1.0001022594196702,0.000233397977398957,198.92337997239758,0.0,4.766571055494616e-06,13.508462371271742,0.028331807006195017,7.885956471757524e-05,0.00015456227982310277,0.0005240572002638399,0.09198570486063666,0.09198570486063666,0.09198570486063666,0.0920494702615044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.2074829484,595.6150110303032,0.0,0.09198570486063666,0.09198570486865053,0.09198570486865053,0.36814910444646537,0.36814910444646537,0.5,9.9954514301896,0.36994906054013654,0.36994906054013654,1.3869794202037156e-11,0.00028681921514817077,0.3463619280628336,1.3869794202037156e-11,27961.28976275422,21150.791073489898,0.7564311679808049,0.5986261473401625,0.41801421877532086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497857308346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.26167775487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6599571010058,260.6599571010058,-12.490042898994204,244.9037725028386,276.41614169917284,107367.52306855345,107425.07397325414,-57.55090470071637,0.0,nan,276.41614169917284,3.266141699172863,270.113667859907,-3.036332140092952,263.8111940206399,-9.338805979360075,257.5087201813712,-15.641279818628789,251.20624634210512,-21.94375365789486,244.9037725028386,-28.246227497161385,1.0,1.0,25732.562594343566,25732.562594343566,275.97841819330085,2.8284181933008767,275.97841819330085,275.97841819330085,86957.93603516505,86952.70493347835,5.231101686702459,0.0,8648.866644398773,8648.866644398773,0.9209878750705618,3407.542169201592,275.97841819330085,2.8284181933008767,1.0,0.002,0.12966325218382227,0.004780447413042449,0.00019999044661764138,0.001800009553368685,0.09999522330882069,0.09999522330882069,0.0,-1.3673524118518188e-14,1.0,1.000697009999774,0.3463619280489638,0.09198570486865053,0.0,6.406180427920676e-05,82.43800694209456,0.0,1599284.4984770173,265.9250519145357,0.00028681920127837657,1.0,1286851.1567797407,2587.4799572481174,,,,,,,,,,,,,,,,,,,3.0,14235.280383108202,1590.535883373506,0.36814910444646537,6.175450102142607,2.5983958424623594
2888.0,-30.002394224830866,5.064746542865114,35.04452034800626,30.537255922704958,5.017911130287295,-26.500363689321244,-40.00039956355465,1.5158805947748923,-7.224770381327573,-7.225048001658901,40.09260407844592,35562.95897918594,15368.037047142232,15368.037047142232,50930.99602632817,86968.8407988969,86952.78466547234,15368.037047142232,102320.82171261458,102320.82171261458,102320.82171261458,130282.47818656995,125799.0095340123,4483.468652557653,0.0,98903.61179394388,47497.95906117016,57117.39192530414,27961.656473955376,85079.04839925951,21151.07621330354,1590.5471121185865,0.0,0.8747281752094251,2.65580503369927,0.0014947306463915918,1.0,1.0,-6.884308389842545,324928.2830021562,1558529.9250128113,4.7965351326540855,1558529.9250128113,4.7965351326540855,0.7564314450756704,0.09198805850815313,3.3905752416205397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905752416205397,1.284647082233108,1.2849469318734401,2.639304824268691,5592.370214727951,14235.260687041593,6454.485030440659,0.0004767189838180579,29170.156904311167,2974.528193043615,19292.887690125368,1967.3270372783131,0.6613912895091079,0.6613912895091079,30634.176411641874,30484.863174865135,1.0061261772874275,0.8,4345.614166373067,4324.433322199387,1.0061261772874275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.8179101385597,2034.6934298245008,9.030365091110706,5.064746542865114,-0.8195440773474898,5.884290620212604,2.5987124257354934,3.5,0.7424892644958553,0.6,0.000233397977398957,1.0001018744390948,0.00023337420253297477,198.92418829659607,0.0,4.747732501424321e-06,13.455073909036525,0.02833655473869644,7.885211176837205e-05,0.00015454586563058497,0.0005239993857018761,0.09198805848687412,0.09198805848687412,0.09198805848687412,0.0920507923616606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.1536069593,595.6176403152134,0.0,0.09198805848687412,0.09198805850815313,0.09198805850815313,0.3681567129765026,0.3681567129765026,0.5,9.997333446941383,0.3640382162939204,0.3640382162939204,-7.673861546209082e-11,0.00027762033130329655,0.34073961181633194,-7.673861546209082e-11,27961.656473955376,21151.07621330354,0.7564314450756704,0.5986314725491387,0.4179990214781888,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515037431429474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.208289292634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65955734677306,260.65955734677306,-12.490442653226921,244.90283587376356,276.41627881978246,107370.63427416788,107428.18107235052,-57.54679818266308,0.0,nan,276.41627881978246,3.2662788197824852,270.11359023057963,-3.036409769420345,263.81090164137584,-9.339098358624142,257.50821305216994,-15.641786947830042,251.2055244629669,-21.94447553703307,244.90283587376356,-28.247164126236413,1.0,1.0,25732.562594343566,25732.562594343566,275.97861431510086,2.8286143151008787,275.97861431510086,275.97861431510086,86957.88859871442,86952.78466547234,5.1039332420768915,0.0,8648.866644398773,8648.866644398773,0.9209887020386359,3407.5281178286423,275.97861431510086,2.8286143151008787,1.0,0.002,0.12960022686052294,0.0047807388663920584,0.00019989331390266564,0.0018001066861507336,0.09994665695133281,0.09994665695133281,0.0,5.3399125399256064e-14,1.0,1.0006857060377388,0.34073961189307056,0.09198805850815313,0.0,6.302531807565776e-05,81.10416342297192,0.0,1599284.6956403293,265.9252296186724,0.000277620408041912,1.0,1286850.5213351196,2587.5519140357883,,,,,,,,,,,,,,,,,,,3.0,14235.260687041593,1590.5471121185865,0.3681567129765026,6.175450102142607,2.5987124257354934
2889.0,-30.003369318542024,5.06541347627258,35.04465104099173,30.53751984788107,5.018085525257687,-26.501223834161937,-40.00123052448032,1.5159400408842076,-7.22459691616865,-7.224865590959565,40.09281155165801,35562.164979821784,15369.967990955063,15369.967990955063,50932.132970776845,86968.78852354296,86952.86111923444,15369.967990955063,102322.8291101895,102322.8291101895,102322.8291101895,130284.84797977927,125800.44313042604,4484.404849353233,0.0,98903.90222497033,47497.50689296713,57118.2170355591,27962.018869589774,85080.23590514887,21151.35779573014,1590.5582718150604,0.0,0.8747283846384325,2.655823305825212,0.0014947306463915918,1.0,1.0,-6.889682860624248,324930.63696798,1558538.8880534472,4.796527968543121,1558538.8880534472,4.796527968543121,0.7564317116863617,0.09199037925723225,3.3905614609449635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905614609449635,1.2846468532854995,1.2849466723284961,2.6392945674319463,5592.348481721675,14235.241032476877,6454.485801937166,0.0004767222467901701,29170.36112284642,2974.549017538754,19292.889996180053,1967.3272724304481,0.6613867382351236,0.6613867382351236,30634.076803808228,30484.863174865135,1.0061220879817934,0.8,4345.600036493838,4324.433322199387,1.0061220879817934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.9408203017315,2034.6934298245008,9.030847493410594,5.06541347627258,-0.8189081645763832,5.884321640848963,2.599025244022185,3.5,0.7425786411491957,0.6,0.00023337420253297477,1.0001014959213965,0.0002333505184071007,198.92499361691077,0.0,4.729395917376103e-06,13.403108029843876,0.028341284134613818,7.884469717583606e-05,0.00015452950535713872,0.0005239417854428028,0.09199037925272674,0.09199037925272674,0.09199037925272674,0.09205209357386845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.23138800915,595.620226611671,0.0,0.09199037925272674,0.09199037925723225,0.09199037925723225,0.3681642156477663,0.3681642156477663,0.5,9.999184876845057,0.35819982861880817,0.35819982861880817,-4.035882739117369e-12,0.0002686747909024234,0.33518273033530477,-4.035882739117369e-12,27962.018869589774,21151.35779573014,0.7564317116863617,0.5986364803637615,0.41798385490454004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515096068182411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.156323413445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65915748433406,260.65915748433406,-12.490842515665918,244.9019027010153,276.4164122676527,107373.71518001614,107431.27755518108,-57.562375164979976,0.0,nan,276.4164122676527,3.266412267652697,270.11351035432585,-3.0364896456741235,263.81060844099824,-9.33939155900174,257.5077065276696,-15.64229347233038,251.20480461434252,-21.945195385657456,244.9019027010153,-28.248097298984675,1.0,1.0,25732.562594343566,25732.562594343566,275.9788055655436,2.8288055655436324,275.9788055655436,275.9788055655436,86957.84019937916,86952.86111923444,4.979080144723412,0.0,8648.866644398773,8648.866644398773,0.9209895171286945,3407.5142682496885,275.9788055655436,2.8288055655436324,1.0,0.002,0.12953822607490575,0.004781025326170987,0.00019979775950680243,0.0018002022403585372,0.09989887975340121,0.09989887975340121,0.0,-1.3466051190791362e-13,1.0,1.0006745332921332,0.33518273033934065,0.09199037925723225,0.0,6.200078033332067e-05,79.78569804393679,0.0,1599284.8881475257,265.9254030838313,0.00026867479493830615,1.0,1286849.901162584,2587.623015711395,,,,,,,,,,,,,,,,,,,3.0,14235.241032476877,1590.5582718150604,0.3681642156477663,6.175450102142607,2.599025244022185
2890.0,-30.00434225880727,5.06606458123136,35.04477975125753,30.537774448189907,5.0182554763946055,-26.502082485285925,-40.00206501279024,1.5159957028779656,-7.224426361928238,-7.224686343163697,40.09301572965443,35561.39546256135,15371.86740488307,15371.86740488307,50933.26286744442,86968.73022468759,86952.93601961122,15371.86740488307,102324.8034244943,102324.8034244943,102324.8034244943,130287.17906629178,125801.85303402267,4485.326032269113,0.0,98904.18582673947,47497.07875018427,57119.007862839106,27962.375641797487,85081.38350463659,21151.634983530224,1590.5692666194889,0.0,0.8747285892602031,2.6558412599634074,0.0014947306463915918,1.0,1.0,-6.894992549944732,324932.95012945845,1558547.708775771,4.796520968879336,1558547.708775771,4.796520968879336,0.7564319732517029,0.09199266682715034,3.3905480903939775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905480903939775,1.2846466418494118,1.2849464304157454,2.6392845938653244,5592.3273489307985,14235.221418292036,6454.486343759514,0.00047672538004475955,29170.559800332143,2974.5692770040887,19292.89161572331,1967.3274375779,0.6613822891223239,0.6613822891223239,30633.980160310795,30484.863174865135,1.0061181203773626,0.8,4345.586327120819,4324.433322199387,1.0061181203773626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.0622646674547,2034.6934298245008,9.031319079203247,5.06606458123136,-0.8182844149593311,5.884348996190691,2.599334346504879,3.5,0.742666956144251,0.6,0.0002333505184071007,1.000101272569406,0.00023332688879356103,198.92579716444845,0.0,4.711364588321574e-06,13.35200724330334,0.02834599549920214,7.883725175742855e-05,0.00015451326664967215,0.0005238846611795814,0.09199266681444448,0.09199266681444448,0.09199266681444448,0.09205337372495136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.4389586662,595.6227705266049,0.0,0.09199266681444448,0.09199266682715034,0.09199266682715034,0.36817161360430334,0.36817161360430334,0.5,10.001006084493332,0.35243250632129275,0.35243250632129275,-3.410605131648481e-12,0.000259981235444684,0.32969379321895076,-3.410605131648481e-12,27962.375641797487,21151.634983530224,0.7564319732517029,0.5986416859884368,0.41796917254669935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515154487062092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.1052226269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65875732514485,260.65875732514485,-12.49124267485513,244.90097268773107,276.4165419625585,107376.77524600402,107434.38033994664,-57.60509394263761,0.0,nan,276.4165419625585,3.266541962558506,270.11342810759345,-3.0365718924065277,263.81031425262756,-9.339685747372414,257.50720039766185,-15.64279960233813,251.2040865426966,-21.94591345730339,244.90097268773107,-28.249027312268908,1.0,1.0,25732.562594343566,25732.562594343566,275.97899347347726,2.828993473477283,275.97899347347726,275.97899347347726,86957.78125167282,86952.93601961122,4.84523206159065,0.0,8648.866644398773,8648.866644398773,0.9209903079592777,3407.5008308459473,275.97899347347726,2.828993473477283,1.0,0.002,0.1294772374110714,0.004781307081241198,0.00019970376482785786,0.0018002962351570976,0.09985188241392892,0.09985188241392892,0.0,-1.504438934540886e-14,1.0,1.0006634968290888,0.32969379322236136,0.09199266682715034,0.0,6.098865912561871e-05,78.4832128001655,0.0,1599285.077567425,265.92557363807174,0.0002599812388552891,1.0,1286849.291743128,2587.693248934172,,,,,,,,,,,,,,,,,,,3.0,14235.221418292036,1590.5692666194889,0.36817161360430334,6.175450102142607,2.599334346504879
2891.0,-30.005312161301024,5.066700076567342,35.04490646422684,30.53805112084376,5.018421309270989,-26.502938814250538,-40.00289157321674,1.5160479622158685,-7.22426266925612,-7.224514078916624,40.09321552159478,35560.59212949349,15373.740559658834,15373.740559658834,50934.332689152325,86968.7191387583,86952.98541618457,15373.740559658834,102326.72597584341,102326.72597584341,102326.72597584341,130289.45130794836,125803.21912118002,4486.232186768341,0.0,98904.50841684523,47496.6083600977,57119.8889519417,27962.725332104943,85082.61428404663,21151.906449148966,1590.5801214374976,0.0,0.8747287720385434,2.655858517485308,0.0014947306463915918,1.0,1.0,-6.900322063451199,324935.1731816003,1558556.3400523548,4.796514716433319,1558556.3400523548,4.796514716433319,0.7564322217499935,0.09199492167272048,3.390533076822705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390533076822705,1.2846464462154927,1.2849462043788933,2.6392733088633484,5592.303437365774,14235.20181474477,6454.4880304359385,0.00047672912923877865,29170.78411443472,2974.592150676808,19292.896657312016,1967.3279516768741,0.6613773761317996,0.6613773761317996,30633.87164082996,30484.863174865135,1.006113665219758,0.8,4345.570933078985,4324.433322199387,1.006113665219758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.1822640486098,2034.6934298245008,9.031782838045011,5.066700076567342,-0.8176745097844185,5.88437458635176,2.5996397856278985,3.5,0.7427542244651139,0.6,0.00023332688879356103,1.0001009571576431,0.0002333033351519754,198.92659820880235,0.0,4.70053971006719e-06,13.321329538330415,0.02835069603891221,7.882987771343759e-05,0.00015449701108012344,0.0005238272263374025,0.09199492166668305,0.09199492166668305,0.09199492166668305,0.0920546193393777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7713069135,595.6252736370152,0.0,0.09199492166668305,0.09199492167272048,0.09199492167272048,0.36817890801665354,0.36817890801665354,0.5,10.002797015120292,0.34672086852179973,0.34672086852179973,-7.44648787076585e-12,0.00025140966050685165,0.3241920154654281,-7.44648787076585e-12,27962.725332104943,21151.906449148966,0.7564322217499935,0.598645600135288,0.4179536845303689,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451521277737415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.07454492193,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65835682493224,260.65835682493224,-12.491643175067736,244.90004574673046,276.41666790313536,107379.75810293175,107437.41228875473,-57.65418582298339,0.0,nan,276.41666790313536,3.266667903135385,270.1133434718521,-3.036656528147887,263.8100190405733,-9.339980959426669,257.5066946092908,-15.643305390709202,251.2033701780116,-21.94662982198838,244.90004574673046,-28.24995425326952,1.0,1.0,25732.562594343566,25732.562594343566,275.97917144905915,2.8291714490591744,275.97917144905915,275.97917144905915,86957.78977772372,86952.98541618457,4.804361539150705,0.0,8648.866644398773,8648.866644398773,0.9209911959679014,3407.4857422068185,275.97917144905915,2.8291714490591744,1.0,0.002,0.12941726337172185,0.004781583439694763,0.00019961133216799288,0.0018003886678959419,0.09980566608399644,0.09980566608399644,0.0,6.393453474973221e-14,1.0,1.0006524341877605,0.3241920154728746,0.09199492167272048,0.0,5.997403530607244e-05,77.17750973119269,0.0,1599285.2590453064,265.92573733074386,0.0002514096679533395,1.0,1286848.7060662794,2587.7635589337388,,,,,,,,,,,,,,,,,,,3.0,14235.20181474477,1590.5801214374976,0.36817890801665354,6.175450102142607,2.5996397856278985
2892.0,-30.006276241551753,5.0673202341227706,35.04503123025596,30.5382945452817,5.018580663124009,-26.50379055108068,-40.00371747007591,1.5160949726608288,-7.2241001523557316,-7.224343308317395,40.09341277192212,35559.827647122074,15375.581093297487,15375.581093297487,50935.40874041956,86968.66590265656,86953.04632517739,15375.581093297487,102328.62741847488,102328.62741847488,102328.62741847488,130291.6984718677,125804.57487122594,4487.1236006417585,0.0,98904.79140157507,47496.17871445293,57120.68076346905,27963.07105339282,85083.75181686187,21152.174833039815,1590.5908483768355,0.0,0.8747289563769929,2.6558756223222932,0.0014947306463915918,1.0,1.0,-6.905537703519485,324937.3769701427,1558564.861562428,4.796508410621037,1558564.861562428,4.796508410621037,0.7564324674014435,0.0919971438705885,3.390519977425336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390519977425336,1.2846462749744896,1.2849460028382595,2.639263463783184,5592.282576822283,14235.182239622853,6454.488476585508,0.00047673220524488365,29170.980280340522,2974.612154032266,19292.897990882935,1967.3280876632627,0.6613729742872296,0.6613729742872296,30633.776957096514,30484.863174865135,1.0061097780780017,0.8,4345.557501708484,4324.433322199387,1.0061097780780017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.3008342182816,2034.6934298245008,9.032234951795788,5.0673202341227706,-0.817075653443724,5.884395887566495,2.599941601022972,3.5,0.7428404574351349,0.6,0.0002333033351519754,1.0001003518848413,0.00023327992507179884,198.9273944501941,0.0,4.685445796058768e-06,13.278553386030548,0.028355381484708266,7.88225102262563e-05,0.0001544808249257191,0.0005237703230397964,0.09199714386745504,0.09199714386745504,0.09199714386745504,0.09205585243341105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2344399189,595.6277340807738,0.0,0.09199714386745504,0.0919971438705885,0.0919971438705885,0.36818609837740063,0.36818609837740063,0.5,10.004558272414478,0.3410748373497654,0.3410748373497654,-1.48929757415317e-11,0.0002431559616411505,0.31880560479788755,-1.48929757415317e-11,27963.07105339282,21152.174833039815,0.7564324674014435,0.598650243468991,0.41793911161396197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515270886133742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.03176876963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6579559859979,260.6579559859979,-12.49204401400209,244.89912226617662,276.4167897058201,107382.76401068109,107440.46695787508,-57.7029471939931,0.0,nan,276.4167897058201,3.2667897058201447,270.113256217889,-3.036743782110989,263.8097227299621,-9.34027727003786,257.5061892420338,-15.64381075796615,251.20265575410554,-21.947344245894442,244.89912226617662,-28.25087773382336,1.0,1.0,25732.562594343566,25732.562594343566,275.9793492620832,2.8293492620832126,275.9793492620832,275.9793492620832,86957.73287323267,86953.04632517739,4.686548055280582,0.0,8648.866644398773,8648.866644398773,0.9209919707570347,3407.472577312463,275.9793492620832,2.8293492620832126,1.0,0.002,0.1293582827725645,0.004781855465675731,0.00019952043110122293,0.0018004795688980272,0.09976021555061146,0.09976021555061146,0.0,-7.498342224909749e-16,1.0,1.0006416032196306,0.31880560481278053,0.0919971438705885,0.0,5.898059513039895e-05,75.89906828248786,0.0,1599285.4395804428,265.92589984764425,0.00024315597653412624,1.0,1286848.1254671002,2587.8324367321384,,,,,,,,,,,,,,,,,,,3.0,14235.182239622853,1590.5908483768355,0.36818609837740063,6.175450102142607,2.599941601022972
2893.0,-30.00723687213968,5.067925306427913,35.04515406317712,30.538576666172617,5.018738648614248,-26.50463932006336,-40.004539071209706,1.5161410965403792,-7.223940330141261,-7.224175445151299,40.093606527519896,35559.03354455075,15377.39132333567,15377.39132333567,50936.424867886424,86968.68228162613,86953.10127360071,15377.39132333567,102330.49259693638,102330.49259693638,102330.49259693638,130293.90265140496,125805.90227090158,4488.000380503374,0.0,98905.13319983677,47495.70920226494,57121.58221952425,27963.410054468586,85084.99227399283,21152.4380555598,1590.6013515672062,0.0,0.8747291381069161,2.655892435101331,0.0014947306463915918,1.0,1.0,-6.910705392556963,324939.54325024463,1558573.2321309058,4.796502194042314,1558573.2321309058,4.796502194042314,0.756432710258083,0.09199933324378518,3.3905042762177353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3905042762177353,1.2846461075837015,1.2849458053331826,2.6392515854774627,5592.257408117817,14235.162748809786,6454.490725806344,0.00047673624154130254,29171.216179727115,2974.6362090751804,19292.904713954533,1967.3287732257738,0.6613678564201367,0.6613678564201367,30633.66346712623,30484.863174865135,1.0061051188697976,0.8,4345.541402577371,4324.433322199387,1.0061051188697976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.4179973700946,2034.6934298245008,9.032676667593247,5.067925306427913,-0.8164883551271096,5.884413661555023,2.6002398486798057,3.5,0.7429256710513731,0.6,0.00023327992507179884,1.000099993577036,0.0002332566009099066,198.92818784807534,0.0,4.656906253392966e-06,13.197672322115665,0.02836003839096166,7.881518169109995e-05,0.0001544647433806989,0.0005237133729571348,0.09199933324041518,0.09199933324041518,0.09199933324041518,0.09205706218866508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.8223754312,595.6301537570953,0.0,0.09199933324041518,0.09199933324378518,0.09199933324378518,0.3681931868186956,0.3681931868186956,0.5,10.006290141027153,0.33549198150438997,0.33549198150438997,1.0686562745831907e-11,0.00023511501001394208,0.3134700525943117,1.0686562745831907e-11,27963.410054468586,21152.4380555598,0.756432710258083,0.5986534582251553,0.4179236854137879,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515328646511636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.950887705716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6575550591321,260.6575550591321,-12.49244494086787,244.8982022003078,276.41690791795713,107385.69074008316,107443.40634521825,-57.71560513506452,0.0,nan,276.41690791795713,3.2669079179571554,270.11316677442534,-3.0368332255746395,263.8094256308971,-9.340574369102853,257.5056844873677,-15.64431551263226,251.20194334383757,-21.948056656162407,244.8982022003078,-28.251797799692184,1.0,1.0,25732.562594343566,25732.562594343566,275.9795234785006,2.8295234785006187,275.9795234785006,275.9795234785006,86957.75649277697,86953.10127360071,4.655219176260289,0.0,8648.866644398773,8648.866644398773,0.9209928994331316,3407.456797598824,275.9795234785006,2.8295234785006187,1.0,0.002,0.12930028634198656,0.004782122945567452,0.00019943104675228148,0.001800568953183731,0.09971552337614074,0.09971552337614074,0.0,-6.39874438157495e-14,1.0,1.0006308742073757,0.31347005258362515,0.09199933324378518,0.0,5.799642666539063e-05,74.63255983872224,0.0,1599285.6172286086,265.9260596698587,0.00023511499932737934,1.0,1286847.5547521831,2587.9006593608783,,,,,,,,,,,,,,,,,,,3.0,14235.162748809786,1590.6013515672062,0.3681931868186956,6.175450102142607,2.6002398486798057
2894.0,-30.008196175959583,5.068515500730946,35.04527496803255,30.53882148759442,5.018891315073489,-26.50548742686167,-40.005356760788686,1.5161825659833426,-7.223787224755938,-7.224014456957427,40.09379656246647,35558.25378449828,15379.17668365482,15379.17668365482,50937.4304681531,86968.64659311394,86953.1383346338,15379.17668365482,102332.31501828862,102332.31501828862,102332.31501828862,130296.05958115039,125807.19692253562,4488.862658614776,0.0,98905.4284347663,47495.26003374105,57122.409334472504,27963.74456286178,85086.15389733428,21152.697423628302,1590.6118351309522,0.0,0.8747292960122589,2.655908561580866,0.0014947306463915918,1.0,1.0,-6.915863623734992,324941.62081887596,1558581.4419916002,4.796496792451101,1558581.4419916002,4.796496792451101,0.7564329368006342,0.09200149159981386,3.3904907821676513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904907821676513,1.2846459617849182,1.2849456295355353,2.639241380914646,5592.235785873723,14235.143294968955,6454.49153472277,0.000476739495654435,29171.419357622566,2974.6569274545914,19292.90713185986,1967.3290197835004,0.661363332902709,0.661363332902709,30633.565930637276,30484.863174865135,1.006101114617994,0.8,4345.52756652895,4324.433322199387,1.006101114617994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.5337735807773,2034.6934298245008,9.03311107380223,5.068515500730946,-0.8159143734673311,5.884429874198277,2.600534579215395,3.5,0.7430098797758271,0.6,0.0002332566009099066,1.0000998562499994,0.00023323331110608461,198.92898015573212,0.0,4.639833258299298e-06,13.14928745402021,0.02836467822421996,7.880788867174607e-05,0.00015444871223816052,0.0005236569351611474,0.09200149158422402,0.09200149158422402,0.09200149158422402,0.09205824452056087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.53349884157,595.6325331805998,0.0,0.09200149158422402,0.09200149159981386,0.09200149159981386,0.36820017419925133,0.36820017419925133,0.5,10.00799272902636,0.3299643871466742,0.3299643871466742,5.9117155615240335e-12,0.0002272322014960082,0.30815083322244163,5.9117155615240335e-12,27963.74456286178,21152.697423628302,0.7564329368006342,0.59865710382931,0.41790881542728076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515386200648528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.90250283762,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6571536973921,260.6571536973921,-12.492846302607859,244.89728510908517,276.417022285699,107388.64201184032,107446.42021968981,-57.77820784946562,0.0,nan,276.417022285699,3.2670222856989994,270.1130748503736,-3.03692514962637,263.8091274150539,-9.340872584946055,257.5051799797328,-15.644820020267161,251.20123254440813,-21.94876745559185,244.89728510908517,-28.252714890914802,1.0,1.0,25732.562594343566,25732.562594343566,275.9796887517684,2.8296887517684013,275.9796887517684,275.9796887517684,86957.73540250024,86953.1383346338,4.597067866445286,0.0,8648.866644398773,8648.866644398773,0.9209936975610872,3407.4432360784895,275.9796887517684,2.8296887517684013,1.0,0.002,0.12924327118469173,0.004782385184092532,0.00019934317303923015,0.0018006568267909088,0.09967158651961508,0.09967158651961508,0.0,-1.69861087001566e-13,1.0,1.000620177706261,0.3081508332165299,0.09200149159981386,0.0,5.701515384141452e-05,73.36978009789956,0.0,1599285.787157016,265.92621277524404,0.00022723219558429264,1.0,1286847.0074109563,2587.968598959546,,,,,,,,,,,,,,,,,,,3.0,14235.143294968955,1590.6118351309522,0.36820017419925133,6.175450102142607,2.600534579215395
2895.0,-30.00914927275078,5.069091113168309,35.04539402283538,30.53904758943247,5.019040777768639,-26.506330267697905,-40.006173647101946,1.5162217727176837,-7.223631661368756,-7.2238513976446335,40.09398499214894,35557.50566138129,15380.92650748558,15380.92650748558,50938.43216886687,86968.58648924406,86953.2053520753,15380.92650748558,102334.13185956088,102334.13185956088,102334.13185956088,130298.20776190021,125808.49695172414,4489.7108101760605,0.0,98905.69998960714,47494.84209608115,57123.17543725109,27964.075902339333,85087.25133959042,21152.95455139634,1590.6221398593382,0.0,0.8747294716893962,2.655924889311758,0.0014947306463915918,1.0,1.0,-6.920844349909771,324943.7251256698,1558589.5825354622,4.796490782927685,1558589.5825354622,4.796490782927685,0.7564331689439732,0.09200361790575022,3.3904784084781596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904784084781596,1.2846458264981926,1.2849454642965448,2.639232026869415,5592.215965774332,14235.12383568669,6454.491601691795,0.00047674235038118196,29171.605913279258,2974.6759508373666,19292.90733203476,1967.3290401956592,0.6613591102727876,0.6613591102727876,30633.476492170565,30484.863174865135,1.0060974428242655,0.8,4345.514879226288,4324.433322199387,1.0060974428242655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.6481777208437,2034.6934298245008,9.033531829267517,5.069091113168309,-0.815349247459765,5.884440360628074,2.600825830007523,3.5,0.7430930942878637,0.6,0.00023323331110608461,1.000099210890482,0.000233210174117041,198.92976734239704,0.0,4.633016922333903e-06,13.12996995789428,0.028369311241142295,7.880060343973734e-05,0.00015443270766634726,0.0005236007609055699,0.09200361790158698,0.09200361790158698,0.09200361790158698,0.09205942535602493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.3736196503,595.6348705667184,0.0,0.09200361790158698,0.09200361790575022,0.09200361790575022,0.368207060672477,0.368207060672477,0.5,10.009666952876666,0.32451280793281967,0.32451280793281967,-3.666400516522117e-11,0.00021973627588067757,0.30300704773486586,-3.666400516522117e-11,27964.075902339333,21152.95455139634,0.7564331689439732,0.5986611550720715,0.41789463288064477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515443675729887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.883185341496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65675225286805,260.65675225286805,-12.493247747131932,244.89637149466532,276.41713301107075,107391.62523570047,107449.4153606287,-57.790124928238896,0.0,nan,276.41713301107075,3.2671330110707686,270.1129807077875,-3.0370192922125057,263.80882840450886,-9.341171595491119,257.5046761012293,-15.645323898770698,251.20052379794663,-21.949476202053347,244.89637149466532,-28.25362850533466,1.0,1.0,25732.562594343566,25732.562594343566,275.97985955977754,2.82985955977756,275.97985955977754,275.97985955977754,86957.660672387,86953.2053520753,4.4553203117102385,0.0,8648.866644398773,8648.866644398773,0.9209944294219563,3407.4308005205503,275.97985955977754,2.82985955977756,1.0,0.002,0.129187205003329,0.004782643907958196,0.0001992567638021116,0.0018007432361815848,0.0996283819010558,0.0996283819010558,0.0,-1.630379858896802e-14,1.0,1.0006098337392644,0.30300704777152987,0.09200361790575022,0.0,5.606617811286734e-05,72.14856243936758,0.0,1599285.9605367659,265.9263683386312,0.00021973631254468273,1.0,1286846.4530277888,2588.0344108081767,,,,,,,,,,,,,,,,,,,3.0,14235.12383568669,1590.6221398593382,0.368207060672477,6.175450102142607,2.600825830007523
2896.0,-30.01009897442548,5.069652378544216,35.04551125273205,30.539262026455276,5.019191699902296,-26.507169906992484,-40.00698627261443,1.5162626324706723,-7.2234792435965005,-7.223691699689229,40.09417044734571,35556.763826877235,15382.648154844795,15382.648154844795,50939.411981722034,86968.50374532132,86953.27026041868,15382.648154844795,102335.91841526347,102335.91841526347,102335.91841526347,130300.32140883357,125809.77634758773,4490.545061245842,0.0,98905.95125113607,47494.43345188803,57123.90866583115,27964.402993570093,85088.31165940124,21153.20825924599,1590.632349651093,0.0,0.8747296402090631,2.6559408797606348,0.0014947306463915918,1.0,1.0,-6.925764543561343,324945.78606568376,1558597.5946064815,4.796485018246798,1558597.5946064815,4.796485018246798,0.7564333937009056,0.09200571365802536,3.390466888502085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390466888502085,1.284645683164626,1.2849452912051658,2.6392233539055923,5592.19758880472,14235.104468775107,6454.491114629477,0.00047674489290247367,29171.779139489816,2974.6936149949083,19292.9058761729,1967.3288917390648,0.6613551331209726,0.6613551331209726,30633.39322438505,30484.863174865135,1.0060940243631893,0.8,4345.503067266224,4324.433322199387,1.0060940243631893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.7612353237369,2034.6934298245008,9.033943124691923,5.069652378544216,-0.8147954137495175,5.8844477922937335,2.601113665594012,3.5,0.7431753330268606,0.6,0.000233210174117041,1.0000988582349701,0.0002331871216497769,198.93055173041623,0.0,4.60263584745221e-06,13.043869991679562,0.02837391387698975,7.879335682455682e-05,0.00015441681729248417,0.0005235451060580438,0.09200571365557393,0.09200571365557393,0.09200571365557393,0.09206058826046593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.33429032256,595.6371685957808,0.0,0.09200571365557393,0.09200571365802536,0.09200571365802536,0.3682138496340961,0.3682138496340961,0.5,10.0113131912819,0.31913681262949467,0.31913681262949467,5.2580162446247414e-11,0.0002124560927541097,0.297927156127912,5.2580162446247414e-11,27964.402993570093,21153.20825924599,0.7564333937009056,0.5986652101598474,0.4178807069202041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515500779357968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.79708537528,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65635118193535,260.65635118193535,-12.493648818064628,244.89546132459733,276.4172410392734,107394.6623966448,107452.39874102837,-57.73634438360232,0.0,nan,276.4172410392734,3.267241039273415,270.1128850963365,-3.0371149036634506,263.80852915340347,-9.341470846596508,257.50417321046876,-15.645826789531213,251.1998172675326,-21.95018273246737,244.89546132459733,-28.254538675402642,1.0,1.0,25732.562594343566,25732.562594343566,275.98002676257096,2.8300267625709807,275.98002676257096,275.98002676257096,86957.57777614638,86953.27026041868,4.307515727705322,0.0,8648.866644398773,8648.866644398773,0.9209951107873419,3407.4192229445957,275.98002676257096,2.8300267625709807,1.0,0.002,0.12913207610431737,0.004782898196082186,0.00019917179878988823,0.001800828201204602,0.09958589939494411,0.09958589939494411,0.0,-5.5099154405713335e-15,1.0,1.0005996179782384,0.2979271560753318,0.09200571365802536,0.0,5.512889588868236e-05,70.94239420113138,0.0,1599286.1305004957,265.9265207564035,0.00021245604017394726,1.0,1286845.9100719162,2588.099398602771,,,,,,,,,,,,,,,,,,,3.0,14235.104468775107,1590.632349651093,0.3682138496340961,6.175450102142607,2.601113665594012
