time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2897.0,-30.01104673026676,5.070199525397343,35.04562671369691,30.539522878266894,5.019340171824141,-26.508008040058105,-40.007798618730135,1.5163014816142366,-7.223330128461669,-7.223535580297021,40.09435386786711,35555.9949220697,15384.342377572493,15384.342377572493,50940.3372996422,86968.50610164239,86953.34533355858,15384.342377572493,102337.68771113108,102337.68771113108,102337.68771113108,130302.41737870764,125811.05159661488,4491.3657820927665,0.0,98906.27493682521,47493.985400232945,57124.76615176918,27964.729667576576,85089.49581934576,21153.461285661397,1590.6426513586398,0.0,0.8747297967073507,2.6559565104914644,0.0014947306463915918,1.0,1.0,-6.930577889623862,324947.80083119083,1558605.5188055728,4.796479664791646,1558605.5188055728,4.796479664791646,0.756433605370681,0.09200778075806446,3.390452194060537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390452194060537,1.2846455490604378,1.28494512745391,2.6392121908959565,5592.173935726826,14235.085138109132,6454.492807912548,0.00047674860618465183,29172.001041657873,2974.7162427187545,19292.910937509314,1967.329407851745,0.6613502759018439,0.6613502759018439,30633.287011095592,30484.863174865135,1.0060896639047865,0.8,4345.488000369399,4324.433322199387,1.0060896639047865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.8729648432734,2034.6934298245008,9.034345306544,5.070199525397343,-0.8142528271658049,5.884452352563148,2.6013981325043583,3.5,0.7432566092869595,0.6,0.0002331871216497769,1.0000986564421863,0.00023316411850739948,198.93133451675155,0.0,4.585840031590241e-06,12.996270649526743,0.02837849971702134,7.878611331668072e-05,0.00015440100833309618,0.0005234892374681052,0.09200778073930803,0.09200778073930803,0.09200778073930803,0.09206174275840068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.4171225048,595.6394267904932,0.0,0.09200778073930803,0.09200778075806446,0.09200778075806446,0.36822054233239593,0.36822054233239593,0.5,10.01293205235953,0.3138434495349429,0.3138434495349429,-3.319655661471188e-11,0.0002054518353702406,0.2929576906731768,-3.319655661471188e-11,27964.729667576576,21153.461285661397,0.756433605370681,0.5986677533945444,0.4178658549999984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515557679998565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.74948603313,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6559503708161,260.6559503708161,-12.494049629183905,244.89455428645908,276.41734645517306,107397.57728104664,107455.27622390269,-57.698942856057215,0.0,nan,276.41734645517306,3.267346455173083,270.1127880214291,-3.0372119785708946,263.80822958768755,-9.341770412312428,257.50367115394585,-15.646328846054132,251.19911272020207,-21.95088727979791,244.89455428645908,-28.255445713540894,1.0,1.0,25732.562594343566,25732.562594343566,275.9801915620762,2.830191562076209,275.9801915620762,275.9801915620762,86957.58438936228,86953.34533355858,4.239055803700467,0.0,8648.866644398773,8648.866644398773,0.9209959799091988,3407.40445503084,275.9801915620762,2.830191562076209,1.0,0.002,0.12907786419095932,0.004783148093419132,0.00019908824661166305,0.0018009117535285153,0.09954412330583153,0.09954412330583153,0.0,1.4017823360412685e-13,1.0,1.0005896240212635,0.29295769070637334,0.09200778075806446,0.0,5.4211910569432064e-05,69.7623466183711,0.0,1599286.2969478143,265.9266698715383,0.0002054518685667972,1.0,1286845.3792828934,2588.1629834715695,,,,,,,,,,,,,,,,,,,3.0,14235.085138109132,1590.6426513586398,0.36822054233239593,6.175450102142607,2.6013981325043583
2898.0,-30.011989400466177,5.070732760011989,35.04574041272016,30.53973811855542,5.019484384460003,-26.508842021973425,-40.008602757565654,1.5163370059711156,-7.223186215907788,-7.223384816941747,40.09453395211228,35555.24568393593,15386.011846201016,15386.011846201016,50941.25753013694,86968.44021871258,86953.4077893154,15386.011846201016,102339.41963551642,102339.41963551642,102339.41963551642,130304.47136648395,125812.29836825273,4492.172998231225,0.0,98906.53717550184,47493.56307365505,57125.526779829765,27965.051730967534,85090.57851079729,21153.710496103464,1590.6528880514745,0.0,0.874729936346435,2.655971606173952,0.0014947306463915918,1.0,1.0,-6.935369832571894,324949.746486199,1558613.298900245,4.79647488805301,1558613.298900245,4.79647488805301,0.7564338052941477,0.09200981862731007,3.390440333677347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390440333677347,1.2846454304048494,1.2849449792182313,2.6392032022476952,5592.154889859768,14235.065814767964,6454.492613336319,0.0004767513001547546,29172.180437172185,2974.7345359702026,19292.91035590794,1967.32934854491,0.6613461889644786,0.6613461889644786,30633.201282672682,30484.863174865135,1.0060861444306117,0.8,4345.475839355372,4324.433322199387,1.0060861444306117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.983384139314,2034.6934298245008,9.034739850956969,5.070732760011989,-0.813722201891891,5.88445496190388,2.6016792757692917,3.5,0.7433369359340833,0.6,0.00023316411850739948,1.0000981277872227,0.00023314124087332223,198.93211310805964,0.0,4.57604581122041e-06,12.968513828998642,0.02838307576283256,7.877894359760158e-05,0.0001543851749097979,0.0005234337239360108,0.09200981862494902,0.09200981862494902,0.09200981862494902,0.0920628731803271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.6150834281,595.6416473743988,0.0,0.09200981862494902,0.09200981862731007,0.09200981862731007,0.36822714093910985,0.36822714093910985,0.5,10.014523689192641,0.3086221946822434,0.3086221946822434,-1.0402345651527867e-11,0.000198601033957857,0.28801498436985185,-1.0402345651527867e-11,27965.051730967534,21153.710496103464,0.7564338052941477,0.5986709506702075,0.4178517328968948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515614464480766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.7217292126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6555498473943,260.6555498473943,-12.49445015260568,244.8936506505178,276.41744904427117,107400.55528562872,107458.21281282208,-57.657527193348415,0.0,nan,276.41744904427117,3.2674490442711885,270.11268936551886,-3.0373106344811163,263.80792968676997,-9.34207031323001,257.5031700080194,-15.646829991980553,251.19841032926865,-21.951589670731323,244.8936506505178,-28.25634934948218,1.0,1.0,25732.562594343566,25732.562594343566,275.98034954669635,2.830349546696368,275.98034954669635,275.98034954669635,86957.52610927373,86953.4077893154,4.118319958331995,0.0,8648.866644398773,8648.866644398773,0.9209966814055094,3407.392535345734,275.98034954669635,2.830349546696368,1.0,0.002,0.12902456442383745,0.004783393301732713,0.00019900609908220164,0.0018009939008854063,0.09950304954110081,0.09950304954110081,0.0,-3.2392057786045925e-14,1.0,1.0005796835979526,0.2880149843802542,0.09200981862731007,0.0,5.329976427004068e-05,68.58852804738262,0.0,1599286.457459193,265.9268137840922,0.00019860104436020265,1.0,1286844.866703015,2588.2261752440054,,,,,,,,,,,,,,,,,,,3.0,14235.065814767964,1590.6528880514745,0.36822714093910985,6.175450102142607,2.6016792757692917
2899.0,-30.012928529610505,5.071252321728478,35.045852383827366,30.539976024907105,5.019624233960198,-26.509673253253865,-40.00941024916244,1.516368957602855,-7.223043889544726,-7.223235871748943,40.09471149433822,35554.50325667004,15387.652593988374,15387.652593988374,50942.15585065841,86968.42309653794,86953.47567256312,15387.652593988374,102341.12826655149,102341.12826655149,102341.12826655149,130306.49776016538,125813.53085751836,4492.966902647024,0.0,98906.83952845042,47493.13927278594,57126.33361740498,27965.369493613893,85091.70311101887,21153.95637648831,1590.6629864201223,0.0,0.8747300757396423,2.655986517936974,0.0014947306463915918,1.0,1.0,-6.940077228600444,324951.66868474946,1558620.9692015748,4.7964701197262185,1558620.9692015748,4.7964701197262185,0.7564340024657632,0.092011826948411,3.3904267826641203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904267826641203,1.284645328200186,1.2849448475985603,2.6391928637721174,5592.132983870602,14235.046561717294,6454.493621650629,0.0004767546327541441,29172.38621231386,2974.755519195022,19292.913369826892,1967.329655879112,0.6613416272983258,0.6613416272983258,30633.103334078212,30484.863174865135,1.0060821232754495,0.8,4345.461944847682,4324.433322199387,1.0060821232754495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.0925085796518,2034.6934298245008,9.035124349658139,5.071252321728478,-0.8132016947741505,5.8844540165026284,2.601957134087039,3.5,0.7434163240248682,0.6,0.00023314124087332223,1.0000977599146135,0.00023311845123343483,198.9328887800065,0.0,4.55109608990022e-06,12.897806318777223,0.028387626858922464,7.877174459220641e-05,0.00015436949628111582,0.0005233784746178644,0.09201182693889853,0.09201182693889853,0.09201182693889853,0.09206398920240584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.9298162305,595.643829852774,0.0,0.09201182693889853,0.092011826948411,0.092011826948411,0.36823364580729173,0.36823364580729173,0.5,10.016088557387222,0.3034746013760241,0.3034746013760241,-9.816858437261544e-11,0.00019198220422822487,0.2831586431485107,-9.816858437261544e-11,27965.369493613893,21153.95637648831,0.7564340024657632,0.598673595523107,0.4178374854042138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670944679255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.651021702375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6551494846272,260.6551494846272,-12.494850515372775,244.89275037016324,276.4175485990916,107403.44631237486,107461.08071248494,-57.63440011006722,0.0,nan,276.4175485990916,3.26754859909164,270.1125889533042,-3.037411046695752,263.8076293075206,-9.342370692479392,257.5026696617346,-15.647330338265363,251.19771001594899,-21.952289984050992,244.89275037016324,-28.257249629836735,1.0,1.0,25732.562594343566,25732.562594343566,275.9805063406918,2.8305063406918407,275.9805063406918,275.9805063406918,86957.50877430463,86953.47567256312,4.033101741515566,0.0,8648.866644398773,8648.866644398773,0.920997482894505,3407.378916577441,275.9805063406918,2.8305063406918407,1.0,0.002,0.12897216094463548,0.0047836345177044454,0.00019892533318671959,0.0018010746668593093,0.0994626665933598,0.0994626665933598,0.0,4.6028719030699605e-14,1.0,1.000569916618098,0.2831586432466793,0.092011826948411,0.0,5.240347653257427e-05,67.43511823630038,0.0,1599286.6164217556,265.92695611045525,0.00019198230239680925,1.0,1286844.360304652,2588.2882847110013,,,,,,,,,,,,,,,,,,,3.0,14235.046561717294,1590.6629864201223,0.36823364580729173,6.175450102142607,2.601957134087039
2900.0,-30.01386418792029,5.071758428471329,35.04596263870077,30.540225735772424,5.019761624190712,-26.51050160670913,-40.010209708102025,1.5163990429827927,-7.2229048850445565,-7.223090416573812,40.094885917765716,35553.73624286078,15389.2671908038,15389.2671908038,50943.00343366458,86968.43202850476,86953.53653027733,15389.2671908038,102342.80372108113,102342.80372108113,102342.80372108113,130308.48569553,125814.7380845726,4493.747610957399,0.0,98907.16280783906,47492.68577429245,57127.19670394068,27965.68197444888,85092.87867838956,21154.198098277215,1590.6729413410103,0.0,0.8747302078202324,2.6560010802091,0.0014947306463915918,1.0,1.0,-6.944745536897869,324953.5458540321,1558628.5047900542,4.796465601548427,1558628.5047900542,4.796465601548427,0.7564341937952722,0.09201380604668188,3.3904123496532423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904123496532423,1.2846452345425303,1.2849447246409416,2.639181821166828,5592.10958591507,14235.027348183421,6454.4952585757,0.00047675829869723766,29172.60575043472,2974.777905853143,19292.918262705472,1967.3301548138736,0.6613368181009328,0.6613368181009328,30632.999010196836,30484.863174865135,1.0060778403945143,0.8,4345.44714597303,4324.433322199387,1.0060778403945143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.2003575785352,2034.6934298245008,9.035500211309811,5.071758428471329,-0.8126919608378396,5.884450389309168,2.6022317564715327,3.5,0.743494787563295,0.6,0.00023311845123343483,1.0000973993437594,0.00023309574786056008,198.93366159053107,0.0,4.5336088970579376e-06,12.848247614262196,0.028392160467819522,7.876461779926297e-05,0.00015435383343417186,0.0005233231430915358,0.0920138060444668,0.0920138060444668,0.0920138060444668,0.09206508404484814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487752.35737096245,595.6459754822599,0.0,0.0920138060444668,0.09201380604668188,0.09201380604668188,0.36824005850442615,0.36824005850442615,0.5,10.017626897575317,0.298395065308398,0.298395065308398,-1.2789769243681803e-11,0.00018553152926870098,0.2783448796759558,-1.2789769243681803e-11,27965.68197444888,21154.198098277215,0.7564341937952722,0.5986752854631325,0.41782269909138836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515727213132381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.60146299786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65474934526486,260.65474934526486,-12.495250654735116,244.89185341244,276.4176452780901,107406.29569522133,107463.89793495854,-57.60223973724046,0.0,nan,276.4176452780901,3.2676452780901286,270.11248690495864,-3.0375130950413336,263.8073285318301,-9.342671468169897,257.5021701587003,-15.647829841299654,251.19701178557017,-21.95298821442981,244.89185341244,-28.258146587559963,1.0,1.0,25732.562594343566,25732.562594343566,275.9806588323628,2.830658832362815,275.9806588323628,275.9806588323628,86957.524286945,86953.53653027733,3.9877566676732386,0.0,8648.866644398773,8648.866644398773,0.9209983365482872,3407.3644114015087,275.9806588323628,2.830658832362815,1.0,0.002,0.12892064598435513,0.004783871474012284,0.00019884593626398004,0.0018011540636831188,0.09942296813199002,0.09942296813199002,0.0,-5.290125976165072e-14,1.0,1.0005602350132226,0.27834487968874555,0.09201380604668188,0.0,5.151495780967214e-05,66.29170745282842,0.0,1599286.7716928718,265.9270951149554,0.00018553154205847022,1.0,1286843.865770999,2588.3498302407193,,,,,,,,,,,,,,,,,,,3.0,14235.027348183421,1590.6729413410103,0.36824005850442615,6.175450102142607,2.6022317564715327
2901.0,-30.014796471545576,5.072251290645888,35.04607119817748,30.54042599340903,5.01989555017327,-26.51132726937301,-40.01100874794645,1.5164263479994355,-7.222769557390791,-7.222948818596887,40.095057510038615,35553.01272038009,15390.85653903091,15390.85653903091,50943.869259410996,86968.36416683254,86953.59316697922,15390.85653903091,102344.44970601013,102344.44970601013,102344.44970601013,130310.44028340623,125815.92498432544,4494.515299080796,0.0,98907.41793445585,47492.28443086949,57127.92611509595,27965.990577396115,85093.91669249206,21154.43664375103,1590.6828284222731,0.0,0.8747303294241559,2.6560152562489625,0.0014947306463915918,1.0,1.0,-6.949363395248611,324955.37325144286,1558635.9180914601,4.796461441754416,1558635.9180914601,4.796461441754416,0.7564343764332591,0.09201575677365792,3.3904010326018996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3904010326018996,1.2846451537108439,1.2849446146231145,2.6391731777513345,5592.091271554821,14235.00817287763,6454.494825011095,0.0004767608423239119,29172.778377356502,2974.7955089002367,19292.91696675185,1967.3300226633817,0.6613328602848038,0.6613328602848038,30632.917208857638,30484.863174865135,1.0060744821497345,0.8,4345.435542035856,4324.433322199387,1.0060744821497345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.3069481646774,2034.6934298245008,9.035867877844709,5.072251290645888,-0.8121930384063676,5.884444329052256,2.6025031858751735,3.5,0.7435723388214781,0.6,0.00023309574786056008,1.0000970487742908,0.00023307312839912882,198.93443161899074,0.0,4.516465096429022e-06,12.799662083279847,0.028396676932915952,7.87574953379884e-05,0.00015433825252257166,0.0005232685707224997,0.09201575676117522,0.09201575676117522,0.09201575676117522,0.09206616047673594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.89769391716,595.648084294986,0.0,0.09201575676117522,0.09201575677365792,0.09201575677365792,0.36824637974039354,0.36824637974039354,0.5,10.019139009214223,0.29338097038879596,0.29338097038879596,-1.1937117960769683e-11,0.00017926120608535712,0.2735854233482655,-1.1937117960769683e-11,27965.990577396115,21154.43664375103,0.7564343764332591,0.5986781574940225,0.41780909966642743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515783274042786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.55287746688,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6543493805461,260.6543493805461,-12.495650619453897,244.89095972464045,276.41773903645225,107409.2193092251,107466.79640802585,-57.577098800767075,0.0,nan,276.41773903645225,3.2677390364522694,270.11238317408834,-3.037616825911641,263.80702731172823,-9.342972688271743,257.50167144936466,-15.648328550635313,251.1963155870026,-21.953684412997376,244.89095972464045,-28.259040275359524,1.0,1.0,25732.562594343566,25732.562594343566,275.98080697879334,2.830806978793362,275.98080697879334,275.98080697879334,86957.46075832027,86953.59316697922,3.867591341055231,0.0,8648.866644398773,8648.866644398773,0.9209990059043915,3407.353037764909,275.98080697879334,2.830806978793362,1.0,0.002,0.12887000960302014,0.004784104146615162,0.00019876789283603742,0.0018012321071668824,0.0993839464180187,0.0993839464180187,0.0,2.9199732909379605e-15,1.0,1.0005506623822085,0.27358542336020264,0.09201575677365792,0.0,5.0636379083229116e-05,65.16108943076013,0.0,1599286.9228703757,265.9272304426092,0.00017926121802247508,1.0,1286843.3843513434,2588.410661365462,,,,,,,,,,,,,,,,,,,3.0,14235.00817287763,1590.6828284222731,0.36824637974039354,6.175450102142607,2.6025031858751735
2902.0,-30.015725246911483,5.072731134440412,35.04617809603329,30.540643364097946,5.020026122630415,-26.51215010995703,-40.01180356191469,1.5164509856763406,-7.222635996033489,-7.2228092016653935,40.095226686000494,35552.27389563374,15392.418744637991,15392.418744637991,50944.692640271736,86968.33330491578,86953.65469980624,15392.418744637991,102346.07344444424,102346.07344444424,102346.07344444424,130312.36886893926,125817.09870116929,4495.270167769967,0.0,98907.70324297884,47491.86093626754,57128.71367412366,27966.29542449503,85095.0090986187,21154.672240619962,1590.6926066949472,0.0,0.8747304493872783,2.656029232379751,0.0014947306463915918,1.0,1.0,-6.953899390007791,324957.1750903944,1558643.2270270546,4.796457338089186,1558643.2270270546,4.796457338089186,0.756434555221464,0.09201767909914055,3.390388443693601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390388443693601,1.2846450851813604,1.2849445170181635,2.6391635190158076,5592.0708058532555,14234.989033989406,6454.495289388359,0.0004767638650115362,29172.970851453683,2974.8151357959837,19292.91835480657,1967.330164205572,0.6613285445985083,0.6613285445985083,30632.826214282042,30484.863174865135,1.006070746491541,0.8,4345.422633991212,4324.433322199387,1.006070746491541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.412296613988,2034.6934298245008,9.036226153371539,5.072731134440412,-0.8117038851514975,5.884435019591909,2.6027714633452845,3.5,0.7436489895272241,0.6,0.00023307312839912882,1.000096684291215,0.00023305059606743085,198.93519875500007,0.0,4.499789703354343e-06,12.752404019306207,0.028401176722619305,7.875041113594279e-05,0.00015432271726318605,0.000523213957208501,0.09201767909638951,0.09201767909638951,0.09201767909638951,0.09206722351508514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487739.55062262417,595.6501563646829,0.0,0.09201767909638951,0.09201767909914055,0.09201767909914055,0.3682526104632274,0.3682526104632274,0.5,10.020625341913437,0.2884353093028267,0.2884353093028267,-4.774847184307873e-12,0.00017320563188150118,0.2689098116575792,-4.774847184307873e-12,27966.29542449503,21154.672240619962,0.756434555221464,0.5986801479888283,0.41779505369617315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515839133166868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.50561940291,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65394957278477,260.65394957278477,-12.49605042721521,244.89006928771778,276.4178298578522,107412.08028100689,107469.63478497871,-57.55450397185626,0.0,nan,276.4178298578522,3.2678298578522345,270.11227774382365,-3.0377222561763233,263.80672562979896,-9.343274370201016,257.5011735157715,-15.648826484228493,251.19562140174452,-21.95437859825546,244.89006928771778,-28.2599307122822,1.0,1.0,25732.562594343566,25732.562594343566,275.98095371027864,2.8309537102786635,275.98095371027864,275.98095371027864,86957.42985372241,86953.65469980624,3.7751539161690744,0.0,8648.866644398773,8648.866644398773,0.9209997504840853,3407.340385912069,275.98095371027864,2.8309537102786635,1.0,0.002,0.12882023639680423,0.004784332932261732,0.00019869117991050552,0.0018013088200789554,0.09934558995525276,0.09934558995525276,0.0,-1.0539312478297092e-14,1.0,1.0005412581559434,0.26890981166235406,0.09201767909914055,0.0,4.977320411965513e-05,64.05029481276954,0.0,1599287.0722617218,265.9273640039665,0.00017320563665634836,1.0,1286842.9096666588,2588.470437801501,,,,,,,,,,,,,,,,,,,3.0,14234.989033989406,1590.6926066949472,0.3682526104632274,6.175450102142607,2.6027714633452845
2903.0,-30.016650630176688,5.073198164833287,35.04628334593312,30.540839326009177,5.020154173703916,-26.512970149789034,-40.012597921863176,1.5164736933170098,-7.2225059315688895,-7.222673239824168,40.09539293305096,35551.55960496095,15393.956352837751,15393.956352837751,50945.51595779871,86968.27170792376,86953.70966855211,15393.956352837751,102347.66602138986,102347.66602138986,102347.66602138986,130314.26174692641,125818.24940301749,4496.012343908921,0.0,98907.96040588124,47491.46459264823,57129.43979248112,27966.595725536543,85096.03551801766,21154.90419890698,1590.7022798427063,0.0,0.8747305603793072,2.6560428426762868,0.0014947306463915918,1.0,1.0,-6.95839555287688,324958.9297649277,1558650.4094497564,4.796453541305265,1558650.4094497564,4.796453541305265,0.7564347268620275,0.09201957350923354,3.39037716252933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39037716252933,1.284645025498981,1.284944428374318,2.6391548600847474,5592.052458617382,14234.969934307192,6454.494900581927,0.00047676642182390626,29173.143772621668,2974.83276884784,19292.917192638128,1967.3300456973716,0.6613245847965172,0.6613245847965172,30632.744672225053,30484.863174865135,1.0060673988959636,0.8,4345.411066834542,4324.433322199387,1.0060673988959636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.516421205082,2034.6934298245008,9.03657643754789,5.073198164833287,-0.8112251656396179,5.884423330472905,2.6030366350410423,3.5,0.7437247528688692,0.6,0.00023305059606743085,1.0000963318926066,0.000233028148024901,198.9359630944439,0.0,4.48247388475048e-06,12.703330989382861,0.028405659196504056,7.874333156919299e-05,0.00015430726449823786,0.0005231598255671985,0.0920195735076403,0.0920195735076403,0.0920195735076403,0.09206826684974684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487733.3124886675,595.6521928595279,0.0,0.0920195735076403,0.09201957350923354,0.09201957350923354,0.36825875222585197,0.36825875222585197,0.5,10.0220861423016,0.28355370577804706,0.28355370577804706,-6.588152245967649e-11,0.00016730825529975846,0.2642776869473096,-6.588152245967649e-11,27966.595725536543,21154.90419890698,0.7564347268620275,0.5986826019293443,0.41778162036036925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515894782496752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.45654637298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6535499725991,260.6535499725991,-12.496450027400897,244.88918207359038,276.4179178716082,107414.96818124187,107472.49280358838,-57.52462234651365,0.0,nan,276.4179178716082,3.2679178716082333,270.1121707120032,-3.0378292879967717,263.8064235524017,-9.343576447598252,257.5006763927973,-15.649323607202689,251.19492923319376,-21.955070766806216,244.88918207359038,-28.2608179264096,1.0,1.0,25732.562594343566,25732.562594343566,275.98109602772087,2.831096027720889,275.98109602772087,275.98109602772087,86957.37185370785,86953.70966855211,3.662185155742918,0.0,8648.866644398773,8648.866644398773,0.9210004177150893,3407.3290483419764,275.98109602772087,2.831096027720889,1.0,0.002,0.12877131841918074,0.004784557565217093,0.0001986157845519777,0.0018013842154356765,0.09930789227598884,0.09930789227598884,0.0,-1.2346026978526936e-14,1.0,1.0005319411589217,0.2642776870131911,0.09201957350923354,0.0,4.891797567844713e-05,62.949727544337925,0.0,1599287.2177410314,265.9274940684311,0.00016730832118128092,1.0,1286842.4474088177,2588.5296357201014,,,,,,,,,,,,,,,,,,,3.0,14234.969934307192,1590.7022798427063,0.36825875222585197,6.175450102142607,2.6030366350410423
2904.0,-30.017573242913286,5.073652543681197,35.04638692491681,30.541068536136322,5.020276192972842,-26.513788299332933,-40.01339196749029,1.5164912493904827,-7.222383297627516,-7.22254476980416,40.095555221704636,35550.82838773077,15395.474537871316,15395.474537871316,50946.30292560208,86968.28057992122,86953.7352893962,15395.474537871316,102349.2098272675,102349.2098272675,102349.2098272675,130316.10001460959,125819.35824732519,4496.7417672844,0.0,98908.27632120108,47491.03975120954,57130.262855546156,27966.89018734208,85097.15304288824,21155.131310857363,1590.711880590914,0.0,0.8747306450370922,2.656055706472478,0.0014947306463915918,1.0,1.0,-6.9629316935690895,324960.58776086394,1558657.420880898,4.7964506453561135,1558657.420880898,4.7964506453561135,0.7564348831473674,0.09202144047027175,3.3903634063436527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903634063436527,1.2846449897370167,1.2849443637647524,2.6391442253923425,5592.029924980305,14234.95087162088,6454.496245086658,0.0004767699082125097,29173.3553211834,2974.854340797663,19292.921211452744,1967.3304555024135,0.6613199270035195,0.6613199270035195,30632.64524024465,30484.863174865135,1.006063316857512,0.8,4345.396961900992,4324.433322199387,1.006063316857512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.6193378475689,2034.6934298245008,9.03692168540577,5.073652543681197,-0.8107586056557432,5.88441114933694,2.6032987411002937,3.5,0.7437996403143696,0.6,0.000233028148024901,1.0000960441952726,0.00023300576917330683,198.93672515067092,0.0,4.4657229602619286e-06,12.655858869382305,0.02841012491946432,7.87362553918091e-05,0.00015429189263309188,0.0005231055866787385,0.09202144046954269,0.09202144046954269,0.09202144046954269,0.09206927735155436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487727.1790924501,595.654195095023,0.0,0.09202144046954269,0.09202144047027175,0.09202144047027175,0.368264805771617,0.368264805771617,0.5,10.02352124875163,0.2787182558411132,0.2787182558411132,-2.2794210963184014e-11,0.00016147217667139557,0.2596130762350981,-2.2794210963184014e-11,27966.89018734208,21155.131310857363,0.7564348831473674,0.5986839876996306,0.4177675411751255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515950228987768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.40907425298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65315024576654,260.65315024576654,-12.496849754233438,244.88829792000683,276.4180025715272,107417.72657273417,107475.269426278,-57.5428535438235,0.0,nan,276.4180025715272,3.2680025715272336,270.11206164122206,-3.0379383587779216,263.80612071091997,-9.343879289080007,257.5001797806126,-15.64982021938738,251.19423885031043,-21.95576114968955,244.88829792000683,-28.261702079993142,1.0,1.0,25732.562594343566,25732.562594343566,275.9812274600763,2.8312274600763203,275.9812274600763,275.9812274600763,86957.4026897992,86953.7352893962,3.667400403006468,0.0,8648.866644398773,8648.866644398773,0.9210012313310526,3407.315223375371,275.9812274600763,2.8312274600763203,1.0,0.002,0.12872326176673285,0.0047847773361476284,0.00019854171460690828,0.00180145828525902,0.09927085730345414,0.09927085730345414,0.0,-1.340715732878195e-13,1.0,1.0005225585558333,0.2596130762578923,0.09202144047027175,0.0,4.805664914295199e-05,61.841315006863574,0.0,1599287.354520321,265.92761670237246,0.00016147219946560654,1.0,1286842.0106218173,2588.589142999121,,,,,,,,,,,,,,,,,,,3.0,14234.95087162088,1590.711880590914,0.368264805771617,6.175450102142607,2.6032987411002937
2905.0,-30.01849183055932,5.074094536686235,35.046488902298584,30.541251331474655,5.020394184731822,-26.514603229030534,-40.014177980460204,1.5165055832022882,-7.222257545250102,-7.222413482614873,40.09571616855686,35550.114048295894,15396.960839387384,15396.960839387384,50947.07488768328,86968.21911431295,86953.78955352303,15396.960839387384,102350.75039291041,102350.75039291041,102350.75039291041,130317.93159218808,125820.47281409515,4497.458778092935,0.0,98908.52934599217,47490.63894185732,57130.9893379276,27967.18119927767,85098.17053720527,21155.356053592302,1590.7212671823318,0.0,0.8747307505974733,2.6560688468734264,0.0014947306463915918,1.0,1.0,-6.967302285434869,324962.2821211493,1558664.3743645172,4.796447034377457,1558664.3743645172,4.796447034377457,0.7564350480247433,0.09202327880798258,3.3903525442426985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903525442426985,1.2846449689030643,1.2849443141755692,2.639135812860156,5592.012099834078,14234.931833591385,6454.495667494154,0.00047677235426439954,29173.52341836926,2974.8714819402408,19292.919484990096,1967.3302794522183,0.6613160573138797,0.6613160573138797,30632.56672712925,30484.863174865135,1.0060600936156336,0.8,4345.385824415135,4324.433322199387,1.0060600936156336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.7210574734265,2034.6934298245008,9.037254526994383,5.074094536686235,-0.8102991154314632,5.884393652117698,2.603557808994135,3.5,0.74387365971261,0.6,0.00023300576917330683,1.0000956258835847,0.0002329834899212225,198.93748388738604,0.0,4.451975448775099e-06,12.616898421828632,0.028414576894913095,7.872925137684296e-05,0.00015427651779646387,0.0005230517846281452,0.09202327880705308,0.09202327880705308,0.09202327880705308,0.09207028725200851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487721.1590303754,595.6561604049161,0.0,0.09202327880705308,0.09202327880798258,0.09202327880798258,0.36827077020931,0.36827077020931,0.5,10.024931502378053,0.27394849705956403,0.27394849705956403,1.5234036254696548e-11,0.00015593736475238984,0.25511119717998554,1.5234036254696548e-11,27967.18119927767,21155.356053592302,0.7564350480247433,0.5986859008374218,0.41775415175057423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600550987882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.37011380543,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65275041509716,260.65275041509716,-12.497249584902818,244.88741692913368,276.41808390106155,107420.5536071612,107478.11140885318,-57.55780169195188,0.0,nan,276.41808390106155,3.2680839010615728,270.11195050667493,-3.0380494933250475,263.8058171122909,-9.344182887709053,257.49968371790305,-15.650316282096924,251.19355032351896,-21.956449676481014,244.88741692913368,-28.2625830708663,1.0,1.0,25732.562594343566,25732.562594343566,275.98136502139715,2.8313650213971755,275.98136502139715,275.98136502139715,86957.32670144583,86953.78955352303,3.5371479227906093,0.0,8648.866644398773,8648.866644398773,0.921001873773781,3407.304306963912,275.98136502139715,2.8313650213971755,1.0,0.002,0.1286760364437438,0.0047849942064745596,0.00019846892800387192,0.0018015310720582726,0.09923446400193596,0.09923446400193596,0.0,6.214473380339314e-14,1.0,1.0005135030914758,0.2551111971647515,0.09202327880798258,0.0,4.7225321479176934e-05,60.77150656477445,0.0,1599287.4954112575,265.9277424547499,0.00015593734951835359,1.0,1286841.5642563796,2588.6466834122225,,,,,,,,,,,,,,,,,,,3.0,14234.931833591385,1590.7212671823318,0.36827077020931,6.175450102142607,2.603557808994135
2906.0,-30.019407206736958,5.074524337617747,35.04658928217415,30.54146011071282,5.0205130423980995,-26.515415181823457,-40.01496350448576,1.516521017486376,-7.222135349754865,-7.222285880065591,40.09587403045761,35549.392362484046,15398.42388822477,15398.42388822477,50947.81625070881,86968.20076153215,86953.83306647898,15398.42388822477,102352.25695470376,102352.25695470376,102352.25695470376,130319.72398127141,125821.56047524688,4498.163506024525,0.0,98908.81883934014,47490.22433212017,57131.771674688855,27967.46702656765,85099.2387012565,21155.576697677458,1590.7305188937426,0.0,0.874730847628638,2.6560816188795555,0.0014947306463915918,1.0,1.0,-6.971649930530759,324963.92893414816,1558671.1945912677,4.796443715164222,1558671.1945912677,4.796443715164222,0.7564352065770115,0.09202508987666942,3.390340022593686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390340022593686,1.2846449427164413,1.2849442593604254,2.639126119489993,5591.991560745875,14234.912845444112,6454.4962242708725,0.000476775404966448,29173.71655356051,2974.891176248822,19292.921149232967,1967.3304491577621,0.6613117363299521,0.6613117363299521,30632.47621845546,30484.863174865135,1.006056377916097,0.8,4345.3729852981405,4324.433322199387,1.006056377916097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.8216034163963,2034.6934298245008,9.037579907044735,5.074524337617747,-0.8098496674360476,5.884374005053795,2.6038138977901233,3.5,0.7439468279400352,0.6,0.0002329834899212225,1.0000952922664652,0.00023296129051185094,198.93823997656594,0.0,4.432178352551616e-06,12.560793451131278,0.028419009073265646,7.872225229423473e-05,0.00015426123762698774,0.0005229980478616116,0.0920250898494737,0.0920250898494737,0.0920250898494737,0.09207127568332613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487715.2429846362,595.6580917338581,0.0,0.0920250898494737,0.09202508987666942,0.09202508987666942,0.36827664866669546,0.36827664866669546,0.5,10.026317087461177,0.2692390003624041,0.2692390003624041,-1.6541434888495132e-11,0.00015053031074785395,0.25063594953485335,-1.6541434888495132e-11,27967.46702656765,21155.576697677458,0.7564352065770115,0.5986870978900609,0.41774042758809254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516060549994931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.31400883473,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6523508701397,260.6523508701397,-12.497649129860292,244.88653908851282,276.4181626517672,107423.34887027949,107480.86554224283,-57.51667196333676,0.0,nan,276.4181626517672,3.268162651767227,270.1118379391152,-3.0381620608847584,263.8055132264661,-9.344486773533902,257.4991885138133,-15.650811486186683,251.19286380116336,-21.957136198836622,244.88653908851282,-28.263460911487158,1.0,1.0,25732.562594343566,25732.562594343566,275.9814976550051,2.831497655005137,275.9814976550051,275.9814976550051,86957.31441874264,86953.83306647898,3.4813522636541165,0.0,8648.866644398773,8648.866644398773,0.92100261436968,3407.2917227066546,275.9814976550051,2.831497655005137,1.0,0.002,0.12862963747199493,0.0047852070359943625,0.00019839741442301915,0.0018016025855641504,0.09919870721150957,0.09919870721150957,0.0,-1.283044850919346e-14,1.0,1.0005045009723157,0.2506359495513948,0.09202508987666942,0.0,4.6398832221886536e-05,59.70792570650281,0.0,1599287.6322763837,265.9278646502451,0.00015053032728928883,1.0,1286841.130418328,2588.7038526680494,,,,,,,,,,,,,,,,,,,3.0,14234.912845444112,1590.7305188937426,0.36827664866669546,6.175450102142607,2.6038138977901233
2907.0,-30.020319209260773,5.0749421492230455,35.04668811386475,30.54164646836,5.020629563176104,-26.516224332017917,-40.01574857449157,1.516534685932476,-7.222011036473589,-7.222160773075704,40.09603012046636,35548.69595174588,15399.862607413483,15399.862607413483,50948.55855915936,86968.14951860966,86953.8860834797,15399.862607413483,102353.74869089318,102353.74869089318,102353.74869089318,130321.50106600832,125822.64479834237,4498.85626766595,0.0,98909.07837074122,47489.837888034,57132.48942523024,27967.75237511514,85100.24180034538,21155.796702194144,1590.73983165426,0.0,0.8747309376498775,2.656094083073109,0.0014947306463915918,1.0,1.0,-6.975899261955874,324965.5435471474,1558677.9382864453,4.796440635744834,1558677.9382864453,4.796440635744834,0.7564353552063745,0.09202687523310821,3.3903288850880124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903288850880124,1.2846449246239828,1.2849442127439084,2.6391174869432237,5591.973269415148,14234.89389101367,6454.495872562456,0.0004767779607482511,29173.888942097004,2974.9087549873816,19292.92009795297,1967.3303419570366,0.6613077926033335,0.6613077926033335,30632.395714556147,30484.863174865135,1.0060530729500634,0.8,4345.361565409432,4324.433322199387,1.0060530729500634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.9209906594892,2034.6934298245008,9.037897116023606,5.0749421492230455,-0.809409562534336,5.884351711757382,2.60406704529894,3.5,0.7440191557996971,0.6,0.00023296129051185094,1.0000949417571767,0.0002329391748572747,198.93899328419312,0.0,4.416311428895525e-06,12.515826589489917,0.028423425384694542,7.871525783172459e-05,0.00015424603268012635,0.0005229447800056619,0.09202687517303026,0.09202687517303026,0.09202687517303026,0.09207225624551432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.43481793854,595.6599878907838,0.0,0.09202687517303026,0.09202687523310821,0.09202687523310821,0.36828244164595614,0.36828244164595614,0.5,10.027678519591744,0.2645974397379405,0.2645974397379405,1.63140612130519e-11,0.00014973660211126116,0.24626151111982608,1.63140612130519e-11,27967.75237511514,21155.796702194144,0.7564353552063745,0.5986887637603938,0.4177273201543548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516115398082161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.26904197309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6519516531974,260.6519516531974,-12.498048346802591,244.8856643868488,276.41823891954647,107426.17351302352,107483.64296538096,-57.46945235742925,0.0,nan,276.41823891954647,3.2682389195464907,270.1117240130061,-3.038275986993881,263.80520910646777,-9.344790893532206,257.49869419992694,-15.651305800073033,251.1921792933881,-21.95782070661187,244.8856643868488,-28.26433561315119,1.0,1.0,25732.562594343566,25732.562594343566,275.9816288919312,2.8316288919312456,275.9816288919312,275.9816288919312,86957.2639274086,86953.8860834797,3.3778439289017115,0.0,8648.866644398773,8648.866644398773,0.9210032730988558,3407.2805295134526,275.9816288919312,2.8316288919312456,1.0,0.002,0.1285840473882279,0.004785416109145605,0.0001983271474146796,0.0018016728526156131,0.0991635737073398,0.0991635737073398,0.0,3.0292608699244994e-14,1.0,1.000495701431956,0.24626151110351202,0.09202687523310821,0.0,4.5590085284571596e-05,58.667177491546546,0.0,1599287.7781473582,265.9279889635264,0.00014973658579719995,1.0,1286840.7050644506,2588.713441367644,,,,,,,,,,,,,,,,,,,3.0,14234.89389101367,1590.73983165426,0.36828244164595614,6.175450102142607,2.60406704529894
2908.0,-30.02122962916926,5.075348167222228,35.046785421966945,30.541845329012745,5.020743723622183,-26.517032293888864,-40.016529663093365,1.5165463883458092,-7.221888887270779,-7.2220385027795,40.096183823813476,35547.98162822003,15401.27784015749,15401.27784015749,50949.259468377524,86968.12501294714,86953.93885744056,15401.27784015749,102355.21669759805,102355.21669759805,102355.21669759805,130323.25112003105,125823.71392198186,4499.537198049187,0.0,98909.3600134468,47489.429323794444,57133.25632183595,27968.034422432997,85101.29074426895,21156.014029517595,1590.7490768327527,0.0,0.8747310211502597,2.65610625625777,0.0014947306463915918,1.0,1.0,-6.980088437741244,324967.12155585067,1558684.5788898831,4.7964377793893185,1558684.5788898831,4.7964377793893185,0.7564354973958585,0.09202863461816185,3.3903168158168593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903168158168593,1.2846449155539428,1.284944175259513,2.639108110551268,5591.953401965729,14234.874973656219,6454.496182967151,0.00047678086830602376,29174.0758716131,2974.927816493206,19292.92102577338,1967.3304365683878,0.6613035871530635,0.6613035871530635,30632.308475628222,30484.863174865135,1.0060494914900506,0.8,4345.349190122563,4324.433322199387,1.0060494914900506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.0192353718278,2034.6934298245008,9.038206565078378,5.075348167222228,-0.808978835582705,5.884327002804933,2.604317292362568,3.5,0.7440906549607337,0.6,0.0002329391748572747,1.0000947777026445,0.00023291709950967653,198.9397452896116,0.0,4.399666057218546e-06,12.468653606157359,0.02842782505075176,7.870829941110461e-05,0.00015423087544617008,0.000522891530543306,0.09202863452342874,0.09202863452342874,0.09202863452342874,0.09207322212716026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487703.72987494105,595.6618503596611,0.0,0.09202863452342874,0.09202863461816185,0.09202863461816185,0.3682881509794269,0.3682881509794269,0.5,10.029016147684162,0.2600229510723011,0.2600229510723011,1.4551915228366852e-11,0.00014961550874659224,0.24195006503828154,1.4551915228366852e-11,27968.034422432997,21156.014029517595,0.7564354973958585,0.5986896206014202,0.4177137775153425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516170044418324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.221868989756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65155263392995,260.65155263392995,-12.498447366070025,244.8847925053254,276.418312762535,107428.94712946207,107486.38812546934,-57.44099600726649,0.0,nan,276.418312762535,3.268312762535004,270.1116087110923,-3.0383912889076896,263.80490465965124,-9.345095340348735,257.49820060820866,-15.651799391791315,251.19149655676722,-21.958503443232757,244.8847925053254,-28.26520749467457,1.0,1.0,25732.562594343566,25732.562594343566,275.9817572640628,2.831757264062844,275.9817572640628,275.9817572640628,86957.24296508917,86953.93885744056,3.3041076486115344,0.0,8648.866644398773,8648.866644398773,0.921003986936103,3407.2683998959437,275.9817572640628,2.831757264062844,1.0,0.002,0.1285392545772525,0.004785621412172671,0.00019825810892717193,0.0018017418911152,0.09912905446358596,0.09912905446358596,0.0,4.2371921943340496e-14,1.0,1.000487028404563,0.24195006502372962,0.09202863461816185,0.0,4.479281243218014e-05,57.64119571124806,0.0,1599287.9224073202,265.9281111127292,0.000149615494194677,1.0,1286840.289354936,2588.7151147085933,,,,,,,,,,,,,,,,,,,3.0,14234.874973656219,1590.7490768327527,0.3682881509794269,6.175450102142607,2.604317292362568
2909.0,-30.02213491563301,5.075742579392559,35.04688122502569,30.542024631891422,5.020854919799718,-26.517835932090257,-40.017306351196,1.5165559362586305,-7.2217701032669765,-7.221919511849869,40.09633501461422,35547.2828887321,15402.670539560473,15402.670539560473,50949.953428292574,86968.0740862378,86953.98815058013,15402.670539560473,102356.65869014061,102356.65869014061,102356.65869014061,130324.97160676429,125824.76517488757,4500.2064318767225,0.0,98909.61661953687,47489.03689872953,57133.97746756371,27968.31291662368,85102.29038418739,21156.228468316498,1590.7582529669564,0.0,0.8747310961539994,2.656118104137722,0.0014947306463915918,1.0,1.0,-6.984229118438179,324968.6572468809,1558691.1109627525,4.796435213684637,1558691.1109627525,4.796435213684637,0.7564356324024734,0.09203036825900772,3.3903059234839112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3903059234839112,1.2846449164775124,1.2849441478228383,2.6390996297872777,5591.935432244499,14234.856057603743,6454.4957151091485,0.0004767833558744469,29174.245289904808,2974.9450923510894,19292.9196273145,1967.3302939652685,0.6612996989502398,0.6612996989502398,30632.22974377437,30484.863174865135,1.0060462592770691,0.8,4345.338021607541,4324.433322199387,1.0060462592770691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.1163530189554,2034.6934298245008,9.038508733440425,5.075742579392559,-0.8085575752875345,5.884300154680093,2.6045646780410263,3.5,0.7441613365831504,0.6,0.00023291709950967653,1.0000942439699407,0.00023289515054610913,198.94049305978655,0.0,4.391664028358276e-06,12.445975856367353,0.02843221671478012,7.870138075673775e-05,0.00015421571875293879,0.0005228384647824173,0.09203036825176521,0.09203036825176521,0.09203036825176521,0.09207417184653852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487698.12617849786,595.6636797776109,0.0,0.09203036825176521,0.09203036825900772,0.09203036825900772,0.36829377783606027,0.36829377783606027,0.5,10.03033025545972,0.25551263656308265,0.25551263656308265,-7.332801033044234e-12,0.00014940858289946846,0.23769039341169673,-7.332801033044234e-12,27968.31291662368,21156.228468316498,0.7564356324024734,0.5986907426143661,0.4177006603260238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224596317562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.19919123997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65115397359426,260.65115397359426,-12.498846026405715,244.88392379092764,276.4183841562613,107431.74480324042,107489.13412907787,-57.3893258374506,0.0,nan,276.4183841562613,3.268384156261334,270.11149208319404,-3.0385079168059406,263.8046000101282,-9.345399989871794,257.4977079370604,-15.65229206293958,251.19081586399417,-21.959184136005803,244.88392379092764,-28.266076209072338,1.0,1.0,25732.562594343566,25732.562594343566,275.9818819543681,2.8318819543681,275.9818819543681,275.9818819543681,86957.19579540478,86953.98815058013,3.207644824651652,0.0,8648.866644398773,8648.866644398773,0.9210046311621456,3407.2574531013306,275.9818819543681,2.8318819543681,1.0,0.002,0.12849524949919952,0.004785822905090088,0.00019819028406874994,0.001801809715942266,0.09909514203437497,0.09909514203437497,0.0,1.101592775332172e-14,1.0,1.0004784593290248,0.23769039341902953,0.09203036825900772,0.0,4.4005079389554165e-05,56.62749129204019,0.0,1599288.0625670843,265.928229896733,0.0001494085902322695,1.0,1286839.8847948064,2588.716743171807,,,,,,,,,,,,,,,,,,,3.0,14234.856057603743,1590.7582529669564,0.36829377783606027,6.175450102142607,2.6045646780410263
