time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2910.0,-30.023039118548464,5.076125546125904,35.04697551078157,30.54221182772892,5.020958810580692,-26.518639325638034,-40.01808293452484,1.5165590176603345,-7.2216570257205035,-7.221806139965268,40.09648284194167,35546.57868772311,15404.043992038583,15404.043992038583,50950.62267976169,86968.05265368617,86954.01666911395,15404.043992038583,102358.06066115253,102358.06066115253,102358.06066115253,130326.6467917903,125825.78283366948,4500.863958120826,0.0,98909.896795506,47488.634034038696,57134.73640163035,27968.586130637777,85103.32253226812,21156.438609003973,1590.76733524068,0.0,0.8747311529400656,2.6561293938281976,0.0014947306463915918,1.0,1.0,-6.988384215189569,324970.12042474066,1558697.4977396142,4.796433271164666,1558697.4977396142,4.796433271164666,0.7564357565371695,0.09203207643918425,3.3902941606631294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902941606631294,1.2846449473846981,1.2849441505391301,2.6390904098172396,5591.915896234354,14234.837214043948,6454.495920005108,0.0004767861958315141,29174.42915223604,2974.9638410911007,19292.920239762236,1967.3303564175571,0.6612955523170383,0.6612955523170383,30632.1447198121,30484.863174865135,1.0060427687537614,0.8,4345.325960524849,4324.433322199387,1.0060427687537614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.212358250013,2034.6934298245008,9.038805473665485,5.076125546125904,-0.8081467936126723,5.884272339738576,2.6048092393244464,3.5,0.7442312112355561,0.6,0.00023289515054610913,1.0000941318606031,0.00023287322975570755,198.94123993989732,0.0,4.3665376342498175e-06,12.374767655463982,0.02843658325241437,7.86944635978207e-05,0.00015420068694828844,0.0005227856885310255,0.09203207643608768,0.09203207643608768,0.09203207643608768,0.09207509487075609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.6197822195,595.6654773864478,0.0,0.09203207643608768,0.09203207643918425,0.09203207643918425,0.3682993231267383,0.3682993231267383,0.5,10.031620807908611,0.2510527579381119,0.2510527579381119,2.0236257114447653e-11,0.00014911424477759283,0.2334219247757119,2.0236257114447653e-11,27968.586130637777,21156.438609003973,0.7564357565371695,0.5986913455751748,0.41768731971945183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516278841011658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.12798303906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65075504130624,260.65075504130624,-12.499244958693737,244.88305778856102,276.41845229405163,107434.44373050191,107491.87220515803,-57.42847465609566,0.0,nan,276.41845229405163,3.268452294051656,270.1113733929549,-3.038626607045103,263.8042944918559,-9.345705508144079,257.4972155907554,-15.652784409244589,251.19013668965889,-21.959863310341092,244.88305778856102,-28.26694221143896,1.0,1.0,25732.562594343566,25732.562594343566,275.98199862362503,2.8319986236250543,275.98199862362503,275.98199862362503,86957.18109792398,86954.01666911395,3.1644288100360427,0.0,8648.866644398773,8648.866644398773,0.9210053268718607,3407.245631466445,275.98199862362503,2.8319986236250543,1.0,0.002,0.12845203382737108,0.004786020163241451,0.00019812367447344712,0.0018018763252600578,0.09906183723672356,0.09906183723672356,0.0,-2.66495159273461e-13,1.0,1.0004698723432979,0.23342192475547563,0.09203207643918425,0.0,4.321567258240988e-05,55.611634469528724,0.0,1599288.1958560194,265.9283429742795,0.00014911422454133572,1.0,1286839.4993385891,2588.7182947380597,,,,,,,,,,,,,,,,,,,3.0,14234.837214043948,1590.76733524068,0.3682993231267383,6.175450102142607,2.6048092393244464
2911.0,-30.023937764048913,5.076497307702167,35.04706832699136,30.542383482120954,5.021064743426686,-26.519437513301778,-40.01885494273154,1.5165644926795965,-7.221541651244593,-7.221690396397037,40.09662901262416,35545.89093619494,15405.388610841183,15405.388610841183,50951.27954703612,86968.0009509241,86954.06475822376,15405.388610841183,102359.45336906494,102359.45336906494,102359.45336906494,130328.30791706077,125826.79790500854,4501.510012052227,0.0,98910.14956556018,47488.24943846762,57135.4445856584,27968.854547995827,85104.29913365422,21156.64539049716,1590.7761483853815,0.0,0.8747312293711369,2.656140920608277,0.0014947306463915918,1.0,1.0,-6.992411834212021,324971.6142159683,1558703.8129615565,4.796430656634765,1558703.8129615565,4.796430656634765,0.7564358902933045,0.09203375776795358,3.390283551595441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390283551595441,1.2846449670385096,1.28494414203562,2.639082111076228,5591.898312197972,14234.818362015021,6454.495320342064,0.0004767886030250624,29174.595003716968,2974.9807532355053,19292.918447329266,1967.3301736402611,0.6612917315517581,0.6612917315517581,30632.06803535157,30484.863174865135,1.006039620597488,0.8,4345.315082443011,4324.433322199387,1.006039620597488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.307262590453,2034.6934298245008,9.039091101111568,5.076497307702167,-0.8077425231070796,5.884239830809246,2.60505100525466,3.5,0.7443002872156171,0.6,0.00023287322975570755,1.0000935539708602,0.00023285144557835314,198.9419822344336,0.0,4.360949222954272e-06,12.358930097852406,0.028440944201637324,7.868758774738856e-05,0.000154185642008319,0.0005227330459929869,0.09203375776655078,0.09203375776655078,0.09203375776655078,0.09207601260871978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487687.21581393003,595.6672416030491,0.0,0.09203375776655078,0.09203375776795358,0.09203375776795358,0.36830478648708537,0.36830478648708537,0.5,10.03288845315878,0.24665532174418558,0.24665532174418558,-2.3362645151792094e-11,0.00014874515244400754,0.22927856218501574,-2.3362645151792094e-11,27968.854547995827,21156.64539049716,0.7564358902933045,0.5986921937635417,0.41767444533408343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516333021166106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.11214548145,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6503565773758,260.6503565773758,-12.49964342262416,244.88219498360894,276.4185181711427,107437.22171398453,107494.58276620388,-57.361052219308405,0.0,nan,276.4185181711427,3.2685181711427163,270.11125353363695,-3.0387464663630226,263.8039888961297,-9.346011103870296,257.4967242586211,-15.653275741378877,251.18945962111545,-21.96054037888453,244.88219498360894,-28.267805016391037,1.0,1.0,25732.562594343566,25732.562594343566,275.98211992735645,2.832119927356473,275.98211992735645,275.98211992735645,86957.12623473635,86954.06475822376,3.0614765125937993,0.0,8648.866644398773,8648.866644398773,0.9210059543419619,3407.2349693534184,275.98211992735645,2.832119927356473,1.0,0.002,0.12840958444251674,0.00478621470809796,0.00019805824772588636,0.0018019417523046552,0.09902912386294317,0.09902912386294317,0.0,3.0541541518047666e-14,1.0,1.0004615368749676,0.2292785622083784,0.09203375776795358,0.0,4.244938599731051e-05,54.625529919336536,0.0,1599288.331755416,265.9284583487554,0.0001487451758066527,1.0,1286839.1058188092,2588.7198787637353,,,,,,,,,,,,,,,,,,,3.0,14234.818362015021,1590.7761483853815,0.36830478648708537,6.175450102142607,2.60505100525466
2912.0,-30.024833479173477,5.076858027021272,35.047159701854426,30.5425651249476,5.021168527129328,-26.520233278543902,-40.01962656676767,1.5165683264984657,-7.221431051798902,-7.221579352444886,40.096773057869854,35545.20459821005,15406.713681709376,15406.713681709376,50951.91827991943,86967.97136949387,86954.1099391726,15406.713681709376,102360.82362088197,102360.82362088197,102360.82362088197,130329.94593807199,125827.80103338265,4502.14490468934,0.0,98910.42008987052,47487.86250311458,57136.175096395484,27969.122317190013,85105.2974135855,21156.851259717518,1590.7850667533162,0.0,0.8747312878929699,2.6561519805678855,0.0014947306463915918,1.0,1.0,-6.9963882853295445,324973.0473596792,1558710.0363736926,4.79642865473861,1558710.0363736926,4.79642865473861,0.7564360089595794,0.09203541558241657,3.390272193915057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390272193915057,1.2846449940863212,1.284944141103339,2.6390732144068503,5591.879461223131,14234.799591179544,6454.495274192881,0.00047679129702989846,29174.772535195654,2974.9988564082187,19292.91830938627,1967.3301595739902,0.6612877027956882,0.6612877027956882,30631.985939715727,30484.863174865135,1.006036250296364,0.8,4345.303436758358,4324.433322199387,1.006036250296364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.4010871271805,2034.6934298245008,9.039370954449375,5.076858027021272,-0.8073480279010417,5.884206054922314,2.6052900292403756,3.5,0.7443685797829644,0.6,0.00023285144557835314,1.0000932495736932,0.00023282973430488612,198.9427221132995,0.0,4.333787424231701e-06,12.28195356027264,0.028445277989061556,7.868071587354809e-05,0.00015417072970480507,0.0005226807380337948,0.09203541558152484,0.09203541558152484,0.09203541558152484,0.09207691837398106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487681.9103398764,595.668973683845,0.0,0.09203541558152484,0.09203541558241657,0.09203541558241657,0.36831017029144947,0.36831017029144947,0.5,10.03413353688479,0.24232160412623216,0.24232160412623216,-5.684341886080802e-14,0.00014830064600346304,0.22519106711536097,-5.684341886080802e-14,27969.122317190013,21156.851259717518,0.7564360089595794,0.598692676347852,0.41766148146420684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516386868701001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.035168943876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64995856766706,260.64995856766706,-12.500041432332921,244.8813352813421,276.41858185399207,107439.95935410392,107497.25501863212,-57.29566452822249,0.0,nan,276.41858185399207,3.268581853992089,270.11113253946286,-3.0388674605371193,263.8036832249324,-9.346316775067578,257.496233910401,-15.653766089599003,251.18878459587188,-21.961215404128097,244.8813352813421,-28.268664718657874,1.0,1.0,25732.562594343566,25732.562594343566,275.9822361952241,2.832236195224141,275.9822361952241,275.9822361952241,86957.10349689126,86954.1099391726,2.993557718655211,0.0,8648.866644398773,8648.866644398773,0.9210066260873632,3407.223554884632,275.9822361952241,2.832236195224141,1.0,0.002,0.12836789104212176,0.004786405318628559,0.00019799398506872146,0.0018020060149338858,0.09899699253436073,0.09899699253436073,0.0,2.607289384393141e-15,1.0,1.0004533136104585,0.2251910671154178,0.09203541558241657,0.0,4.1693401453971535e-05,53.65268370456798,0.0,1599288.4619022217,265.9285689482011,0.00014830064606030646,1.0,1286838.7282769238,2588.7213984753175,,,,,,,,,,,,,,,,,,,3.0,14234.799591179544,1590.7850667533162,0.36831017029144947,6.175450102142607,2.6052900292403756
2913.0,-30.025725893000125,5.077207891598115,35.04724966574511,30.54272892130541,5.021269204786162,-26.52102638322137,-40.02039396492762,1.5165696950078575,-7.221322574310761,-7.22147036077547,40.096915096831026,35544.5265664828,15408.01625078133,15408.01625078133,50952.542817264126,86967.91844773825,86954.1591449508,15408.01625078133,102362.17539573213,102362.17539573213,102362.17539573213,130331.56272453873,125828.79394958325,4502.768774955469,0.0,98910.66876199785,47487.48527580479,57136.870540214506,27969.38732880659,85106.2578690211,21157.054908868173,1590.7939222185616,0.0,0.8747313427837241,2.656162837157602,0.0014947306463915918,1.0,1.0,-7.0002924219134,324974.45402105147,1558716.1731248784,4.796426777053394,1558716.1731248784,4.796426777053394,0.7564361228276826,0.09203704912539715,3.3902618786944263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902618786944263,1.2846450325141239,1.2849441516473588,2.6390651058366603,5591.862280135901,14234.780849094413,6454.494554685397,0.0004767936236463828,29174.934651386833,2975.0153876590716,19292.91615873025,1967.329940268109,0.6612839545062412,0.6612839545062412,30631.911379144447,30484.863174865135,1.0060331893368626,0.8,4345.292859961043,4324.433322199387,1.0060331893368626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.4938439374469,2034.6934298245008,9.039643238128813,5.077207891598115,-0.8069619238677888,5.884169815465904,2.6055263417478094,3.5,0.7444360976422313,0.6,0.00023282973430488612,1.0000929065523658,0.00023280810490649645,198.94345927005537,0.0,4.319299844075875e-06,12.24089575811103,0.028449597288905632,7.867388218448117e-05,0.00015415585212040495,0.0005226287088214642,0.0920370491241417,0.0920370491241417,0.0920370491241417,0.09207781307056118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7020264619,595.6706740686766,0.0,0.0920370491241417,0.09203704912539715,0.09203704912539715,0.36831547570765716,0.36831547570765716,0.5,10.03535645510893,0.23805276449741086,0.23805276449741086,6.423306331271306e-12,0.00014778646470858803,0.22117793886206982,6.423306331271306e-12,27969.38732880659,21157.054908868173,0.7564361228276826,0.5986932582052934,0.4176488011161997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516440541025164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.994111141714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64956094734464,260.64956094734464,-12.500439052655338,244.8804786596234,276.41864323506593,107442.70570488808,107499.94531516488,-57.23961027678025,0.0,nan,276.41864323506593,3.2686432350659516,270.11101031997816,-3.038989680021814,263.8033774048893,-9.34662259511066,257.4957444897994,-15.654255510200585,251.18811157471166,-21.961888425288322,244.8804786596234,-28.26952134037657,1.0,1.0,25732.562594343566,25732.562594343566,275.98235087616825,2.8323508761682774,275.98235087616825,275.98235087616825,86957.05065077258,86954.1591449508,2.89150582178263,0.0,8648.866644398773,8648.866644398773,0.921007236175855,3407.2131880878983,275.98235087616825,2.8323508761682774,1.0,0.002,0.12832693989714114,0.004786592523754884,0.00019793086640185352,0.0018020691335375828,0.09896543320092677,0.09896543320092677,0.0,-6.056353335504028e-14,1.0,1.0004452397871175,0.22117793885564652,0.09203704912539715,0.0,4.0951145889977936e-05,52.69750532350366,0.0,1599288.5894416666,265.9286774256892,0.0001477864582852817,1.0,1286838.3577124868,2588.722890101975,,,,,,,,,,,,,,,,,,,3.0,14234.780849094413,1590.7939222185616,0.36831547570765716,6.175450102142607,2.6055263417478094
2914.0,-30.02661509412248,5.077547080582267,35.04733823446758,30.54290253147485,5.021367804394521,-26.521816804270347,-40.02115720706058,1.5165695145420501,-7.22121671300971,-7.22136391586091,40.09705476986041,35543.83790902857,15409.297321903321,15409.297321903321,50953.13523093189,86967.8872284346,86954.2055695347,15409.297321903321,102363.50289143801,102363.50289143801,102363.50289143801,130333.15139819708,125829.76965592249,4503.381742274597,0.0,98910.93476114504,47487.093068172406,57137.6018810807,27969.648506759066,85107.25038783977,21157.25552899637,1590.8026758147873,0.0,0.8747313926879212,2.656173441147442,0.0014947306463915918,1.0,1.0,-7.004150392014651,324975.827817981,1558722.2076728914,4.796425069946839,1558722.2076728914,4.796425069946839,0.7564362320779101,0.09203865847134078,3.390250833287513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390250833287513,1.2846450780176006,1.284944169373884,2.6390564143359945,5591.843863888941,14234.762143288113,6454.494357025598,0.00047679622650090926,29175.10816308287,2975.033080928031,19292.915567911885,1967.3298800214025,0.6612800014337031,0.6612800014337031,30631.83154058376,30484.863174865135,1.0060299117004021,0.8,4345.281534454012,4324.433322199387,1.0060299117004021,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.585548116448,2034.6934298245008,9.0399084627524,5.077547080582267,-0.8065843295621802,5.884131410144447,2.6057599809401926,3.5,0.7445028516971979,0.6,0.00023280810490649645,1.0000925727473842,0.00023278655521552605,198.94419377782916,0.0,4.3030273375705975e-06,12.194779474675073,0.028453900316243202,7.866708604914838e-05,0.00015414101885734808,0.0005225767176249106,0.09203865847058683,0.09203865847058683,0.09203865847058683,0.0920786925935519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.5878280202,595.6723437305326,0.0,0.09203865847058683,0.09203865847134078,0.09203865847134078,0.3683207041086976,0.3683207041086976,0.5,10.036557478768282,0.23384575058418022,0.23384575058418022,-1.1084466677857563e-11,0.00014720285122393761,0.2172135238462829,-1.1084466677857563e-11,27969.648506759066,21157.25552899637,0.7564362320779101,0.598693237047782,0.41763583886276173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516494015908548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.947994858274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6491637487613,260.6491637487613,-12.500836251238695,244.87962509438353,276.4187024031391,107445.41499427732,107502.59389290227,-57.178898624952424,0.0,nan,276.4187024031391,3.268702403139116,270.1108869413885,-3.0391130586114627,263.8030714796371,-9.346928520362894,257.495256017885,-15.654743982114951,251.18744055613448,-21.9625594438655,244.87962509438353,-28.27037490561645,1.0,1.0,25732.562594343566,25732.562594343566,275.98246268879,2.832462688790031,275.98246268879,275.98246268879,86957.02294957516,86954.2055695347,2.8173800404620124,0.0,8648.866644398773,8648.866644398773,0.9210078894497362,3407.2020874539508,275.98246268879,2.832462688790031,1.0,0.002,0.1282867220273494,0.004786776272449324,0.0001978688776754444,0.001802131122332235,0.0989344388377222,0.0989344388377222,0.0,7.679620828149325e-15,1.0,1.0004372637973775,0.21721352385736736,0.09203865847134078,0.0,4.0217870721268204e-05,51.75388415457009,0.0,1599288.7137897324,265.92878328699027,0.0001472028623084043,1.0,1286837.9958067087,2588.7243468763068,,,,,,,,,,,,,,,,,,,3.0,14234.762143288113,1590.8026758147873,0.3683207041086976,6.175450102142607,2.6057599809401926
2915.0,-30.02750335072002,5.077875722058467,35.047425379055156,30.54308689842003,5.021458691326098,-26.522607146519146,-40.02192037934435,1.5165624871329442,-7.221118123732367,-7.221264659933034,40.09719081679667,35543.14126792318,15410.563022873725,15410.563022873725,50953.7042907969,86967.89124020269,86954.22150052499,15410.563022873725,102364.78452339872,102364.78452339872,102364.78452339872,130334.6888245593,125830.7051026552,4503.983721904095,0.0,98911.22924677942,47486.68666201222,57138.38064974133,27969.904301160575,85108.2849509019,21157.451667657686,1590.8113682000983,0.0,0.8747314166523762,2.6561833305765052,0.0014947306463915918,1.0,1.0,-7.008059764481118,324977.1088360593,1558728.0855742032,4.796424250178594,1558728.0855742032,4.796424250178594,0.7564363266977565,0.09204024416245685,3.390238710903143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390238710903143,1.284645155380396,1.2849442190695435,2.6390468190410608,5591.82353261038,14234.743472095863,6454.494959489006,0.0004767992559485794,29175.29934652594,2975.052576213686,19292.917368715327,1967.330063652249,0.6612757298414023,0.6612757298414023,30631.743917340067,30484.863174865135,1.0060263144794657,0.8,4345.269104649993,4324.433322199387,1.0060263144794657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.676213888115,2034.6934298245008,9.040170149218252,5.077875722058467,-0.8062173759156526,5.8840930979741195,2.6059909827697423,3.5,0.7445688522199264,0.6,0.00023278655521552605,1.000092475083773,0.00023276503024985426,198.94492751017404,0.0,4.28718589626761e-06,12.149884830022406,0.028458187502139472,7.866029107844968e-05,0.00015412626413707637,0.0005225248270443991,0.0920402441648042,0.0920402441648042,0.0920402441648042,0.09207954107605172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.56271591526,595.6739842429421,0.0,0.0920402441648042,0.09204024416245685,0.09204024416245685,0.3683258563697995,0.3683258563697995,0.5,10.037736386915293,0.2296810533517828,0.2296810533517828,-7.58859641791787e-11,0.00014653620064564166,0.21320489545189503,-7.58859641791787e-11,27969.904301160575,21157.451667657686,0.7564363266977565,0.5986926457299847,0.41762257679646175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516547298655718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.903100213625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64876627995073,260.64876627995073,-12.501233720049242,244.87877412292713,276.418758436975,107448.01376858963,107505.23156789286,-57.217799303227316,0.0,nan,276.418758436975,3.2687584369750198,270.1107615741632,-3.0392384258367997,263.80276471135517,-9.34723528864481,257.49476784854704,-15.655232151452935,251.18677098573693,-21.96322901426305,244.87877412292713,-28.27122587707285,1.0,1.0,25732.562594343566,25732.562594343566,275.98256378669225,2.832563786692276,275.98256378669225,275.98256378669225,86957.04101585188,86954.22150052499,2.819515326889814,0.0,8648.866644398773,8648.866644398773,0.9210086064194758,3407.189904457659,275.98256378669225,2.832563786692276,1.0,0.002,0.12824724565869836,0.004786955703623373,0.00019780802969864456,0.0018021919707209943,0.09890401484932228,0.09890401484932228,0.0,4.196387161370385e-13,1.0,1.000429198658787,0.213204895527781,0.09204024416245685,0.0,3.947636984084199e-05,50.79967932587091,0.0,1599288.829422229,265.9288818762676,0.00014653627653160584,1.0,1286837.6583429892,2588.7257052654327,,,,,,,,,,,,,,,,,,,3.0,14234.743472095863,1590.8113682000983,0.3683258563697995,6.175450102142607,2.6059909827697423
2916.0,-30.02838611646559,5.0781940519701205,35.0475111522891,30.543262569140666,5.0215504557667785,-26.523392459242174,-40.022682783286996,1.5165567985438408,-7.221016138319953,-7.22116195773668,40.09732553837508,35542.468757597475,15411.800410627502,15411.800410627502,50954.26916822498,86967.87932640308,86954.2613520324,15411.800410627502,102366.0617626599,102366.0617626599,102366.0617626599,130336.21724733253,125831.64229327893,4504.574954053605,0.0,98911.50849279755,47486.30401130517,57139.1160905471,27970.155484672643,85109.27157521974,21157.644666962602,1590.8197722754337,0.0,0.8747314649592384,2.6561935637704495,0.0014947306463915918,1.0,1.0,-7.011829057633918,324978.4343383486,1558733.906229952,4.796422597713327,1558733.906229952,4.796422597713327,0.7564364337751635,0.09204180433504695,3.3902272299622007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902272299622007,1.2846452264303405,1.2849442624826444,2.6390377360313453,5591.804286802724,14234.724790185554,6454.495112046299,0.0004768020442595115,29175.480516065694,2975.0710503653845,19292.917824719287,1967.3301101517122,0.6612716391798756,0.6612716391798756,30631.660930531893,30484.863174865135,1.0060229076017535,0.8,4345.257332547999,4324.433322199387,1.0060229076017535,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7658495444568,2034.6934298245008,9.04042066231313,5.0781940519701205,-0.8058558382643772,5.884049890234498,2.6062193680826997,3.5,0.7446341051664856,0.6,0.00023276503024985426,1.0000919040797345,0.00023274364015979132,198.94565671160632,0.0,4.282282735234392e-06,12.135989271654267,0.028462469784874708,7.865350349053494e-05,0.0001541115267593193,0.0005224730944704927,0.09204180433446939,0.09204180433446939,0.09204180433446939,0.09208038735379519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.6344492695,595.6755931963582,0.0,0.09204180433446939,0.09204180433504695,0.09204180433504695,0.3683309313965486,0.3683309313965486,0.5,10.038893877546476,0.2255736411851217,0.2255736411851217,-7.275957614183426e-12,0.00014581941672986432,0.2093329001027655,-7.275957614183426e-12,27970.155484672643,21157.644666962602,0.7564364337751635,0.5986923425045589,0.41760983380271294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600525177994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.88920465526,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6483691689871,260.6483691689871,-12.501630831012903,244.87792623005782,276.4188121079169,107450.66391761361,107507.83020290136,-57.166285287763614,0.0,nan,276.4188121079169,3.268812107916915,270.11063493234315,-3.0393650676568313,263.8024577567727,-9.34754224322728,257.4942805812021,-15.6557194187979,251.1861034056298,-21.96389659437017,244.87792623005782,-28.272073769942153,1.0,1.0,25732.562594343566,25732.562594343566,275.982671096603,2.8326710966030078,275.982671096603,275.982671096603,86957.02516809682,86954.2613520324,2.763816064427374,0.0,8648.866644398773,8648.866644398773,0.9210092854502306,3407.1783661120116,275.982671096603,2.8326710966030078,1.0,0.002,0.12820848552796485,0.004787132814272452,0.00019774828781525853,0.001802251712221461,0.09887414390762926,0.09887414390762926,0.0,3.671932549687007e-14,1.0,1.0004214082818255,0.20933290011004146,0.09204180433504695,0.0,3.876013152181722e-05,49.87798335028184,0.0,1599288.9489993218,265.92898386168,0.00014581942400582193,1.0,1286837.3091615187,2588.7271108230007,,,,,,,,,,,,,,,,,,,3.0,14234.724790185554,1590.8197722754337,0.3683309313965486,6.175450102142607,2.6062193680826997
2917.0,-30.029265828542332,5.078502237415111,35.04759559026817,30.54340114993977,5.0216423528367935,-26.52417501040495,-40.02343718949703,1.516551534697928,-7.220917008996594,-7.221062055926527,40.097458558812356,35541.80530880422,15413.017746607755,15413.017746607755,50954.82305541198,86967.8038505301,86954.30551666903,15413.017746607755,102367.32326327679,102367.32326327679,102367.32326327679,130337.72925004801,125832.5734621954,4505.15578785261,0.0,98911.73189434558,47485.93870913954,57139.77020578448,27970.40598677122,85110.1761925557,21157.836876012898,1590.8282318432314,0.0,0.8747315042832802,2.6562035189290953,0.0014947306463915918,1.0,1.0,-7.015525465062922,324979.7237015151,1558739.6534031152,4.79642125252951,1558739.6534031152,4.79642125252951,0.7564365310256715,0.0920433421270715,3.390218221959528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390218221959528,1.2846452952152354,1.2849443038034416,2.63903058267264,5591.789129694007,14234.70618866676,6454.493620155397,0.00047680393385733026,29175.6239328969,2975.0856748121837,19292.913365357545,1967.3296554233652,0.6612682357618365,0.6612682357618365,30631.595818635105,30484.863174865135,1.0060202345487614,0.8,4345.248096093352,4324.433322199387,1.0060202345487614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.8544762283,2034.6934298245008,9.040664737970149,5.078502237415111,-0.8055025835244489,5.88400482093956,2.606445190476146,3.5,0.7446986258503274,0.6,0.00023274364015979132,1.0000915868112383,0.00023272232586406144,198.94638339527285,0.0,4.255465514690363e-06,12.05998926863249,0.0284667252503894,7.864678763843294e-05,0.00015409685252135838,0.0005224219573645193,0.09204334212646101,0.09204334212646101,0.09204334212646101,0.09208122626331774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.79903669015,595.6771718704315,0.0,0.09204334212646101,0.0920433421270715,0.0920433421270715,0.36833593177695473,0.36833593177695473,0.5,10.040030401614914,0.22152948274981554,0.22152948274981554,8.526512829121202e-12,0.0001450469299584256,0.2055365908636304,8.526512829121202e-12,27970.40598677122,21157.836876012898,0.7564365310256715,0.59869248701977,0.4175975999437885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653423044226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.81320465223,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6479726404706,260.6479726404706,-12.502027359529393,244.87708138468835,276.41886389625336,107453.39965631606,107510.48209513388,-57.08243881782557,0.0,nan,276.41886389625336,3.2688638962533787,270.11050739393863,-3.0394926060613443,263.802150891627,-9.347849108372998,257.49379438931476,-15.65620561068522,251.18543788700143,-21.96456211299855,244.87708138468835,-28.272918615311625,1.0,1.0,25732.562594343566,25732.562594343566,275.9827761048205,2.832776104820539,275.9827761048205,275.9827761048205,86956.94977223818,86954.30551666903,2.6442555691464804,0.0,8648.866644398773,8648.866644398773,0.9210098182202303,3407.1693130693257,275.9827761048205,2.832776104820539,1.0,0.002,0.12817042765668535,0.004787306550636134,0.00019768962793576745,0.0018023103720631658,0.09884481396788372,0.09884481396788372,0.0,-1.0668549377257364e-15,1.0,1.0004137700286755,0.2055365908551039,0.0920433421270715,0.0,3.8057871949719145e-05,48.974276605440544,0.0,1599289.0651207983,265.9290829910034,0.00014504692143191278,1.0,1286836.9695011799,2588.7284780562964,,,,,,,,,,,,,,,,,,,3.0,14234.70618866676,1590.8282318432314,0.36833593177695473,6.175450102142607,2.606445190476146
2918.0,-30.0301425101174,5.0788004379134595,35.04767871989046,30.543550208117836,5.021732077341818,-26.524955051371965,-40.02419498339293,1.5165446185957798,-7.220821190135894,-7.220965409404039,40.09758968485117,35541.15651827828,15414.215940203138,15414.215940203138,50955.37245848142,86967.75148603258,86954.3500046082,15414.215940203138,102368.56594481134,102368.56594481134,102368.56594481134,130339.22092867583,125833.49454114644,4505.726387529386,0.0,98911.97387599609,47485.583539523395,57140.43370719188,27970.654983864482,85111.08869105636,21158.02767933705,1590.8367171377736,0.0,0.8747315328422405,2.656213150755208,0.0014947306463915918,1.0,1.0,-7.019164906609149,324980.9710538176,1558745.3187447865,4.796420275594089,1558745.3187447865,4.796420275594089,0.7564366187185301,0.09204485791493708,3.3902084310873817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3902084310873817,1.2846453715714223,1.284944352794664,2.6390228043560087,5591.772648374438,14234.687618897608,6454.492684769598,0.0004768061190467098,29175.779568299546,2975.101545206523,19292.910569426793,1967.3293703177735,0.6612646124592051,0.6612646124592051,30631.525047940057,30484.863174865135,1.0060173291854932,0.8,4345.238056909309,4324.433322199387,1.0060173291854932,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.942107082262,2034.6934298245008,9.040902841318246,5.0788004379134595,-0.8051577246702468,5.883958162583706,2.606668483172002,3.5,0.7447624237634292,0.6,0.00023272232586406144,1.000091271948041,0.00023270108678255955,198.94710758026218,0.0,4.240402050077401e-06,12.017299409919353,0.028470965652439475,7.864004216229452e-05,0.00015408228370176693,0.0005223710572869281,0.09204485791220601,0.09204485791220601,0.09204485791220601,0.09208205432363177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.05393001024,595.6787210845071,0.0,0.09204485791220601,0.09204485791493708,0.09204485791493708,0.36834085911514863,0.36834085911514863,0.5,10.041146293768056,0.21754813784878024,0.21754813784878024,-5.0818016461562365e-11,0.00014421926812246966,0.2018005027948675,-5.0818016461562365e-11,27970.654983864482,21158.02767933705,0.7564366187185301,0.5986925234083619,0.4175854999022356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706138292108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.77051479352,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6475766664962,260.6475766664962,-12.50242333350377,244.87623953642782,276.418913796565,107456.09259528934,107513.09520475628,-57.00260946693772,0.0,nan,276.418913796565,3.268913796565016,270.1103789445363,-3.0396210554636696,263.8018440925099,-9.348155907490082,257.4933092404829,-15.656690759517062,251.18477438845528,-21.965225611544696,244.87623953642782,-28.27376046357216,1.0,1.0,25732.562594343566,25732.562594343566,275.98287789513137,2.8328778951313893,275.98287789513137,275.98287789513137,86956.90164325331,86954.3500046082,2.551638645105413,0.0,8648.866644398773,8648.866644398773,0.9210103972914576,3407.1594732428184,275.98287789513137,2.8328778951313893,1.0,0.002,0.12813306092839252,0.004787476876026637,0.00019763203273174645,0.0018023679671962166,0.09881601636587323,0.09881601636587323,0.0,-7.203699442515088e-14,1.0,1.0004062527890678,0.20180050284568551,0.09204485791493708,0.0,3.736672885039001e-05,48.08487583558216,0.0,1599289.1772501946,265.9291788098641,0.00014421931894048612,1.0,1286836.6409087018,2588.7298007391887,,,,,,,,,,,,,,,,,,,3.0,14234.687618897608,1590.8367171377736,0.36834085911514863,6.175450102142607,2.606668483172002
2919.0,-30.031016006536166,5.079088819167642,35.04776056073326,30.543717776332073,5.021818251747071,-26.52573258070707,-40.02494481448082,1.5165348259183256,-7.22072781775006,-7.2208711559346614,40.097718759041285,35540.4771234834,15415.394249505816,15415.394249505816,50955.87137298921,86967.73894454098,86954.39388601761,15415.394249505816,102369.78813552343,102369.78813552343,102369.78813552343,130340.68912687372,125834.40226370649,4506.286863167237,0.0,98912.24853627702,47485.19058526984,57141.17550111909,27970.9009913503,85112.0764924694,21158.216078316284,1590.8451354684948,0.0,0.8747315560505529,2.6562225450802157,0.0014947306463915918,1.0,1.0,-7.0227531963456045,324982.18752562354,1558750.8954507462,4.796419481691885,1558750.8954507462,4.796419481691885,0.7564367013010855,0.09204635136147642,3.3901972639209137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901972639209137,1.2846454612263747,1.284944415184372,2.639013927379227,5591.753839125846,14234.66908051577,6454.4927175803,0.00047680882196649493,29175.95668810157,2975.119606399899,19292.91066750018,1967.3293803184756,0.6612606014516104,0.6612606014516104,30631.4443290205,30484.863174865135,1.0060140154178554,0.8,4345.226606518882,4324.433322199387,1.0060140154178554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.0287544581865,2034.6934298245008,9.041134473069008,5.079088819167642,-0.804820742639734,5.883909561807376,2.606889277384696,3.5,0.7448255078241989,0.6,0.00023270108678255955,1.0000909409760306,0.00023267992664292793,198.94782913877214,0.0,4.225453832462213e-06,11.974936161197911,0.028475191106271936,7.863336809328811e-05,0.00015406771868927143,0.000522319958358905,0.09204635136151244,0.09204635136151244,0.09204635136151244,0.09208286971481792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.3969670486,595.6802415341745,0.0,0.09204635136151244,0.09204635136147642,0.09204635136147642,0.3683457145532257,0.3683457145532257,0.5,10.042241844502735,0.2136274366225166,0.2136274366225166,1.3073986337985843e-12,0.00014333818461409464,0.19811795958906941,1.3073986337985843e-12,27970.9009913503,21158.216078316284,0.7564367013010855,0.5986914369019973,0.4175726710959516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516758672306096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.7281515448,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64718111306166,260.64718111306166,-12.502818886938314,244.87540065823706,276.4189615678866,107458.71158291578,107515.65365342928,-56.942070513507154,0.0,nan,276.4189615678866,3.268961567886606,270.11024938595546,-3.0397506140445216,263.8015372040265,-9.34846279597349,257.49282502209707,-15.657174977902912,251.184112840167,-21.965887159832988,244.87540065823706,-28.274599341762922,1.0,1.0,25732.562594343566,25732.562594343566,275.9829772222608,2.8329772222608085,275.9829772222608,275.9829772222608,86956.89171163707,86954.39388601761,2.497825619459036,0.0,8648.866644398773,8648.866644398773,0.921011057761121,3407.1482502405183,275.9829772222608,2.8329772222608085,1.0,0.002,0.12809637546186592,0.0047876439853379955,0.00019757548731310463,0.001802424512769769,0.09878774365655231,0.09878774365655231,0.0,8.2873811979578e-14,1.0,1.000398843138633,0.19811795958776202,0.09204635136147642,0.0,3.668546718121788e-05,47.20819160153796,0.0,1599289.2864113087,265.9292721822499,0.000143338183306696,1.0,1286836.3204519167,2588.7310906744347,,,,,,,,,,,,,,,,,,,3.0,14234.66908051577,1590.8451354684948,0.3683457145532257,6.175450102142607,2.606889277384696
2920.0,-30.031888677149045,5.0793675054081255,35.04784108022059,30.543876194302015,5.021900111904061,-26.526509798249474,-40.02569834757594,1.5165212330120217,-7.220640650441453,-7.220783030272595,40.097844315780485,35539.81787095458,15416.557651157427,15416.557651157427,50956.37552211201,86967.72017299855,86954.40837712793,15416.557651157427,102370.96602828536,102370.96602828536,102370.96602828536,130342.1069297943,125835.26984331032,4506.837086483984,0.0,98912.51662089335,47484.81797849768,57141.88738043963,27971.140901508945,85113.02828194857,21158.399568912624,1590.8534309450934,0.0,0.8747315588063005,2.65623133039275,0.0014947306463915918,1.0,1.0,-7.026393749839258,324983.3249121005,1558756.3201979736,4.79641938742419,1558756.3201979736,4.79641938742419,0.7564367732948356,0.09204782229623339,3.390186495912387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390186495912387,1.2846455684924285,1.2849444952906932,2.6390053249402294,5591.735611589875,14234.65057672051,6454.492525994617,0.0004768113988280833,29176.128434277605,2975.1371196359214,19292.91009483775,1967.3293219231593,0.6612566892929993,0.6612566892929993,30631.36649525855,30484.863174865135,1.006010820097155,0.8,4345.215565402777,4324.433322199387,1.006010820097155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.1144315412953,2034.6934298245008,9.041362483350762,5.0793675054081255,-0.8044933376784629,5.883860843086588,2.6071076064595635,3.5,0.7448878875598753,0.6,0.00023267992664292793,1.000090855646169,0.00023265878827838203,198.94855001973076,0.0,4.209763843984605e-06,11.93047073385237,0.028479400870115922,7.862666160113056e-05,0.00015405326504179737,0.0005222692987959133,0.09204782229593862,0.09204782229593862,0.09204782229593862,0.09208365473259292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.8221993857,595.6817350818467,0.0,0.09204782229593862,0.09204782229623339,0.09204782229623339,0.3683504990594454,0.3683504990594454,0.5,10.043316817644591,0.20974738907324308,0.20974738907324308,-5.115907697472721e-12,0.00014237983111797803,0.19438928043331316,-5.115907697472721e-12,27971.140901508945,21158.399568912624,0.7564367732948356,0.5986906652329657,0.4175602559131613,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811015814857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.68368611745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6467855865739,260.6467855865739,-12.503214413426065,244.8745643135202,276.41900685962685,107461.29911541582,107518.23730681645,-56.93819140060878,0.0,nan,276.41900685962685,3.26900685962687,270.1101183504062,-3.039881649593781,263.8012298411837,-9.34877015881625,257.4923413319648,-15.657658668035197,251.18345282274151,-21.966547177258462,244.8745643135202,-28.275435686479767,1.0,1.0,25732.562594343566,25732.562594343566,275.9830670234153,2.8330670234153104,275.9830670234153,275.9830670234153,86956.89096677165,86954.40837712793,2.4825896437250776,0.0,8648.866644398773,8648.866644398773,0.9210116946219217,3407.137428391949,275.9830670234153,2.8330670234153104,1.0,0.002,0.1280603798336121,0.00478780717604089,0.00019752000339912096,0.0018024799966361578,0.09876000169956048,0.09876000169956048,0.0,3.527863765007133e-14,1.0,1.000391340490864,0.19438928043842907,0.09204782229623339,0.0,3.599562869437369e-05,46.320471596319905,0.0,1599289.3881266294,265.9293593495585,0.00014237983623388573,1.0,1286836.0208293858,2588.732296746372,,,,,,,,,,,,,,,,,,,3.0,14234.65057672051,1590.8534309450934,0.3683504990594454,6.175450102142607,2.6071076064595635
2921.0,-30.03275588835925,5.079636708763249,35.047920339702976,30.544046975579136,5.021979282498995,-26.527282371273714,-40.026443638466276,1.5165057654132879,-7.220550938717565,-7.220692334205468,40.09796899996074,35539.14009738618,15417.695597383998,15417.695597383998,50956.83569477018,86967.72917987994,86954.44870747473,15417.695597383998,102372.14430485872,102372.14430485872,102372.14430485872,130343.52288138952,125836.14549023696,4507.377391152568,0.0,98912.80647604658,47484.4197615168,57142.65190503308,27971.3785765308,85114.03048156388,21158.581565146895,1590.8615720429073,0.0,0.87473157926682,2.6562403719552745,0.0014947306463915918,1.0,1.0,-7.029888798052866,324984.4954772221,1558761.707260424,4.796418687517591,1558761.707260424,4.796418687517591,0.7564368523080183,0.09204927028286139,3.3901748113082593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901748113082593,1.2846456844816805,1.2849445841502125,2.6389959910822434,5591.7158342648345,14234.632060352347,6454.492965066656,0.00047681431771431004,29176.31449154576,2975.156092197209,19292.911407253458,1967.329455752317,0.6612525174433476,0.6612525174433476,30631.28203606666,30484.863174865135,1.0060073527840159,0.8,4345.203584435643,4324.433322199387,1.0060073527840159,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.199146713061,2034.6934298245008,9.041580643001797,5.079636708763249,-0.8041712245952608,5.88380793335851,2.6073234915073886,3.5,0.7449495690021111,0.6,0.00023265878827838203,1.000090287873655,0.00023263778390754118,198.94926639544522,0.0,4.205446976195366e-06,11.918236730537668,0.028483606317092118,7.862002898527291e-05,0.00015403875929310913,0.0005222183217206746,0.09204927028388679,0.09204927028388679,0.09204927028388679,0.09208444156486721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.33883196133,595.6831988647729,0.0,0.09204927028388679,0.09204927028286139,0.09204927028286139,0.3683552114931332,0.3683552114931332,0.5,10.044371956463632,0.2059252672746652,0.2059252672746652,3.9335645851679146e-11,0.00014139548790126355,0.19080353615260037,3.9335645851679146e-11,27971.3785765308,21158.581565146895,0.7564368523080183,0.5986890223205642,0.4175473761060362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516863310197923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.67145211414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6463903339369,260.6463903339369,-12.503609666063085,244.87373096018626,276.41904970768695,107463.8503503312,107520.74911939436,-56.898769063177525,0.0,nan,276.41904970768695,3.2690497076869747,270.1099859581874,-3.040014041812583,263.8009222086864,-9.349077791313562,257.491858459188,-15.658141540811982,251.18279470968636,-21.967205290313615,244.87373096018626,-28.276269039813712,1.0,1.0,25732.562594343566,25732.562594343566,275.9831623825612,2.833162382561227,275.9831623825612,275.9831623825612,86956.89318337245,86954.44870747473,2.444475897718803,0.0,8648.866644398773,8648.866644398773,0.921012385692425,3407.1256853648006,275.9831623825612,2.833162382561227,1.0,0.002,0.12802504760716207,0.004787968108949864,0.00019746554373386083,0.0018025344564760167,0.09873277186693041,0.09873277186693041,0.0,2.0987725446452998e-13,1.0,1.0003841253306531,0.19080353611326473,0.09204927028286139,0.0,3.533222718696901e-05,45.46677174519935,0.0,1599289.4928136314,265.9294490612824,0.0001413954485656177,1.0,1286835.7124672881,2588.733537998588,,,,,,,,,,,,,,,,,,,3.0,14234.632060352347,1590.8615720429073,0.3683552114931332,6.175450102142607,2.6073234915073886
2922.0,-30.033599295911298,5.0798965488465,35.04799831029248,30.544174240808957,5.022057369509203,-26.528033629476408,-40.02717062886802,1.5164917029742617,-7.220467308082505,-7.220607644984773,40.09809033067041,35538.51602664226,15418.819190099219,15418.819190099219,50957.33521674148,86967.6691406714,86954.46103777668,15418.819190099219,102373.2802278759,102373.2802278759,102373.2802278759,130344.8911195997,125836.98339627279,4507.907723326924,0.0,98913.02919277703,47484.07287503322,57143.28479749312,27971.6108917238,85114.89568921692,21158.759187493597,1590.8696231517044,0.0,0.8747315793109911,2.6562488165019835,0.0014947306463915918,1.0,1.0,-7.033431733176201,324985.5885173793,1558766.94944761,4.7964186860066,1558766.94944761,4.7964186860066,0.7564369198970239,0.09205069642473442,3.3901660747236684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901660747236684,1.2846457936221953,1.2849446663315398,2.638988966106163,5591.700949183494,14234.6136242652,6454.491429998354,0.0004768161600306488,29176.455374930094,2975.170458304324,19292.906818831576,1967.3289878634985,0.6612491672106623,0.6612491672106623,30631.218885846865,30484.863174865135,1.0060047602721762,0.8,4345.194626254883,4324.433322199387,1.0060047602721762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.2829188385367,2034.6934298245008,9.041795364138713,5.0798965488465,-0.8038584131773838,5.883754962023884,2.607536980361864,3.5,0.7450105658176754,0.6,0.00023263778390754118,1.0000878101123014,0.0002326173577512338,198.9499631120784,0.0,4.178804169885555e-06,11.842731017455662,0.028487785121262002,7.861355973050983e-05,0.00015402422417703135,0.0005221676994906047,0.09205069642118811,0.09205069642118811,0.09205069642118811,0.09208520034524205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.9357681702,595.6846363693595,0.0,0.09205069642118811,0.09205069642473442,0.09205069642473442,0.36835985463847093,0.36835985463847093,0.5,10.045407074386087,0.2021442494684038,0.2021442494684038,1.5859313862165436e-11,0.00014033690229098283,0.18717591180859472,1.5859313862165436e-11,27971.6108917238,21158.759187493597,0.7564369198970239,0.5986888053391245,0.4175357995668035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451691527778527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.59594640105,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64599737082216,260.64599737082216,-12.504002629177819,244.87290415603636,276.4190905856073,107466.56380959981,107523.13298967305,-56.56918007325042,0.0,nan,276.4190905856073,3.26909058560733,270.1098532996933,-3.04014670030665,263.80061601378,-9.349383986220005,257.4913787278664,-15.658621272133587,251.18214144194982,-21.967858558050153,244.87290415603636,-28.27709584396362,1.0,1.0,25732.562594343566,25732.562594343566,275.9832484974371,2.8332484974371255,275.9832484974371,275.9832484974371,86956.8470075934,86954.46103777668,2.3859698167216266,0.0,8648.866644398773,8648.866644398773,0.9210129024053622,3407.1169050972867,275.9832484974371,2.8332484974371255,1.0,0.002,0.12799038656888823,0.0047881252208426825,0.0001974121168596078,0.0018025878832425904,0.0987060584298039,0.0987060584298039,0.0,1.0219819782109063e-13,1.0,1.0003768257424728,0.1871759117927354,0.09205069642473442,0.0,3.466103866339028e-05,44.6030524029938,0.0,1599289.5902057476,265.9295326919175,0.00014033688643166897,1.0,1286835.4245282465,2588.734697042508,,,,,,,,,,,,,,,,,,,3.0,14234.6136242652,1590.8696231517044,0.36835985463847093,6.175450102142607,2.607536980361864
