time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-30.03446416937204,5.080147192506466,35.04807503157307,30.544307303521805,5.022130412775397,-26.528804711158674,-40.02791539588941,1.5164709545660355,-7.220384962259345,-7.220524205756435,40.098210225681854,35537.8680218647,15419.922760894899,15419.922760894899,50957.7907827596,86967.62697281022,86954.48245862765,15419.922760894899,102374.40521952255,102374.40521952255,102374.40521952255,130346.24690550605,125837.8185794309,4508.428326075152,0.0,98913.27271931707,47483.715556679614,57143.95240293051,27971.841685983498,85115.794088914,21158.9355473037,1590.8776482697813,0.0,0.8747315779747024,2.6562571370845958,0.0014947306463915918,1.0,1.0,-7.03688724565535,324986.6654278838,1558772.1296168452,4.7964187317179166,1558772.1296168452,4.7964187317179166,0.7564369834792215,0.09205210110984416,3.3901565807902054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901565807902054,1.2846459328398792,1.2849447793398678,2.6389812898063028,5591.684684025221,14234.595636137627,6454.490646877024,0.0004768183430907297,29176.608915291326,2975.1861150638933,19292.90447802951,1967.328749168117,0.6612456071931714,0.6612456071931714,30631.15026128299,30484.863174865135,1.0060019430230955,0.8,4345.184891510494,4324.433322199387,1.0060019430230955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.3657559672654,2034.6934298245008,9.04200328107848,5.080147192506466,-0.8035525278269802,5.883699720333446,2.6077480933015837,3.5,0.7450708838004525,0.6,0.0002326173577512338,1.000090045733922,0.0002325964134364783,198.95067756560195,0.0,4.063783043876664e-06,11.516761146346466,0.02849184890430588,7.860693279763263e-05,0.00015401042495360117,0.0005221194556667471,0.09205210110457282,0.09205210110457282,0.09205210110457282,0.0920859531812814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.6200431202,595.6860454026547,0.0,0.09205210110457282,0.09205210110984416,0.09205210110984416,0.36836442755848825,0.36836442755848825,0.5,10.046422635481974,0.19841210799739883,0.19841210799739883,3.359446054673754e-11,0.00013924349707394867,0.18363696010106878,3.359446054673754e-11,27971.841685983498,21158.9355473037,0.7564369834792215,0.5986878384701183,0.41752377924995904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516965819280474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.26997652995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6456038709828,260.6456038709828,-12.504396129017152,244.8720789567088,276.4191287852564,107469.10016998075,107525.74661439432,-56.64644441357674,0.0,nan,276.4191287852564,3.2691287852564415,270.1097188195468,-3.040281180453178,263.8003088538382,-9.349691146161774,257.49089888812927,-15.659101111870712,251.18148892241766,-21.96851107758232,244.8720789567088,-28.277921043291173,1.0,1.0,25732.562594343566,25732.562594343566,275.98333441338895,2.833334413388968,275.98333441338895,275.98333441338895,86956.80445084072,86954.48245862765,2.321992213066551,0.0,8648.866644398773,8648.866644398773,0.9210134639098142,3407.1073636941564,275.98333441338895,2.833334413388968,1.0,0.002,0.12795638032759687,0.0047882794265081356,0.00019735969941945262,0.0018026402999964336,0.0986798497097263,0.0986798497097263,0.0,-5.841139204265655e-13,1.0,1.0003697044539348,0.18363696006747432,0.09205210110984416,0.0,3.400624072304029e-05,43.76042557023311,0.0,1599289.686029479,265.92961503774063,0.00013924346347948813,1.0,1286835.140838842,2588.7358389810593,,,,,,,,,,,,,,,,,,,3.0,14234.595636137627,1590.8776482697813,0.36836442755848825,6.175450102142607,2.6077480933015837
2924.0,-30.03532227395285,5.080388830426352,35.04815054094365,30.54443624513226,5.022204136626386,-26.529569632895196,-40.028655727487035,1.516451495568025,-7.2203013053836,-7.220439428140255,40.09832870115956,35537.23277202097,15421.003449628064,15421.003449628064,50958.23622164904,86967.5772671567,86954.51769544712,15421.003449628064,102375.52114507518,102375.52114507518,102375.52114507518,130347.59009858026,125838.65070255875,4508.939396021507,0.0,98913.50787482971,47483.363571634036,57144.604781328526,27972.068953505073,85116.6737348336,21159.10939559888,1590.8854878699347,0.0,0.8747315896080105,2.656265591274184,0.0014947306463915918,1.0,1.0,-7.0402435908451935,324987.7596146515,1558777.2484664284,4.796418333769619,1558777.2484664284,4.796418333769619,0.7564370526459578,0.0920534835934774,3.390147442905728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390147442905728,1.2846460670967415,1.28494488672053,2.6389739008560946,5591.66902772638,14234.577189862766,6454.489423980439,0.00047682035526985925,29176.756923011584,2975.2012076510923,19292.900822709784,1967.3283764292378,0.6612421275475464,0.6612421275475464,30631.08421029537,30484.863174865135,1.0059992314287134,0.8,4345.175521841022,4324.433322199387,1.0059992314287134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.44767181583,2034.6934298245008,9.042202645366988,5.080388830426352,-0.8032522086729115,5.883641039099263,2.607956865053751,3.5,0.7451305328725003,0.6,0.0002325964134364783,1.0000893415955225,0.00023257563475818937,198.9513864319733,0.0,4.1668856117493526e-06,11.808953823697665,0.02849601578991763,7.860034584298557e-05,0.00015399606759349275,0.000522069374769617,0.09205348359279597,0.09205348359279597,0.09205348359279597,0.09208670127893827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3891966955,595.6874267655791,0.0,0.09205348359279597,0.0920534835934774,0.0920534835934774,0.36836893192320974,0.36836893192320974,0.5,10.047419166218281,0.19473768618854592,0.19473768618854592,8.810729923425242e-12,0.00013812275665259222,0.1801958372950594,8.810729923425242e-12,27972.068953505073,21159.10939559888,0.7564370526459578,0.5986868845509715,0.4175120010296822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017647476889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.5621692073,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64521060922914,260.64521060922914,-12.504789390770839,244.8712562457756,276.41916497268227,107471.68490441224,107528.29707499214,-56.61217057990787,0.0,nan,276.41916497268227,3.2691649726822902,270.10958322730096,-3.040416772699018,263.8000014819202,-9.349998518079758,257.4904197365394,-15.659580263460555,251.18083799115635,-21.969162008843625,244.8712562457756,-28.278743754224365,1.0,1.0,25732.562594343566,25732.562594343566,275.9834232651597,2.833423265159695,275.9834232651597,275.9834232651597,86956.74689298407,86954.51769544712,2.2291975369444117,0.0,8648.866644398773,8648.866644398773,0.9210140043554833,3407.0981801202565,275.9834232651597,2.833423265159695,1.0,0.002,0.1279230107973653,0.004788431266856462,0.00019730826456429646,0.001802691735521406,0.09865413228214823,0.09865413228214823,0.0,8.570227860715818e-14,1.0,1.0003627799081984,0.18019583728624866,0.0920534835934774,0.0,3.3369530659386637e-05,42.94107506736942,0.0,1599289.7833648133,265.9296986946164,0.0001381227478418623,1.0,1286834.852598994,2588.7369992373406,,,,,,,,,,,,,,,,,,,3.0,14234.577189862766,1590.8854878699347,0.36836893192320974,6.175450102142607,2.607956865053751
2925.0,-30.03617763023002,5.080621612046991,35.04822487156628,30.544589599035703,5.022278956189454,-26.530331971588087,-40.02939557014031,1.516433297546208,-7.220219999067808,-7.220356969255811,40.09844570967065,35536.5897625999,15422.066205562074,15422.066205562074,50958.65596816197,86967.5674232393,86954.55765414979,15422.066205562074,102376.62385971186,102376.62385971186,102376.62385971186,130348.91945046646,125839.47822656954,4509.4412238969235,0.0,98913.77687356157,47482.998746681,57145.3090298673,27972.29559075459,85117.60462062189,21159.282538064166,1590.8933710765577,0.0,0.8747315940312792,2.65627381507192,0.0014947306463915918,1.0,1.0,-7.043531432900124,324988.823878635,1558782.3039477512,4.796418182459925,1558782.3039477512,4.796418182459925,0.756437113622442,0.092054846111534,3.390136756328261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390136756328261,1.284646195113897,1.2849449880728236,2.638965319184782,5591.65084419464,14234.558850362018,6454.489282268842,0.00047682293522642284,29176.928243063456,2975.2186774345428,19292.900399124337,1967.3283332355431,0.6612382303716652,0.6612382303716652,30631.006964909906,30484.863174865135,1.0059960602720308,0.8,4345.164564189123,4324.433322199387,1.0059960602720308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.528683028205,2034.6934298245008,9.042396272210352,5.080621612046991,-0.8029590999205665,5.883580711967557,2.6081633378137603,3.5,0.7451895250896458,0.6,0.00023257563475818937,1.0000890560681166,0.0002325549243310073,198.95209303245147,0.0,4.133946853808326e-06,11.715605383692797,0.028500149736771438,7.859376374840927e-05,0.00015398187100978012,0.0005220196007184526,0.09205484610622044,0.09205484610622044,0.09205484610622044,0.0920874431573854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.2410184432,595.6887811747439,0.0,0.09205484610622044,0.092054846111534,0.092054846111534,0.3683733696572618,0.3683733696572618,0.5,10.04839707748302,0.19112494362377674,0.19112494362377674,8.327560863108374e-11,0.00013697018800939986,0.1768255363556932,8.327560863108374e-11,27972.29559075459,21159.282538064166,0.756437113622442,0.5986852684035231,0.41749988055925935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706907039236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.468820767295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6448178917292,260.6448178917292,-12.505182108270787,244.8704360554693,276.41919972798877,107474.23748357709,107530.7713058332,-56.5338222560982,0.0,nan,276.41919972798877,3.2691997279887914,270.1094469934849,-3.040553006515097,263.7996942589816,-9.35030574101836,257.48994152447796,-15.660058475522021,251.18018878997268,-21.969811210027302,244.8704360554693,-28.27956394453068,1.0,1.0,25732.562594343566,25732.562594343566,275.98351034415265,2.8335103441526712,275.98351034415265,275.98351034415265,86956.74042642416,86954.55765414979,2.1827722743764753,0.0,8648.866644398773,8648.866644398773,0.9210146363951454,3407.087440109902,275.98351034415265,2.8335103441526712,1.0,0.002,0.1278902648893405,0.004788580137186911,0.00019725779062894103,0.0018027422092461063,0.09862889531447051,0.09862889531447051,0.0,-1.249525656554784e-13,1.0,1.0003559977551715,0.1768255362724176,0.092054846111534,0.0,3.2745908215803554e-05,42.13856679156769,0.0,1599289.877875773,265.92978000093217,0.00013697010473379123,1.0,1286834.5722422544,2588.7381277623394,,,,,,,,,,,,,,,,,,,3.0,14234.558850362018,1590.8933710765577,0.3683733696572618,6.175450102142607,2.6081633378137603
2926.0,-30.037031809517387,5.080845675541906,35.048298050519996,30.54472255697476,5.022351354665628,-26.531093493098446,-40.03013153616337,1.516413038246742,-7.220141884181544,-7.220277668428227,40.09856114198858,35535.95030909684,15423.112380655257,15423.112380655257,50959.0626897521,86967.52796347851,86954.59868680102,15423.112380655257,102377.71106745629,102377.71106745629,102377.71106745629,130350.23260968016,125840.2986273256,4509.933982354563,0.0,98914.01938908586,47482.64097702748,57145.976013398205,27972.521542223873,85118.49755562207,21159.454879510056,1590.9013147382339,0.0,0.8747315869942618,2.6562817249155377,0.0014947306463915918,1.0,1.0,-7.046764606066574,324989.8473840071,1558787.2913390615,4.796418423179856,1558787.2913390615,4.796418423179856,0.7564371645069734,0.09205618929324305,3.390127306786232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390127306786232,1.284646332630982,1.284945099014934,2.6389576809386766,5591.634659667708,14234.540537315466,6454.488331281047,0.0004768250747804836,29177.081105799014,2975.2342650955234,19292.89755655818,1967.3280433744633,0.6612346686291272,0.6612346686291272,30630.93866110055,30484.863174865135,1.0059932561957543,0.8,4345.154874945398,4324.433322199387,1.0059932561957543,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.6088014887,2034.6934298245008,9.042584892381864,5.080845675541906,-0.8026735115341381,5.883519187076044,2.6083675416533634,3.5,0.7452478690438181,0.6,0.0002325549243310073,1.00008893414229,0.00023253424409745542,198.95279866505143,0.0,4.120382835470696e-06,11.677164955723953,0.02850427011960691,7.858721664829662e-05,0.0001539677076827107,0.0005219701301784379,0.09205618929113009,0.09205618929113009,0.09205618929113009,0.09208817644738562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.17342085915,595.6901093037403,0.0,0.09205618929113009,0.09205618929324305,0.09205618929324305,0.3683777422268682,0.3683777422268682,0.5,10.049356692680423,0.18757341676763417,0.18757341676763417,4.5361048250924796e-11,0.00013578424670868117,0.1735130623616783,4.5361048250924796e-11,27972.521542223873,21159.454879510056,0.7564371645069734,0.5986837661984349,0.4174879882704144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120328958806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.43038033933,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64442550642826,260.64442550642826,-12.505574493571714,244.8696181087825,276.41923290407385,107476.80297638458,107533.2889767919,-56.486000407308715,0.0,nan,276.41923290407385,3.269232904073874,270.10930994501547,-3.040690054984509,263.7993869859579,-9.350613014042096,257.4894640268997,-15.660535973100252,251.17954106784038,-21.9704589321596,244.8696181087825,-28.280381891217473,1.0,1.0,25732.562594343566,25732.562594343566,275.98359438926093,2.833594389260952,275.98359438926093,275.98359438926093,86956.70429908646,86954.59868680102,2.1056122854351997,0.0,8648.866644398773,8648.866644398773,0.9210151952715319,3407.0779433201633,275.98359438926093,2.833594389260952,1.0,0.002,0.1278581319220012,0.004788725935341187,0.00019720826080041754,0.0018027917394580295,0.09860413040020877,0.09860413040020877,0.0,2.584469097066666e-13,1.0,1.0003493318488905,0.17351306231631725,0.09205618929324305,0.0,3.213296794999992e-05,41.34980540314622,0.0,1599289.9685662547,265.92985811581843,0.00013578420134763292,1.0,1286834.3026230268,2588.7392130661206,,,,,,,,,,,,,,,,,,,3.0,14234.540537315466,1590.9013147382339,0.3683777422268682,6.175450102142607,2.6083675416533634
2927.0,-30.03788102090414,5.081061169209706,35.0483700930063,30.54486602721738,5.022421418260438,-26.531850776987145,-40.03086303183807,1.5163911743423562,-7.220065754823224,-7.220200318005729,40.09867470956975,35535.305360771505,15424.140759874224,15424.140759874224,50959.44612064573,86967.5123021234,86954.63879016122,15424.140759874224,102378.77955003544,102378.77955003544,102378.77955003544,130351.52403577778,125841.10629215854,4510.417743619237,0.0,98914.28046031948,47482.2715857298,57146.67652732186,27972.744485742347,85119.42101306422,21159.624846113125,1590.9091776449843,0.0,0.874731576343059,2.6562894410507636,0.0014947306463915918,1.0,1.0,-7.049953709856084,324990.8457173049,1558792.198174599,4.7964187875326285,1558792.198174599,4.7964187875326285,0.756437211833045,0.09205751244211116,3.390117075980871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390117075980871,1.284646477590671,1.2849452174401637,2.638949419251099,5591.617154143106,14234.522219336068,6454.48792022988,0.00047682750631786516,29177.246166845245,2975.251096638021,19292.896327898732,1967.3279180860675,0.6612308857928367,0.6612308857928367,30630.864710068585,30484.863174865135,1.0059902202858113,0.8,4345.144384614344,4324.433322199387,1.0059902202858113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.6880378433978,2034.6934298245008,9.0427677381005,5.081061169209706,-0.8023947711473314,5.883455940357037,2.608569503494408,3.5,0.7453055724269737,0.6,0.00023253424409745542,1.0000884174960574,0.0002325136858195562,198.95350019807591,0.0,4.114390342192648e-06,11.660182229773964,0.0285083845099491,7.85807098157099e-05,0.00015395353428174552,0.0005219205054761519,0.09205751244441751,0.09205751244441751,0.09205751244441751,0.09208889796963783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.1838159551,595.6914119800715,0.0,0.09205751244441751,0.09205751244211116,0.09205751244211116,0.3683820507513976,0.3683820507513976,0.5,10.05029825918479,0.18407962391057708,0.18407962391057708,-9.902123565552756e-11,0.00013456318248472598,0.17024660814962544,-9.902123565552756e-11,27972.744485742347,21159.624846113125,0.756437211833045,0.5986817757233619,0.4174758819766585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517171517337302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.413397613374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6440336322918,260.6440336322918,-12.505966367708197,244.86880283465007,276.4192644299333,107479.33416646256,107535.746581948,-56.412415485425505,0.0,nan,276.4192644299333,3.2692644299333438,270.1091721108768,-3.040827889123193,263.79907979182053,-9.350920208179446,257.48898747276377,-15.66101252723621,251.17889515370626,-21.971104846293713,244.86880283465007,-28.28119716534991,1.0,1.0,25732.562594343566,25732.562594343566,275.9836763765176,2.8336763765176443,275.9836763765176,275.9836763765176,86956.6919384691,86954.63879016122,2.0531483078812016,0.0,8648.866644398773,8648.866644398773,0.9210158003534055,3407.067661360775,275.9836763765176,2.8336763765176443,1.0,0.002,0.1278266033984718,0.0047888689092251266,0.00019715966246210324,0.001802840337914807,0.09857983123105162,0.09857983123105162,0.0,3.769103085193848e-13,1.0,1.0003427584371907,0.17024660824864668,0.09205751244211116,0.0,3.1528524238686357e-05,40.57197820980945,0.0,1599290.0568596332,265.92993424517675,0.00013456328150596164,1.0,1286834.0396353386,2588.7402716764736,,,,,,,,,,,,,,,,,,,3.0,14234.522219336068,1590.9091776449843,0.3683820507513976,6.175450102142607,2.608569503494408
2928.0,-30.03872736924345,5.08126824262025,35.048441017704285,30.54498267536985,5.0224898848307395,-26.532605643835243,-40.0315941782668,1.5163681594236293,-7.219991233493545,-7.220124545602291,40.098786543192624,35534.6873124586,15425.151190776129,15425.151190776129,50959.83850323473,86967.45455907662,86954.68008290844,15425.151190776129,102379.83127368457,102379.83127368457,102379.83127368457,130352.7959487669,125841.90329961426,4510.892649152634,0.0,98914.50393663654,47481.93407248803,57147.299849053896,27972.964675082327,85120.26452413622,21159.792647124286,1590.9169627261679,0.0,0.8747315636450973,2.656297000522028,0.0014947306463915918,1.0,1.0,-7.053091812281025,324991.82368916937,1558797.0301031484,4.796419221900249,1558797.0301031484,4.796419221900249,0.7564372562187855,0.0920588158198518,3.3901085493774676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3901085493774676,1.2846466276820048,1.2849453411549032,2.638942473615895,5591.602437175562,14234.503972407636,6454.486394452427,0.00047682932620861184,29177.3854718606,2975.2653017962916,19292.89176724782,1967.3274530290998,0.6612275724928941,0.6612275724928941,30630.80307743582,30484.863174865135,1.0059876900842155,0.8,4345.135641711044,4324.433322199387,1.0059876900842155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.766404024773,2034.6934298245008,9.042944657826729,5.08126824262025,-0.8021226031601838,5.883390845780434,2.608769253543431,3.5,0.7453626438695516,0.6,0.0002325136858195562,1.0000881200025666,0.00023249319851830605,198.9541993702825,0.0,4.090141346093373e-06,11.59146057482862,0.028512474651295194,7.857420658747095e-05,0.00015393947923208524,0.0005218715446314073,0.09205881582094999,0.09205881582094999,0.09205881582094999,0.09208960934284453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.27144593647,595.6926894567616,0.0,0.09205881582094999,0.0920588158198518,0.0920588158198518,0.36838629604845496,0.36838629604845496,0.5,10.051222065294285,0.18064239772991186,0.18064239772991186,2.3874235921539366e-12,0.00013331210874412136,0.167032733321264,2.3874235921539366e-12,27972.964675082327,21159.792647124286,0.7564372562187855,0.5986804527467704,0.41746448405811265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222408346326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.344675958426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64364229147424,260.64364229147424,-12.50635770852574,244.86799022716121,276.41929435578703,107481.90730310258,107538.24294449094,-56.3356413883602,0.0,nan,276.41929435578703,3.2692943557870535,270.1090335300618,-3.040966469938155,263.79877270433724,-9.351227295662738,257.4885118786118,-15.661488121388174,251.17825105288594,-21.971748947114037,244.86799022716121,-28.282009772838762,1.0,1.0,25732.562594343566,25732.562594343566,275.9837569232746,2.8337569232746205,275.9837569232746,275.9837569232746,86956.63412703935,86954.68008290844,1.9540441309072776,0.0,8648.866644398773,8648.866644398773,0.921016304642686,3407.059092124355,275.9837569232746,2.8337569232746205,1.0,0.002,0.1277956696062056,0.004789009165072086,0.00019711198078483288,0.0018028880194436772,0.09855599039241644,0.09855599039241644,0.0,2.2850991931999687e-13,1.0,1.0003362907264626,0.16703273331887658,0.0920588158198518,0.0,3.0933792814014624e-05,39.80664959883099,0.0,1599290.1432089736,265.93000876650643,0.00013331210635669777,1.0,1286833.7820119006,2588.7413086945976,,,,,,,,,,,,,,,,,,,3.0,14234.503972407636,1590.9169627261679,0.36838629604845496,6.175450102142607,2.608769253543431
2929.0,-30.039570666841048,5.081467043013756,35.048510847660125,30.54513980112972,5.022556817078473,-26.53335791844916,-40.03232113374395,1.5163440686891214,-7.219918287751057,-7.22005032346064,40.09889680618722,35534.037185141584,15426.143952786317,15426.143952786317,50960.1811379279,86967.46983549539,86954.72443505516,15426.143952786317,102380.86838784147,102380.86838784147,102380.86838784147,130354.05112677386,125842.69225753067,4511.358869243202,0.0,98914.78926154069,47481.55326560235,57148.039995487045,27973.18273893239,85121.22273441944,21159.958736295877,1590.9246991411646,0.0,0.8747315484182301,2.6563044059926124,0.0014947306463915918,1.0,1.0,-7.056172570119429,324992.78165327787,1558801.7941814177,4.796419742775834,1558801.7941814177,4.796419742775834,0.756437296884561,0.0920600999372043,3.3900972963234173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900972963234173,1.2846467826585335,1.284945469847152,2.6389333956122356,5591.583201975138,14234.485754528543,6454.486734515481,0.0004768321484389516,29177.56648719623,2975.2837602235454,19292.892783719046,1967.3275566803186,0.6612235051262826,0.6612235051262826,30630.721737221003,30484.863174865135,1.005984350830122,0.8,4345.124103186716,4324.433322199387,1.005984350830122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8439122103496,2034.6934298245008,9.043115751896591,5.081467043013756,-0.8018568976213203,5.883323940635076,2.608966822637628,3.5,0.7454190921821794,0.6,0.00023249319851830605,1.000087802959566,0.00023247278671961353,198.9548960265709,0.0,4.076034617481308e-06,11.551482105942027,0.028516550685912676,7.856774112921213e-05,0.00015392545738909393,0.0005218222769301126,0.09206009993661111,0.09206009993661111,0.09206009993661111,0.09209031229633965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.4355335444,595.6939419947471,0.0,0.09206009993661111,0.0920600999372043,0.0920600999372043,0.3683904791020862,0.3683904791020862,0.5,10.052128435998865,0.177262193429101,0.177262193429101,6.30961949354969e-12,0.0001320357096119551,0.16387775334123944,6.30961949354969e-12,27973.18273893239,21159.958736295877,0.756437296884561,0.5986777386519114,0.41745214699286876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517273128119488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.30469748954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64325152486396,260.64325152486396,-12.506748475136021,244.8671803144689,276.41932273525885,107484.38284354216,107540.63582458554,-56.252981043381325,0.0,nan,276.41932273525885,3.269322735258868,270.10889425110105,-3.0411057488989286,263.7984657669438,-9.351534233056157,257.4880372827847,-15.66196271721526,251.17760879862635,-21.972391201373625,244.8671803144689,-28.28281968553108,1.0,1.0,25732.562594343566,25732.562594343566,275.9838362735039,2.833836273503948,275.9838362735039,275.9838362735039,86956.65237650668,86954.72443505516,1.9279414515185636,0.0,8648.866644398773,8648.866644398773,0.9210169701815117,3407.0477828050343,275.9838362735039,2.833836273503948,1.0,0.002,0.1277653196620167,0.004789146752719625,0.00019706519899433337,0.0018029348009712487,0.09853259949716668,0.09853259949716668,0.0,-3.441778112511784e-14,1.0,1.0003299414329423,0.16387775333492982,0.0920600999372043,0.0,3.0349944367174223e-05,39.05532603498076,0.0,1599290.227659726,265.9300817122489,0.0001320357033023356,1.0,1286833.5296595162,2588.742324495608,,,,,,,,,,,,,,,,,,,3.0,14234.485754528543,1590.9246991411646,0.3683904791020862,6.175450102142607,2.608966822637628
2930.0,-30.040411164602627,5.081657697709315,35.048579586829256,30.545273317862325,5.022621676554567,-26.534107880487053,-40.033047705050535,1.5163183924382906,-7.219848608319694,-7.219979328724198,40.099004993837525,35533.41140393558,15427.121436540248,15427.121436540248,50960.532840475826,86967.44953196186,86954.76082670933,15427.121436540248,102381.88226324957,102381.88226324957,102381.88226324957,130355.28012277558,125843.46365294444,4511.816469831145,0.0,98915.04253131252,47481.20038839796,57148.71349212728,27973.39785952602,85122.1113516533,21160.122405106154,1590.9323890570915,0.0,0.8747315232853079,2.656311490681048,0.0014947306463915918,1.0,1.0,-7.059235883776864,324993.6979640865,1558806.4686023055,4.796420602514458,1558806.4686023055,4.796420602514458,0.756437330615534,0.09206136514192594,3.390087514646068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390087514646068,1.2846469448948457,1.2849456058978652,2.638925448052626,5591.566362050006,14234.467569554363,6454.486105406187,0.0004768344430676842,29177.725384366502,2975.299963225618,19292.890903269265,1967.3273649278058,0.6612198397619591,0.6612198397619591,30630.651032483704,30484.863174865135,1.0059814481953366,0.8,4345.114073359116,4324.433322199387,1.0059814481953366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.9205743974017,2034.6934298245008,9.043282359138976,5.081657697709315,-0.801598370632588,5.883256068341903,2.6091622411607025,3.5,0.745474926045915,0.6,0.00023247278671961353,1.0000875120354584,0.00023245244433306268,198.9555903741718,0.0,4.061027286585659e-06,11.508951330183757,0.02852061171319926,7.856127957917562e-05,0.00015391150714043792,0.0005217734787171577,0.09206136514275524,0.09206136514275524,0.09206136514275524,0.0920910003966941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.67304713646,595.6951705551373,0.0,0.09206136514275524,0.09206136514192594,0.09206136514192594,0.36839460104619975,0.36839460104619975,0.5,10.05301749389145,0.17393235422611042,0.17393235422611042,-3.524291969370097e-12,0.00013072040451334033,0.16074344494734305,-3.524291969370097e-12,27973.39785952602,21160.122405106154,0.756437330615534,0.5986756206028486,0.41744043750443727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517323665405155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.26216671379,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.642861294157,260.642861294157,-12.507138705842976,244.86637307137553,276.4193495169384,107486.88733132792,107543.06316619385,-56.1758348659298,0.0,nan,276.4193495169384,3.269349516938405,270.1087542278258,-3.041245772174193,263.7981589387137,-9.35184106128628,257.4875636496008,-15.662436350399162,251.1769683604878,-21.973031639512186,244.86637307137553,-28.283626928624443,1.0,1.0,25732.562594343566,25732.562594343566,275.98391147591934,2.833911475919365,275.98391147591934,275.98391147591934,86956.63908124495,86954.76082670933,1.8782545356225455,0.0,8648.866644398773,8648.866644398773,0.9210175486978106,3407.037952219298,275.98391147591934,2.833911475919365,1.0,0.002,0.12773554976195667,0.00478928138995349,0.00019701931054770156,0.0018029806895933653,0.09850965527385078,0.09850965527385078,0.0,1.4106684570469596e-13,1.0,1.0003236336307257,0.16074344495086734,0.09206136514192594,0.0,2.9769900463936934e-05,38.30889890578021,0.0,1599290.3081935558,265.9301513916803,0.0001307204080376323,1.0,1286833.2882801327,2588.7432961272466,,,,,,,,,,,,,,,,,,,3.0,14234.467569554363,1590.9323890570915,0.36839460104619975,6.175450102142607,2.6091622411607025
2931.0,-30.04124865323839,5.081840350571174,35.048647255812625,30.54538801023739,5.022683632762771,-26.534855424638753,-40.033770085405536,1.5162904041544631,-7.2197803692670846,-7.219909751735305,40.09911159431902,35532.793763902955,15428.081656585275,15428.081656585275,50960.87542048823,86967.40368462012,86954.79961806234,15428.081656585275,102382.88127464762,102382.88127464762,102382.88127464762,130356.49179684336,125844.22621105974,4512.265585783625,0.0,98915.2721773324,47480.857523838946,57149.34961499272,27973.61052219574,85122.96013718846,21160.2841369239,1590.9400104753695,0.0,0.8747314964259445,2.6563184345313804,0.0014947306463915918,1.0,1.0,-7.062245202407894,324994.59597799316,1558811.074458504,4.796421521310644,1558811.074458504,4.796421521310644,0.7564373615674034,0.09206261141542038,3.3900788494618346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900788494618346,1.2846471178015264,1.2849457527105954,2.6389183476809,5591.55131721434,14234.44941256031,6454.484751355532,0.00047683634255573737,29177.867704473872,2975.3144758377093,19292.886855921246,1967.3269522131664,0.6612164758346288,0.6612164758346288,30630.588398041124,30484.863174865135,1.005978876870984,0.8,4345.105188343984,4324.433322199387,1.005978876870984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.9964003197595,2034.6934298245008,9.043443264999592,5.081840350571174,-0.8013460657585298,5.883186416329703,2.609355533732219,3.5,0.7455301524949197,0.6,0.00023245244433306268,1.000087199313139,0.00023243217640692856,198.9562822401437,0.0,4.047231525843962e-06,11.46985414424179,0.028524658944725105,7.855485578719192e-05,0.00015389758854587076,0.0005217249599125364,0.09206261141449135,0.09206261141449135,0.09206261141449135,0.0920916794699277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.98491824575,595.696374859228,0.0,0.09206261141449135,0.09206261141542038,0.09206261141542038,0.36839866220628337,0.36839866220628337,0.5,10.053889535308405,0.1706532271970218,0.1706532271970218,-4.229150363244116e-11,0.00012938246823068766,0.15766454932742135,-4.229150363244116e-11,27973.61052219574,21160.2841369239,0.7564373615674034,0.598673675567169,0.41742901922861364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374035236144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.22306952784,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.642471511539,260.642471511539,-12.507528488460991,244.86556850586348,276.4193745172146,107489.4027631106,107545.5140930073,-56.11132989669133,0.0,nan,276.4193745172146,3.269374517214601,270.1086133149441,-3.0413866850558975,263.7978521126747,-9.352147887325259,257.4870909104038,-15.662909089596155,251.17632970813335,-21.973670291866625,244.86556850586348,-28.2844314941365,1.0,1.0,25732.562594343566,25732.562594343566,275.9839855380454,2.833985538045397,275.9839855380454,275.9839855380454,86956.59269735201,86954.79961806234,1.7930792896659113,0.0,8648.866644398773,8648.866644398773,0.9210180611807712,3407.029243709144,275.9839855380454,2.833985538045397,1.0,0.002,0.12770634966569364,0.004789413439225275,0.0001969743003814134,0.0018030256994997086,0.0984871501907067,0.0984871501907067,0.0,-1.1887799772347662e-13,1.0,1.0003174372472075,0.15766454936971286,0.09206261141542038,0.0,2.920009629163737e-05,37.57564902151591,0.0,1599290.386992378,265.9302196307329,0.0001293825105221913,1.0,1286833.0517210388,2588.744248356142,,,,,,,,,,,,,,,,,,,3.0,14234.44941256031,1590.9400104753695,0.36839866220628337,6.175450102142607,2.609355533732219
2932.0,-30.04208516856506,5.0820151407785845,35.04871386560259,30.5455325631425,5.022746077816966,-26.53560204392607,-40.03449232606215,1.5162629531784175,-7.219713784641783,-7.219841801606327,40.09921637160152,35532.158742868996,15429.02517513967,15429.02517513967,50961.18391800867,86967.40808544737,86954.83653884633,15429.02517513967,102383.861713986,102383.861713986,102383.861713986,130357.68162240916,125844.97531107723,4512.706311331927,0.0,98915.54505855293,47480.49074003902,57150.060353904344,27973.81990842316,85123.8802623275,21160.44332920996,1590.9475295309783,0.0,0.8747314675938617,2.656325216800475,0.0014947306463915918,1.0,1.0,-7.065217146300938,324995.4729972832,1558815.601548703,4.796422507589002,1558815.601548703,4.796422507589002,0.7564373903343236,0.09206383878078811,3.390068241310558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390068241310558,1.2846472880414488,1.2849458969516006,2.638909740337364,5591.53307928624,14234.431287832487,6454.484720746428,0.00047683895132377344,29178.03950173977,2975.331994283448,19292.886764428586,1967.3269428835113,0.6612125795250303,0.6612125795250303,30630.511719230617,30484.863174865135,1.0059757289866482,0.8,4345.094311063632,4324.433322199387,1.0059757289866482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.07140175037,2034.6934298245008,9.043598737608535,5.0820151407785845,-0.8010999911855246,5.883115131964109,2.6095467301750617,3.5,0.7455847800500176,0.6,0.00023243217640692856,1.000087098565066,0.00023241193366100248,198.95697330628485,0.0,4.032431232362784e-06,11.427910112516129,0.02852869137595747,7.854843372294515e-05,0.0001538837426839834,0.0005216763889269781,0.09206383878133204,0.09206383878133204,0.09206383878133204,0.09209234681057812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.3689632567,595.6975556055734,0.0,0.09206383878133204,0.09206383878078811,0.09206383878078811,0.3684026636056208,0.3684026636056208,0.5,10.054744776426093,0.16742254653161126,0.16742254653161126,-1.8189894035458565e-12,0.00012801696453834666,0.15462465530538338,-1.8189894035458565e-12,27973.81990842316,21160.44332920996,0.7564373903343236,0.5986708284556678,0.41741704717135814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424225066564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.181125496114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64208222846383,260.64208222846383,-12.507917771536142,244.8647663036617,276.419398153266,107491.85877527195,107547.89819337834,-56.03941810638053,0.0,nan,276.419398153266,3.2693981532660246,270.10847178334484,-3.041528216655138,263.7975454134248,-9.352454586575163,257.4866190435031,-15.663380956496894,251.17569267358238,-21.974307326417602,244.8647663036617,-28.28523369633828,1.0,1.0,25732.562594343566,25732.562594343566,275.9840577570324,2.83405775703244,275.9840577570324,275.9840577570324,86956.60680789119,86954.83653884633,1.7702690448641079,0.0,8648.866644398773,8648.866644398773,0.9210186885752158,3407.0185825171106,275.9840577570324,2.83405775703244,1.0,0.002,0.12767771217284168,0.004789542895191876,0.00019693015730608022,0.0018030698428170785,0.0984650786530401,0.0984650786530401,0.0,1.231588615813184e-13,1.0,1.0003113192572248,0.15462465530720237,0.09206383878078811,0.0,2.8637493137997485e-05,36.85166607234153,0.0,1599290.4637960026,265.9302862153582,0.00012801696635733606,1.0,1286832.820692853,2588.7451783217775,,,,,,,,,,,,,,,,,,,3.0,14234.431287832487,1590.9475295309783,0.3684026636056208,6.175450102142607,2.6095467301750617
2933.0,-30.042916826282962,5.082182185282562,35.0487794288495,30.545641492959135,5.022802609370687,-26.536344882716634,-40.03521023606879,1.5162306658037357,-7.219650770171597,-7.219777391938657,40.09931939550258,35531.54819510678,15429.95465956271,15429.95465956271,50961.50285466949,86967.36486998833,86954.86822713855,15429.95465956271,102384.82288670127,102384.82288670127,102384.82288670127,130358.85075931455,125845.7119719869,4513.138787327659,0.0,98915.77403007023,47480.15123076764,57150.6919992251,27974.02787261329,85124.71987183839,21160.601171149858,1590.9550820171053,0.0,0.8747314258613478,2.6563316470013603,0.0014947306463915918,1.0,1.0,-7.0681616044332145,324996.3043224417,1558820.0528910642,4.796423935161112,1558820.0528910642,4.796423935161112,0.756437409282279,0.09206504846598287,3.3900597265129915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900597265129915,1.2846474808498431,1.2849460637986658,2.6389027161524017,5591.5181958811845,14234.413154687001,6454.48331029775,0.00047684081692095685,29178.180330119078,2975.3463547816104,19292.882548503097,1967.3265129787542,0.6612092436959849,0.6612092436959849,30630.450171756387,30484.863174865135,1.0059732022883403,0.8,4345.085580240504,4324.433322199387,1.0059732022883403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.145589999666,2034.6934298245008,9.04375028133779,5.082182185282562,-0.8008609825614634,5.883043167844026,2.6097358591385826,3.5,0.7456388168967379,0.6,0.00023241193366100248,1.0000865933572893,0.0002323918100739616,198.95766036363452,0.0,4.027435460860741e-06,11.41375209607934,0.02853271881141833,7.854205064726621e-05,0.00015386988301373627,0.0005216280935281327,0.09206504846702476,0.09206504846702476,0.09206504846702476,0.09209300252443056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.8246453223,595.6987129723343,0.0,0.09206504846702476,0.09206504846598287,0.09206504846598287,0.36840660594891467,0.36840660594891467,0.5,10.055583398574978,0.16423752811647319,0.16423752811647319,5.150013748789206e-11,0.00012662176703770456,0.15161578750542049,5.150013748789206e-11,27974.02787261329,21160.601171149858,0.756437409282279,0.5986686702921998,0.41740575767652655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747435689845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.16696747968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64169325811474,260.64169325811474,-12.508306741885235,244.86396682035954,276.4194196958699,107494.33469084407,107550.32909033992,-55.99439949582482,0.0,nan,276.4194196958699,3.269419695869942,270.1083291207676,-3.041670879232356,263.79723854566595,-9.35276145433403,257.48614797056365,-15.663852029436327,251.1750573954616,-21.97494260453837,244.86396682035954,-28.28603317964044,1.0,1.0,25732.562594343566,25732.562594343566,275.98412583056654,2.8341258305665633,275.98412583056654,275.98412583056654,86956.56414904897,86954.86822713855,1.6959219104173826,0.0,8648.866644398773,8648.866644398773,0.9210191921623572,3407.0100251455565,275.98412583056654,2.8341258305665633,1.0,0.002,0.12764963155874262,0.004789669438074511,0.000196886871721308,0.0018031131284968705,0.098443435860654,0.098443435860654,0.0,2.18178339977948e-13,1.0,1.0003052636082745,0.15161578745392035,0.09206504846598287,0.0,2.8080614521274062e-05,36.13505024180167,0.0,1599290.536336413,265.9303492298284,0.00012662171553756707,1.0,1286832.601701986,2588.7460598336584,,,,,,,,,,,,,,,,,,,3.0,14234.413154687001,1590.9550820171053,0.36840660594891467,6.175450102142607,2.6097358591385826
2934.0,-30.043745788996095,5.082341623526757,35.04884394046049,30.54575555669146,5.022857855557089,-26.537085424540763,-40.035927726980276,1.5161974911005005,-7.21958896582845,-7.219714156910105,40.099420179384694,35530.94204598337,15430.867410733868,15430.867410733868,50961.80945671724,86967.33363533921,86954.8925320291,15430.867410733868,102385.75994276298,102385.75994276298,102385.75994276298,130359.99020495007,125846.42724575043,4513.562959199635,0.0,98916.01225179886,47479.81389387671,57151.331508802396,27974.23026218709,85125.56177098949,21160.75486253923,1590.962410525781,0.0,0.8747313862931071,2.656337960720953,0.0014947306463915918,1.0,1.0,-7.0710906935576645,324997.12048709916,1558824.4074585335,4.796425288698555,1558824.4074585335,4.796425288698555,0.7564374305999164,0.09206623875654635,3.3900508214885443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900508214885443,1.2846476775623958,1.284946234703874,2.638895380187918,5591.502651852735,14234.395090971766,6454.482199651771,0.00047684283419103266,29178.327246541285,2975.3613360873783,19292.879228707945,1967.32617445386,0.6612058006510592,0.6612058006510592,30630.385803573816,30484.863174865135,1.005970559793316,0.8,4345.076449285511,4324.433322199387,1.005970559793316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2189738367613,2034.6934298245008,9.043896268504506,5.082341623526757,-0.8006278214022915,5.882969444929048,2.60992294279858,3.5,0.745692269371023,0.6,0.0002323918100739616,1.000086313324706,0.00023237175329536694,198.9583451987275,0.0,4.003741795776022e-06,11.346604249229248,0.028536722553214107,7.853567177697098e-05,0.00015385613829699063,0.0005215801280247682,0.09206623875615598,0.09206623875615598,0.09206623875615598,0.09209364146481415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.3492338413,595.6998478235894,0.0,0.09206623875615598,0.09206623875654635,0.09206623875654635,0.3684104898032109,0.3684104898032109,0.5,10.056405480043733,0.16109148191372924,0.16109148191372924,7.048583938740194e-12,0.0001251910816790769,0.14862346335246457,7.048583938740194e-12,27974.23026218709,21160.75486253923,0.7564374305999164,0.5986663511697946,0.41739450885001034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517524197944747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.09981963283,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64130467178137,260.64130467178137,-12.508695328218607,244.86317001542713,276.4194393281356,107496.79114185911,107552.73026022452,-55.9391183654168,0.0,nan,276.4194393281356,3.2694393281356042,270.10818546559364,-3.041814534406342,263.79693160305254,-9.353068396947435,257.4856777405103,-15.664322259489666,251.17442387796874,-21.975576122031242,244.86317001542713,-28.286829984572847,1.0,1.0,25732.562594343566,25732.562594343566,275.9841918757772,2.8341918757772078,275.9841918757772,275.9841918757772,86956.53613334511,86954.8925320291,1.6436013160127914,0.0,8648.866644398773,8648.866644398773,0.9210197188277963,3407.001075595987,275.9841918757772,2.8341918757772078,1.0,0.002,0.12762210478025532,0.004789793502239152,0.00019684443988814634,0.001803155560213379,0.09842221994407317,0.09842221994407317,0.0,1.0152512511241163e-13,1.0,1.00029924116046,0.14862346334541598,0.09206623875654635,0.0,2.752677872905871e-05,35.422350370218,0.0,1599290.6073960538,265.9304110341715,0.00012519107463049295,1.0,1286832.3867051073,2588.746925268815,,,,,,,,,,,,,,,,,,,3.0,14234.395090971766,1590.962410525781,0.3684104898032109,6.175450102142607,2.60992294279858
2935.0,-30.044571859464178,5.082493587798367,35.04890742133244,30.545877233985834,5.0229114482627715,-26.53782352869102,-40.03664109678937,1.5161631174897245,-7.219528807325901,-7.219652551085558,40.09951946292828,35530.32596595076,15431.764287427932,15431.764287427932,50962.090253378694,86967.31939436517,86954.91850377788,15431.764287427932,102386.6827912058,102386.6827912058,102386.6827912058,130361.11349341532,125847.1344612052,4513.979032210121,0.0,98916.26392158467,47479.46303461638,57152.00098552032,27974.43070220952,85126.43168772984,21160.906966639723,1590.9696998966942,0.0,0.8747313434838672,2.6563441124752822,0.0014947306463915918,1.0,1.0,-7.073968782121483,324997.915625685,1558828.6972097883,4.796426753103127,1558828.6972097883,4.796426753103127,0.7564374478930275,0.09206741104846071,3.390041350015389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390041350015389,1.2846478797444953,1.2849464111657218,2.638887592053347,5591.48614973013,14234.377053524537,6454.481492956935,0.00047684506557408684,29178.483006154376,2975.377219147658,19292.877116349788,1967.325959053274,0.6612021986297403,0.6612021986297403,30630.317340893296,30484.863174865135,1.0059677492091526,0.8,4345.066737505102,4324.433322199387,1.0059677492091526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2915647668724,2034.6934298245008,9.044037142348733,5.082493587798367,-0.8004006372932748,5.882894225091642,2.61010801031105,3.5,0.7457451458031572,0.6,0.00023237175329536694,1.0000860127483424,0.00023235176808121205,198.95902764857482,0.0,3.99046347921352e-06,11.308973500091117,0.02854071301669332,7.852933002027153e-05,0.0001538424232750954,0.0005215321762891433,0.09206741104702683,0.09206741104702683,0.09206741104702683,0.09209427218515649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.9448925095,595.7009594923527,0.0,0.09206741104702683,0.09206741104846071,0.09206741104846071,0.36841431532413393,0.36841431532413393,0.5,10.057211313829029,0.15798730588846865,0.15798730588846865,-1.5518253349000588e-11,0.00012374375967283413,0.14568376896409063,-1.5518253349000588e-11,27974.43070220952,21160.906966639723,0.7564374478930275,0.5986635319136064,0.417383006212301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757387780533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.06218888369,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64091651225743,260.64091651225743,-12.509083487742544,244.86237588642626,276.4194571380887,107499.2187533874,107555.09643020412,-55.8776768167062,0.0,nan,276.4194571380887,3.2694571380887396,270.10804088775615,-3.0419591122438305,263.79662463742375,-9.35337536257623,257.485208387091,-15.66479161290897,251.17379213675875,-21.97620786324123,244.86237588642626,-28.287624113573713,1.0,1.0,25732.562594343566,25732.562594343566,275.9842564845095,2.834256484509524,275.9842564845095,275.9842564845095,86956.52514810425,86954.91850377788,1.6066443263698602,0.0,8648.866644398773,8648.866644398773,0.9210202789936125,3406.991556765466,275.9842564845095,2.834256484509524,1.0,0.002,0.12759512211002705,0.004789915046549084,0.000196802846620626,0.001803197153203947,0.098401423310313,0.098401423310313,0.0,-1.7542694727423758e-13,1.0,1.0002933245456436,0.14568376897960889,0.09206741104846071,0.0,2.69826701935019e-05,34.72216823305048,0.0,1599290.676486153,265.9304711926741,0.00012374377519108748,1.0,1286832.1772473224,2588.747768407641,,,,,,,,,,,,,,,,,,,3.0,14234.377053524537,1590.9696998966942,0.36841431532413393,6.175450102142607,2.61010801031105
