time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2936.0,-30.04539513465827,5.082638203070258,35.04896988381947,30.54600170524793,5.022964206283638,-26.538559200563085,-40.03735027564687,1.516128272188722,-7.219470783944189,-7.219593057846736,40.099617041459176,35529.70331636273,15432.646167397326,15432.646167397326,50962.34948376005,86967.31215399304,86954.9418654431,15432.646167397326,102387.58803284043,102387.58803284043,102387.58803284043,130362.21666728507,125847.82956197891,4514.387105306153,0.0,98916.52060877677,47479.10364535346,57152.68551491479,27974.628634444634,85127.31414935942,21161.05704958106,1590.9769350378688,0.0,0.8747312955371727,2.6563500542131604,0.0014947306463915918,1.0,1.0,-7.0768121065189575,324998.68349869875,1558832.9133014374,4.7964283932481795,1558832.9133014374,4.7964283932481795,0.7564374607470516,0.092068565545376,3.3900316668387935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900316668387935,1.2846480839850394,1.2849465897784245,2.6388796348979513,5591.469289472679,14234.359046386526,6454.48094573078,0.0004768473785937657,29178.642068856094,2975.3934390292397,19292.87548065419,1967.325792258742,0.6611985381337021,0.6611985381337021,30630.247347916556,30484.863174865135,1.0059648758036808,0.8,4345.056808644369,4324.433322199387,1.0059648758036808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.3633735375631,2034.6934298245008,9.044173361154016,5.082638203070258,-0.8001795786315284,5.882817781701786,2.61029108890553,3.5,0.7457974539730087,0.6,0.00023235176808121205,1.0000857222633794,0.00023233185206899756,198.95970779324543,0.0,3.976238775605089e-06,11.268660690064822,0.028544689255468925,7.85230259898112e-05,0.00015382874209140087,0.0005214843069598266,0.09206856554554826,0.09206856554554826,0.09206856554554826,0.09209489194616183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.60963831865,595.70204861347,0.0,0.09206856554554826,0.092068565545376,0.092068565545376,0.36841808352893063,0.36841808352893063,0.5,10.058001105953986,0.15492417803932312,0.15492417803932312,-4.916955731459893e-11,0.00012227390254793136,0.14278095132777935,-4.916955731459893e-11,27974.628634444634,21161.05704958106,0.7564374607470516,0.598660371151197,0.4173713651299321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762338465629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.02187607367,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64052888017665,260.64052888017665,-12.509471119823331,244.86158442205593,276.4194733382973,107501.63574765125,107557.4374961526,-55.80174850136456,0.0,nan,276.4194733382973,3.2694733382973027,270.1078955550492,-3.0421044449507804,263.79631777180083,-9.353682228199148,257.48473998855223,-15.665260011447742,251.17316220530415,-21.976837794695825,244.86158442205593,-28.28841557794405,1.0,1.0,25732.562594343566,25732.562594343566,275.9843186788728,2.834318678872819,275.9843186788728,275.9843186788728,86956.52625673369,86954.9418654431,1.5843912905838806,0.0,8648.866644398773,8648.866644398773,0.9210208516792104,3406.9818251729876,275.9843186788728,2.834318678872819,1.0,0.002,0.12756867673829708,0.004790034014376432,0.00019676208122133503,0.0018032379188344882,0.09838104061066752,0.09838104061066752,0.0,5.582296777606466e-14,1.0,1.000287482060673,0.1427809513769489,0.092068565545376,0.0,2.644537188879916e-05,34.0307501365385,0.0,1599290.7430199333,265.9305292160558,0.00012227395171748867,1.0,1286831.9749722295,2588.748582634075,,,,,,,,,,,,,,,,,,,3.0,14234.359046386526,1590.9769350378688,0.36841808352893063,6.175450102142607,2.61029108890553
2937.0,-30.046217379779314,5.082775601394671,35.04903135526746,30.54607822503897,5.023013510574062,-26.53929429074352,-40.03806315651161,1.516090421537155,-7.219413985734036,-7.2195347832105385,40.09971337223184,35529.12870536563,15433.512201095291,15433.512201095291,50962.64090646092,86967.23033317321,86954.97052471862,15433.512201095291,102388.48272581391,102388.48272581391,102388.48272581391,130363.30793473289,125848.52057419457,4514.787360538327,0.0,98916.71177024623,47478.80176108169,57153.23334351615,27974.82520891898,85128.05855243513,21161.206002988478,1590.9841485156553,0.0,0.8747312456545775,2.6563558747376197,0.0014947306463915918,1.0,1.0,-7.079592566554481,324999.4356457103,1558837.0754893038,4.796430099616018,1558837.0754893038,4.796430099616018,0.7564374699378578,0.09206970271539144,3.390024985943787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390024985943787,1.2846483021391593,1.2849467823968321,2.638873986209934,5591.457320580594,14234.34106771149,6454.478403470013,0.0004768486111958098,29178.75596209144,2975.405052907103,19292.86788166663,1967.32501737766,0.6611956968532725,0.6611956968532725,30630.199056330635,30484.863174865135,1.0059628933013398,0.8,4345.049958236606,4324.433322199387,1.0059628933013398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.4344101155255,2034.6934298245008,9.044304375021625,5.082775601394671,-0.7999641327419624,5.882739734136633,2.6104722038255477,3.5,0.7458492010930137,0.6,0.00023233185206899756,1.0000856155811595,0.00023231196254531395,198.96038709102285,0.0,3.962483970600877e-06,11.229679572682887,0.028548651739439525,7.85166895230074e-05,0.00015381516254599017,0.0005214372442479116,0.09206970271434634,0.09206970271434634,0.09206970271434634,0.09209550604869492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.34399781335,595.7031150383553,0.0,0.09206970271434634,0.09206970271539144,0.09206970271539144,0.36842179508891576,0.36842179508891576,0.5,10.058775205767782,0.15190637841664056,0.15190637841664056,-5.4001247917767614e-12,0.00012079747648385819,0.13994221665603845,-5.4001247917767614e-12,27974.82520891898,21161.206002988478,0.7564374699378578,0.598658559505033,0.41736096546218365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767272430582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.98289495628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6401414593077,260.6401414593077,-12.509858540692278,244.8607952843618,276.41948763425364,107504.11144912055,107559.88279251794,-55.77134339737826,0.0,nan,276.41948763425364,3.2694876342536645,270.1077491642753,-3.042250835724701,263.7960106942969,-9.353989305703067,257.4842722243184,-15.665727775681603,251.17253375434018,-21.977466245659798,244.8607952843618,-28.289204715638164,1.0,1.0,25732.562594343566,25732.562594343566,275.9843802671542,2.834380267154245,275.9843802671542,275.9843802671542,86956.43904571373,86954.97052471862,1.4685209951130673,0.0,8648.866644398773,8648.866644398773,0.921021246802375,3406.975110873506,275.9843802671542,2.834380267154245,1.0,0.002,0.12754275681440577,0.004790150611395714,0.00019672212577276845,0.0018032778741242993,0.09836106288638423,0.09836106288638423,0.0,-1.0293241953229781e-13,1.0,1.0002817684711154,0.13994221666143858,0.09206970271539144,0.0,2.5919923820294315e-05,33.354581625227326,0.0,1599290.8080956812,265.93058601426594,0.00012079748188398298,1.0,1286831.7768400214,2588.7493801843493,,,,,,,,,,,,,,,,,,,3.0,14234.34106771149,1590.9841485156553,0.36842179508891576,6.175450102142607,2.6104722038255477
2938.0,-30.047036781378257,5.082905900699063,35.04909183086176,30.546191555354767,5.0230619804371575,-26.540026905196445,-40.038771846424765,1.5160521042525268,-7.219359580698551,-7.219478867731909,40.09980758201769,35528.52425648635,15434.364083493934,15434.364083493934,50962.88833998029,86967.21376580713,86954.98937512038,15434.364083493934,102389.3534586143,102389.3534586143,102389.3534586143,130364.37108642366,125849.19129546739,4515.179790956274,0.0,98916.95828688916,47478.45971800586,57153.88729875922,27975.017627809364,85128.90492656859,21161.35173750478,1590.991234800733,0.0,0.8747311908779505,2.6563614608399027,0.0014947306463915918,1.0,1.0,-7.082366689167998,325000.15734388895,1558841.1460434385,4.796431973397473,1558841.1460434385,4.796431973397473,0.7564374764314263,0.09207082211564473,3.3900158527080837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3900158527080837,1.2846485224211528,1.2849469771776296,2.6388664241943665,5591.441297577024,14234.323082229743,6454.477521669793,0.00047685074056876356,29178.907292681313,2975.4204843327043,19292.86524590676,1967.324748604953,0.6611921773625093,0.6611921773625093,30630.133038433036,30484.863174865135,1.0059601830864442,0.8,4345.040593261123,4324.433322199387,1.0059601830864442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.5046853849224,2034.6934298245008,9.044431120335616,5.082905900699063,-0.7997547657137387,5.882660666412802,2.6106513826585296,3.5,0.7459003950452942,0.6,0.00023231196254531395,1.0000853200629858,0.00023229214336501096,198.9610640436973,0.0,3.957227331146697e-06,11.21478225646974,0.02855260896677067,7.851039077618731e-05,0.00015380157176912663,0.0005213897664687594,0.09207082211596042,0.09207082211596042,0.09207082211596042,0.09209610414762072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.14349031064,595.704160181068,0.0,0.09207082211596042,0.09207082211564473,0.09207082211564473,0.3684254512520354,0.3684254512520354,0.5,10.059533666866113,0.14892699739976933,0.14892699739976933,-1.1880274541908875e-11,0.00011928703338526248,0.13711217856393887,-1.1880274541908875e-11,27975.017627809364,21161.35173750478,0.7564374764314263,0.5986555140576565,0.41734971555352357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722002541835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.96799764007,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6397543938932,260.6397543938932,-12.510245606106764,244.86000853387995,276.41950025390656,107506.50845427412,107562.22862801953,-55.72017374538818,0.0,nan,276.41950025390656,3.2695002539065854,270.10760190990106,-3.0423980900989136,263.79570356589585,-9.354296434104128,257.4838052218906,-15.6661947781094,251.1719068778853,-21.97809312211467,244.86000853387995,-28.28999146612003,1.0,1.0,25732.562594343566,25732.562594343566,275.9844383621556,2.834438362155595,275.9844383621556,275.9844383621556,86956.4290923295,86954.98937512038,1.4397172091266839,0.0,8648.866644398773,8648.866644398773,0.921021786961808,3406.9659319716243,275.9844383621556,2.834438362155595,1.0,0.002,0.1275173607469609,0.004790264642458076,0.00019668297736156597,0.0018033170227122184,0.09834148868078299,0.09834148868078299,0.0,7.378429464632852e-14,1.0,1.0002760722979203,0.13711217857581914,0.09207082211564473,0.0,2.5396067701150576e-05,32.6804620965484,0.0,1599290.870293875,265.9306404193014,0.00011928704526553702,1.0,1286831.5867289882,2588.7501454469725,,,,,,,,,,,,,,,,,,,3.0,14234.323082229743,1590.991234800733,0.3684254512520354,6.175450102142607,2.6106513826585296
2939.0,-30.047851491278795,5.083029230347447,35.04915133878676,30.54630666682499,5.023109572533968,-26.540755384897622,-40.039476135838754,1.5160134661518658,-7.219306234709393,-7.2194240091067385,40.099900613300726,35527.9200346386,15435.20044220525,15435.20044220525,50963.12047684385,86967.20287660569,86955.01414868636,15435.20044220525,102390.21459089161,102390.21459089161,102390.21459089161,130365.42335199896,125849.85874770695,4515.564604292017,0.0,98917.20809382653,47478.115083638404,57154.54778909792,27975.208761107344,85129.75655020526,21161.496408131046,1590.9982984797987,0.0,0.8747311347963016,2.6563669417611284,0.0014947306463915918,1.0,1.0,-7.0850763918234065,325000.8654021,1558845.1656857375,4.796433891820846,1558845.1656857375,4.796433891820846,0.7564374796570208,0.09207192458994523,3.390006580447496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.390006580447496,1.2846487440584662,1.284947173404424,2.6388587511772106,5591.425039374407,14234.305126305051,6454.476748589647,0.00047685292430915785,29179.060791312393,2975.4361368369823,19292.86293511847,1967.3245129701247,0.661188619918247,0.661188619918247,30630.066015583496,30484.863174865135,1.0059574316170223,0.8,4345.031085728081,4324.433322199387,1.0059574316170223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.5742086432301,2034.6934298245008,9.044552744340734,5.083029230347447,-0.799550772126091,5.882580002473538,2.610828648951012,3.5,0.745951042557432,0.6,0.00023229214336501096,1.0000848320877949,0.00023227243920905566,198.96173712433284,0.0,3.943245201557189e-06,11.175156901213073,0.028556552211972227,7.8504131603258e-05,0.00015378801176175295,0.0005213423718662794,0.09207192459083552,0.09207192459083552,0.09207192459083552,0.09209669715557657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.01096181583,595.7051831627281,0.0,0.09207192459083552,0.09207192458994523,0.09207192458994523,0.3684290520837322,0.3684290520837322,0.5,10.060276844124044,0.14599097038097852,0.14599097038097852,-5.161382432561368e-11,0.00011777439732441053,0.13434761728331068,-5.161382432561368e-11,27975.208761107344,21161.496408131046,0.7564374796570208,0.5986522520687388,0.41733844280038573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771110679685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.92837228481,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63936796602655,260.63936796602655,-12.510632033973422,244.85922453897666,276.4195113930765,107508.9042619599,107564.53265723815,-55.6283952782329,0.0,nan,276.4195113930765,3.2695113930765274,270.10745402225643,-3.0425459777435435,263.79539665143676,-9.354603348563217,257.48333928061646,-15.666660719383515,251.1712819097966,-21.978718090203387,244.85922453897666,-28.290775461023316,1.0,1.0,25732.562594343566,25732.562594343566,275.98449608515216,2.834496085152182,275.98449608515216,275.98449608515216,86956.42310441005,86955.01414868636,1.4089557236875407,0.0,8648.866644398773,8648.866644398773,0.9210223353426736,3406.9566133497333,275.98449608515216,2.834496085152182,1.0,0.002,0.12749247642588107,0.004790376388422321,0.0001966446178343378,0.001803355382326535,0.0983223089171689,0.0983223089171689,0.0,1.6087261731079217e-13,1.0,1.0002705078344634,0.1343476173349245,0.09207192458994523,0.0,2.4884321433953084e-05,32.021926194161516,0.0,1599290.931236791,265.9306937652906,0.00011777444893823485,1.0,1286831.4002112842,2588.750896245514,,,,,,,,,,,,,,,,,,,3.0,14234.305126305051,1590.9982984797987,0.3684290520837322,6.175450102142607,2.610828648951012
2940.0,-30.04866349522398,5.083145713444341,35.04920990081202,30.546401417255424,5.0231545038477945,-26.541481695316193,-40.04018007600678,1.515972703939958,-7.219254336357096,-7.219370591680681,40.09999233736667,35527.33730474187,15436.022028394207,15436.022028394207,50963.359333136075,86967.16313584984,86955.04168920309,15436.022028394207,102391.0637175973,102391.0637175973,102391.0637175973,130366.46208783843,125850.520140641,4515.94194719743,0.0,98917.43155840428,47477.79491337841,57155.15182780651,27975.398370241135,85130.55019804765,21161.639815713428,1591.0053376242342,0.0,0.8747310757705601,2.656372279307992,0.0014947306463915918,1.0,1.0,-7.087734387000637,325001.5548613606,1558849.128853236,4.796435910954983,1558849.128853236,4.796435910954983,0.7564374789466501,0.09207301048652955,3.3899985384637956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899985384637956,1.2846489753930947,1.284947379478551,2.6388520159185718,5591.4107681695605,14234.28723705733,6454.475187921336,0.000476854673489818,29179.195930635855,2975.449917212897,19292.85827017645,1967.3240372784235,0.6611853978443755,0.6611853978443755,30630.007885537016,30484.863174865135,1.0059550452224604,0.8,4345.02283968451,4324.433322199387,1.0059550452224604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6429906163623,2034.6934298245008,9.04466963112151,5.083145713444341,-0.799352254017955,5.882497967462296,2.6110040298961064,3.5,0.7460011513988876,0.6,0.00023227243920905566,1.0000845508803378,0.00023225280203018308,198.96240797341594,0.0,3.920373097436561e-06,11.110337358135213,0.028560472585069663,7.849787599514421e-05,0.00015377456321391146,0.0005212955445480684,0.09207301048559642,0.09207301048559642,0.09207301048559642,0.09209728346411761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.9443643341,595.7061846430021,0.0,0.09207301048559642,0.09207301048652955,0.09207301048652955,0.3684325988579461,0.3684325988579461,0.5,10.061005033247488,0.1431003969805147,0.1431003969805147,1.6825651982799172e-11,0.00011625532357584234,0.131636204680035,1.6825651982799172e-11,27975.398370241135,21161.639815713428,0.7564374789466501,0.5986494767692085,0.4173277069405883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819937950636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.863552741735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63898206389644,260.63898206389644,-12.511017936103542,244.85844324184094,276.4195208859519,107511.31457890043,107566.86729154168,-55.55271264126336,0.0,nan,276.4195208859519,3.26952088595192,270.1073053571301,-3.0426946428698898,263.7950898283078,-9.354910171692154,257.48287429948493,-15.667125700515044,251.1706587706631,-21.97934122933688,244.85844324184094,-28.291556758159032,1.0,1.0,25732.562594343566,25732.562594343566,275.9845526868702,2.834552686870211,275.9845526868702,275.9845526868702,86956.38143145951,86955.04168920309,1.339742256415775,0.0,8648.866644398773,8648.866644398773,0.9210228109617392,3406.9485311561148,275.9845526868702,2.834552686870211,1.0,0.002,0.12746809402349343,0.004790485820234614,0.00019660703187870766,0.0018033929680068184,0.09830351593935382,0.09830351593935382,0.0,-1.144739684988405e-13,1.0,1.0002650502703057,0.13163620466320936,0.09207301048652955,0.0,2.4382402270458387e-05,31.37603642592344,0.0,1599290.9904587895,265.9307456636429,0.00011625530675019036,1.0,1286831.2185931946,2588.7516273217147,,,,,,,,,,,,,,,,,,,3.0,14234.28723705733,1591.0053376242342,0.3684325988579461,6.175450102142607,2.6110040298961064
2941.0,-30.049474774622034,5.083255430568618,35.049267482589435,30.546511883754306,5.023196640419176,-26.54220763312755,-40.04088010461999,1.5159294989083192,-7.219207846015252,-7.2193225161915695,40.10008117860797,35526.73149525878,15436.833945158218,15436.833945158218,50963.56544041699,86967.15648077053,86955.04146490523,15436.833945158218,102391.87541006344,102391.87541006344,102391.87541006344,130367.45834350277,125851.14667319099,4516.3116703117885,0.0,98917.68278939376,47477.44680588164,57155.8177594579,27975.582933439327,85131.40069289724,21161.77914899194,1591.0122803220868,0.0,0.8747309982020048,2.6563770858897837,0.0014947306463915918,1.0,1.0,-7.090450669044515,325002.17537232855,1558852.9674684817,4.796438564396164,1558852.9674684817,4.796438564396164,0.756437469036514,0.09207407955188643,3.389989327704976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389989327704976,1.2846492180148965,1.2849475969285102,2.638844347675979,5591.39452008367,14234.269374861919,6454.4744494927,0.000476856862337977,29179.34932153933,2975.4655587320167,19292.85606296384,1967.3238122053751,0.6611818464616148,0.6611818464616148,30629.941307173936,30484.863174865135,1.005952312003198,0.8,4345.01339520414,4324.433322199387,1.005952312003198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7110413724545,2034.6934298245008,9.044784718064905,5.083255430568618,-0.7991610180220183,5.882416448590637,2.6111775510142485,3.5,0.7460507288612138,0.6,0.00023225280203018308,1.0000844759945973,0.00023223318390099454,198.9630782278912,0.0,3.907060394291701e-06,11.07260915742268,0.028564379645463954,7.849165560431855e-05,0.00015376114642586452,0.0005212486453993628,0.09207407955094246,0.09207407955094246,0.09207407955094246,0.09209784383014988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.9373941058,595.7071665941736,0.0,0.09207407955094246,0.09207407955188643,0.09207407955188643,0.3684360926147565,0.3684360926147565,0.5,10.06171796153364,0.140237023133011,0.140237023133011,1.3017142919125035e-11,0.00011467017634458898,0.12887184714708155,1.3017142919125035e-11,27975.582933439327,21161.77914899194,0.756437469036514,0.5986459170836717,0.4173164215095885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517868603360151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.825824541025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63859640371476,260.63859640371476,-12.51140359628522,244.8576642517114,276.4195285557183,107513.65658862692,107569.17447146073,-55.517882833819286,0.0,nan,276.4195285557183,3.2695285557182956,270.1071556949174,-3.0428443050825535,263.79478283411555,-9.355217165884426,257.4824099733132,-15.667590026686753,251.17003711251272,-21.97996288748726,244.8576642517114,-28.292335748288565,1.0,1.0,25732.562594343566,25732.562594343566,275.9846007364255,2.8346007364255,275.9846007364255,275.9846007364255,86956.39245436311,86955.04146490523,1.3509894578892272,0.0,8648.866644398773,8648.866644398773,0.9210233557037659,3406.939274343501,275.9846007364255,2.8346007364255,1.0,0.002,0.12744422336489705,0.004790592203269611,0.0001965702330794136,0.0018034297668700994,0.0982851165397068,0.0982851165397068,0.0,-5.048695836396e-14,1.0,1.0002594860470144,0.1288718471340644,0.09207407955188643,0.0,2.3870658595113846e-05,30.717504786783387,0.0,1599291.043193438,265.9307921539847,0.00011467016332744606,1.0,1286831.0551377514,2588.752285287194,,,,,,,,,,,,,,,,,,,3.0,14234.269374861919,1591.0122803220868,0.3684360926147565,6.175450102142607,2.6111775510142485
2942.0,-30.050281210525593,5.083358536916151,35.04932413289339,30.54660481810572,5.023235513309259,-26.542929538141276,-40.04157957443965,1.5158838409234263,-7.219159333029381,-7.219272448052386,40.10016946663801,35526.15198250682,15437.627238389548,15437.627238389548,50963.779220896366,86967.12753834434,86955.06156890643,15437.627238389548,102392.68880729598,102392.68880729598,102392.68880729598,130368.45494595719,125851.78090516948,4516.674040787702,0.0,98917.91258153523,47477.12488435136,57156.43077464875,27975.766138661198,85132.19691330995,21161.91759580324,1591.019120593924,0.0,0.8747309338795111,2.6563820904714706,0.0014947306463915918,1.0,1.0,-7.093052567111442,325002.8216035443,1558856.7821883862,4.796440764720383,1558856.7821883862,4.796440764720383,0.756437464157897,0.092075131503604,3.389981141564484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389981141564484,1.284649472070238,1.2849478258391285,2.638837453536226,5591.379912228807,14234.251500114804,6454.47303290829,0.00047685868713706684,29179.487569622404,2975.4796561131893,19292.851828698243,1967.323380430447,0.6611785687690849,0.6611785687690849,30629.882135055293,30484.863174865135,1.0059498828312572,0.8,4345.005001337317,4324.433322199387,1.0059498828312572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7783660275452,2034.6934298245008,9.044892732218054,5.083358536916151,-0.7989734677526688,5.88233200466882,2.6113492252024795,3.5,0.7460997786292799,0.6,0.00023223318390099454,1.0000839721919332,0.00023221368440891785,198.96374448476809,0.0,3.903283372424698e-06,11.061905077451593,0.02856828292883638,7.84854406340446e-05,0.00015374774326694994,0.0005212019502330581,0.09207513149758281,0.09207513149758281,0.09207513149758281,0.0920984065278863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.9985073445,595.7081263814559,0.0,0.09207513149758281,0.092075131503604,0.092075131503604,0.36843953211801095,0.36843953211801095,0.5,10.062416211340219,0.13741520505965354,0.13741520505965354,1.693933882052079e-11,0.00011311502299804488,0.12621988094093695,1.693933882052079e-11,27975.766138661198,21161.91759580324,0.756437464157897,0.5986428292552199,0.41730571124204713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517917225656973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.815120461055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63821108511064,260.63821108511064,-12.511788914889337,244.85688795606683,276.4195342141546,107516.01340164315,107571.48211258011,-55.468710936945435,0.0,nan,276.4195342141546,3.269534214154646,270.10700496253736,-3.0429950374626173,263.79447571091976,-9.355524289080222,257.4819464593012,-15.668053540698793,251.1694172076842,-21.980582792315772,244.85688795606683,-28.29311204393315,1.0,1.0,25732.562594343566,25732.562594343566,275.98465312903124,2.834653129031267,275.98465312903124,275.98465312903124,86956.35539595512,86955.06156890643,1.2938270486920374,0.0,8648.866644398773,8648.866644398773,0.921023839847221,3406.9310472723064,275.98465312903124,2.834653129031267,1.0,0.002,0.12742084364738201,0.004790696929336435,0.0001965341923033778,0.0018034658071442965,0.09826709615168891,0.09826709615168891,0.0,-5.523255464101595e-13,1.0,1.000254147984587,0.1262198809239976,0.092075131503604,0.0,2.33797169181248e-05,30.085741810632072,0.0,1599291.0983618333,265.9308406669706,0.00011311500605870606,1.0,1286830.8849072726,2588.752970524805,,,,,,,,,,,,,,,,,,,3.0,14234.251500114804,1591.019120593924,0.36843953211801095,6.175450102142607,2.6113492252024795
2943.0,-30.05108500340233,5.083455156923571,35.049379862321494,30.54671538937839,5.023276711835622,-26.54364883187924,-40.04227485330773,1.515840540309797,-7.219111535850061,-7.219223085160866,40.10025619747424,35525.5565188843,15438.405599134423,15438.405599134423,50963.962118018724,86967.12411927056,86955.08131161676,15438.405599134423,102393.48691075118,102393.48691075118,102393.48691075118,130369.43307146337,125852.40390512145,4517.029166341924,0.0,98918.16412715017,47476.7837547642,57157.08930265108,27975.946160712192,85133.03546336328,21162.053644006588,1591.0258389569294,0.0,0.8747308716816729,2.6563870249817065,0.0014947306463915918,1.0,1.0,-7.095616793532599,325003.45873265783,1558860.5296323714,4.796442892365225,1558860.5296323714,4.796442892365225,0.7564374596104048,0.09207616670072168,3.389971916406869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389971916406869,1.284649714854961,1.284948043628916,2.6388297737563446,5591.363639696787,14234.233695356383,6454.472328265361,0.00047686088588345417,29179.641178855676,2975.4953198957523,19292.849722473373,1967.3231656552823,0.6611750159715285,0.6611750159715285,30629.815452544564,30484.863174865135,1.005947145339267,0.8,4344.995542083071,4324.433322199387,1.005947145339267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8449785762616,2034.6934298245008,9.044995762891208,5.083455156923571,-0.7987908054577,5.882245962381271,2.6115190880015997,3.5,0.7461483108575999,0.6,0.00023221368440891785,1.000083697520643,0.00023219425032585802,198.9644085619623,0.0,3.879691959129011e-06,10.995047012171618,0.02857216262079551,7.847926335232946e-05,0.0001537344210565884,0.0005211553699669035,0.09207616669876967,0.09207616669876967,0.09207616669876967,0.09209895996442284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.1217596322,595.7090658883297,0.0,0.09207616669876967,0.09207616670072168,0.09207616670072168,0.36844291955734526,0.36844291955734526,0.5,10.063100008785637,0.13463529375832195,0.13463529375832195,-1.3642420526593924e-11,0.00011154931081591712,0.12360629162827763,-1.3642420526593924e-11,27975.946160712192,21162.053644006588,0.7564374596104048,0.5986390810644934,0.41729460632438753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517965557977597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.74826239577,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63782649767535,260.63782649767535,-12.512173502324629,244.8561143426656,276.41953865268516,107518.36430830498,107573.7277634954,-55.36345519040293,0.0,nan,276.41953865268516,3.269538652685185,270.1068537906812,-3.0431462093187633,263.7941689286774,-9.355831071322598,257.4814840666732,-15.668515933326773,251.1687992046695,-21.981200795330466,244.8561143426656,-28.293885657334386,1.0,1.0,25732.562594343566,25732.562594343566,275.9847047746161,2.834704774616114,275.9847047746161,275.9847047746161,86956.35517270544,86955.08131161676,1.273861088688136,0.0,8648.866644398773,8648.866644398773,0.9210243854393115,3406.9217759889034,275.9847047746161,2.834704774616114,1.0,0.002,0.12739794777914482,0.004790799549582139,0.0001964988975264632,0.001803501102210624,0.09824944876323159,0.09824944876323159,0.0,-2.629129552955689e-13,1.0,1.0002488870992807,0.12360629164192005,0.09207616670072168,0.0,2.2895867977625924e-05,29.463106207695812,0.0,1599291.1526690072,265.9308884641499,0.00011154932445833765,1.0,1286830.7170746906,2588.7536461103205,,,,,,,,,,,,,,,,,,,3.0,14234.233695356383,1591.0258389569294,0.36844291955734526,6.175450102142607,2.6115190880015997
2944.0,-30.051885969415103,5.083545401722579,35.049434708607116,30.546795506402873,5.023317012957086,-26.544365671178376,-40.042965941224224,1.5157967147194573,-7.219065503227625,-7.219175499777875,40.10034217529134,35524.97758083065,15439.170624150984,15439.170624150984,50964.14820498163,86967.07078881195,86955.10949124169,15439.170624150984,102394.28011539267,102394.28011539267,102394.28011539267,130370.40726616808,125853.02993079816,4517.377335369926,0.0,98918.3714780825,47476.464824898176,57157.67405909369,27976.127150775417,85133.80120986911,21162.19019443029,1591.032659500614,0.0,0.8747308025126705,2.6563917823765224,0.0014947306463915918,1.0,1.0,-7.098108812528835,325004.0729208748,1558864.2445472924,4.796445258477767,1558864.2445472924,4.796445258477767,0.7564374468409484,0.09207718711446683,3.389964672766798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389964672766798,1.2846499599600973,1.2849482638236782,2.6388236316701352,5591.35062535314,14234.215916665402,6454.470297705676,0.0004768623655158572,29179.76469570345,2975.507915108977,19292.843652994587,1967.32254674069,0.6611720092395175,0.6611720092395175,30629.76309307694,30484.863174865135,1.0059449958468136,0.8,4344.988114625542,4324.433322199387,1.0059449958468136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.910889473921,2034.6934298245008,9.04509469085959,5.083545401722579,-0.7986134687555477,5.8821588704781265,2.6116871659320315,3.5,0.7461963331234376,0.6,0.00023219425032585802,1.0000834037003712,0.00023217488608122557,198.96507030755154,0.0,3.866690841944224e-06,10.958201846069931,0.028576029311637455,7.84731237510148e-05,0.00015372112657484322,0.0005211091885466319,0.0920771871144346,0.0920771871144346,0.0920771871144346,0.09209951244248074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.30903912673,595.7099845405203,0.0,0.0920771871144346,0.09207718711446683,0.09207718711446683,0.36844625569959155,0.36844625569959155,0.5,10.063769768733216,0.13190409734102104,0.13190409734102104,2.8421709430404007e-13,0.00010999655023624655,0.12106668724902647,2.8421709430404007e-13,27976.127150775417,21162.19019443029,0.7564374468409484,0.5986358823488506,0.4172840525851256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518013732198913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.71141722967,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63744268387455,260.63744268387455,-12.512557316125424,244.8553434039453,276.4195419638039,107520.76970268339,107576.0217889794,-55.25208629601147,0.0,nan,276.4195419638039,3.269541963803931,270.10670225183196,-3.0432977481680155,263.793862539861,-9.356137460138996,257.48102282788847,-15.66897717211151,251.1681831159168,-21.981816884083173,244.8553434039453,-28.294656596054665,1.0,1.0,25732.562594343566,25732.562594343566,275.9847556181861,2.8347556181861364,275.9847556181861,275.9847556181861,86956.30166788487,86955.10949124169,1.1921766431769356,0.0,8648.866644398773,8648.866644398773,0.9210248138403994,3406.914496130632,275.9847556181861,2.8347556181861364,1.0,0.002,0.12737552207086864,0.004790899926673165,0.00019646432720329588,0.0018035356728483825,0.09823216360164794,0.09823216360164794,0.0,5.167827971108707e-14,1.0,1.0002437750699633,0.12106668724874226,0.09207718711446683,0.0,2.2425708400755963e-05,28.85808679401326,0.0,1599291.2049079794,265.93093449677235,0.00010999654995202945,1.0,1286830.5552854002,2588.7542973696854,,,,,,,,,,,,,,,,,,,3.0,14234.215916665402,1591.032659500614,0.36844625569959155,6.175450102142607,2.6116871659320315
2945.0,-30.052686151663817,5.083629379747861,35.04948868527351,30.546910198777937,5.023357025615761,-26.545081833934468,-40.04366066129876,1.5157527078872362,-7.21902132895508,-7.219129764961181,40.100426777008146,35524.39024188644,15439.922636982757,15439.922636982757,50964.3128788692,86967.07747118309,86955.13675778221,15439.922636982757,102395.05939476496,102395.05939476496,102395.05939476496,130371.36577506027,125853.64716715564,4517.718607904635,0.0,98918.63039368248,47476.12952181588,57158.33430207401,27976.306380295315,85134.64068236933,21162.325288522476,1591.0394531039076,0.0,0.874730728386825,2.6563963556367747,0.0014947306463915918,1.0,1.0,-7.100565758873017,325004.66322371806,1558867.9000087685,4.796447794152777,1558867.9000087685,4.796447794152777,0.7564374296182228,0.09207819225212234,3.3899551364175884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899551364175884,1.2846502057688076,1.284948484811891,2.638815703445785,5591.333826397102,14234.198167812834,6454.469832156211,0.00047686468514551516,29179.923159165162,2975.5240738850844,19292.842261436082,1967.3224048412133,0.6611683710132172,0.6611683710132172,30629.694161102147,30484.863174865135,1.0059421660111982,0.8,4344.978336273346,4324.433322199387,1.0059421660111982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.9761076816326,2034.6934298245008,9.045189658777844,5.083629379747861,-0.7984414213405548,5.882070801088416,2.6118534817079384,3.5,0.7462438519165538,0.6,0.00023217488608122557,1.0000833226310466,0.00023215554227063153,198.9657314094867,0.0,3.852808294747944e-06,10.918858707315673,0.028579882119932204,7.846695232929386e-05,0.0001537079337519317,0.0005210629995304952,0.0920781922544447,0.0920781922544447,0.0920781922544447,0.09210005645633008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.55634831055,595.7108836072166,0.0,0.0920781922544447,0.09207819225212234,0.09207819225212234,0.36844954207051267,0.36844954207051267,0.5,10.064425695470945,0.1292192839080144,0.1292192839080144,-5.0818016461562365e-11,0.00010843600608723136,0.11856400608814965,-5.0818016461562365e-11,27976.306380295315,21162.325288522476,0.7564374296182228,0.5986319137589722,0.41727303900212787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061737299781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.672074090915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6370595480748,260.6370595480748,-12.512940451925203,244.8545747863553,276.41954430979445,107523.09217574865,107578.24666010091,-55.15448435227065,0.0,nan,276.41954430979445,3.269544309794469,270.10655040510625,-3.0434495948937297,263.79355650041936,-9.356443499580621,257.4805625957306,-15.669437404269388,251.16756869104287,-21.982431308957104,244.8545747863553,-28.295425213644677,1.0,1.0,25732.562594343566,25732.562594343566,275.9848045056171,2.8348045056171145,275.9848045056171,275.9848045056171,86956.31678392856,86955.13675778221,1.1800261463504285,0.0,8648.866644398773,8648.866644398773,0.9210253778354198,3406.9049120996765,275.9848045056171,2.8348045056171145,1.0,0.002,0.12735355969774903,0.004790998075337152,0.0001964304707784396,0.0018035695295587058,0.0982152353892198,0.0982152353892198,0.0,3.3714524227956844e-13,1.0,1.0002387372974053,0.11856400613896767,0.09207819225212234,0.0,2.1962373615181897e-05,28.261850019521813,0.0,1599291.2549387817,265.9309786710449,0.00010843605690524782,1.0,1286830.3997881762,2588.754923301482,,,,,,,,,,,,,,,,,,,3.0,14234.198167812834,1591.0394531039076,0.36844954207051267,6.175450102142607,2.6118534817079384
2946.0,-30.053481595419125,5.0837071954587465,35.04954180710888,30.54697816204282,5.02339302244909,-26.54579413363084,-40.044347278866894,1.5157055606623902,-7.218979212659292,-7.219086082188675,40.10051006617892,35523.82229946875,15440.662114743714,15440.662114743714,50964.484414212464,86967.01343006852,86955.16324576581,15440.662114743714,102395.82536050952,102395.82536050952,102395.82536050952,130372.3096169502,125854.25652095595,4518.053095994235,0.0,98918.82587536992,47475.819984109905,57158.89543473335,27976.48425644067,85135.37969117402,21162.45920404704,1591.0462440603915,0.0,0.8747306479359616,2.6564007246992296,0.0014947306463915918,1.0,1.0,-7.10298729042546,325005.22704284306,1558871.49876504,4.796450546192432,1558871.49876504,4.796450546192432,0.7564374068616244,0.09207918250869146,3.389948514025162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389948514025162,1.2846504662234697,1.2849487204756982,2.638810013427783,5591.32176993174,14234.180407962805,6454.467416400484,0.0004768659542167767,29180.037828337263,2975.5357668864763,19292.83504058055,1967.3216685188675,0.6611655253525727,0.6611655253525727,30629.646292175017,30484.863174865135,1.0059402008690317,0.8,4344.971545821888,4324.433322199387,1.0059402008690317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.0406419126234,2034.6934298245008,9.045280900543466,5.0837071954587465,-0.7982746907793681,5.881981886238115,2.612018057415103,3.5,0.7462908735471723,0.6,0.00023215554227063153,1.0000828297347877,0.00023213631448126845,198.9663886003732,0.0,3.848755423089019e-06,10.90737286903428,0.028583730875355293,7.846085332562533e-05,0.0001536946889450062,0.0005210170824026832,0.09207918250717598,0.09207918250717598,0.09207918250717598,0.09210059257247995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.86299111816,595.7117633179566,0.0,0.09207918250717598,0.09207918250869146,0.09207918250869146,0.3684527793555157,0.3684527793555157,0.5,10.065067997106759,0.12657914378672785,0.12657914378672785,8.242295734817162e-12,0.00010686952936111993,0.11609879176319282,8.242295734817162e-12,27976.48425644067,21162.45920404704,0.7564374068616244,0.5986287322507349,0.4172627458564269,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518109695729309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.660588252635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6366770327005,260.6366770327005,-12.513322967299473,244.85380884983155,276.4195452155695,107525.47609879883,107580.5412695695,-55.06517077068461,0.0,nan,276.4195452155695,3.269545215569508,270.1063979424219,-3.0436020575780844,263.79325066927447,-9.356749330725506,257.48010339612654,-15.66989660387344,251.16695612297912,-21.98304387702086,244.85380884983155,-28.296191150168426,1.0,1.0,25732.562594343566,25732.562594343566,275.9848512509855,2.834851250985537,275.9848512509855,275.9848512509855,86956.25046758224,86955.16324576581,1.087221816429519,0.0,8648.866644398773,8648.866644398773,0.9210257694938496,3406.898256595288,275.9848512509855,2.834851250985537,1.0,0.002,0.1273320537328674,0.00479109398600655,0.0001963973174874281,0.001803602682358175,0.09819865874371404,0.09819865874371404,0.0,-1.5439689457497074e-13,1.0,1.0002337748781718,0.11609879175495053,0.09207918250869146,0.0,2.1505964827812383e-05,27.67452612312262,0.0,1599291.3025277501,265.9310207873407,0.0001068695211188242,1.0,1286830.251267444,2588.7555211505987,,,,,,,,,,,,,,,,,,,3.0,14234.180407962805,1591.0462440603915,0.3684527793555157,6.175450102142607,2.612018057415103
2947.0,-30.054274343897063,5.083778974256446,35.04959408710993,30.54707762729379,5.023428987593753,-26.54650401074763,-40.045037284120895,1.5156586544509554,-7.218936948961357,-7.219042252923386,40.100592020676146,35523.2543382532,15441.386544312183,15441.386544312183,50964.640882565385,86967.00376020622,86955.19289499866,15441.386544312183,102396.57943931085,102396.57943931085,102396.57943931085,130373.23822431074,125854.85736131275,4518.3808629979885,0.0,98919.06751767464,47475.502692890506,57159.51647198237,27976.658784999887,85136.17525698226,21162.59067497565,1591.0528823831578,0.0,0.8747305734877102,2.6564051083361155,0.0014947306463915918,1.0,1.0,-7.105362552053293,325005.7927531074,1558875.0398600064,4.796453092896764,1558875.0398600064,4.796453092896764,0.7564373872380463,0.09208015698834995,3.389939826000019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389939826000019,1.2846507253114128,1.2849489549215136,2.6388027182861413,5591.306312401994,14234.162716367853,6454.46642421606,0.000476867981418731,29180.18389559287,2975.550661601349,19292.83207487491,1967.321366101055,0.6611621141218627,0.6611621141218627,30629.583492116737,30484.863174865135,1.005937622766821,0.8,4344.962637313324,4324.433322199387,1.005937622766821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.1045004793211,2034.6934298245008,9.045366900489425,5.083778974256446,-0.7981121469238515,5.881891121180297,2.6121809141208,3.5,0.7463374040345142,0.6,0.00023213631448126845,1.000082549600478,0.00023211715330299923,198.96704356825018,0.0,3.825683810341436e-06,10.841987918507629,0.028587556559165634,7.845472467174776e-05,0.0001536815898095207,0.0005209713418182929,0.0920801569856943,0.0920801569856943,0.0920801569856943,0.09210112099166505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.2276890829,595.7126240874129,0.0,0.0920801569856943,0.09208015698834995,0.09208015698834995,0.3684559682572695,0.3684559682572695,0.5,10.065696916630747,0.12398316282866517,0.12398316282866517,3.382183422218077e-11,0.00010530396201602343,0.11367970087007961,3.382183422218077e-11,27976.658784999887,21162.59067497565,0.7564373872380463,0.5986249761482635,0.41725217548271104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157370460119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.59520330211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6362952670913,260.6362952670913,-12.51370473290865,244.85304557216762,276.41954496201487,107527.79542209955,107582.75266011457,-54.95723801502036,0.0,nan,276.41954496201487,3.2695449620148906,270.1062450840462,-3.043754915953798,263.79294520607675,-9.357054793923226,257.47964532810573,-15.670354671894245,251.16634545013676,-21.983654549863218,244.85304557216762,-28.29695442783236,1.0,1.0,25732.562594343566,25732.562594343566,275.98489850835693,2.8348985083569573,275.98489850835693,275.98489850835693,86956.23994009293,86955.19289499866,1.0470450942666503,0.0,8648.866644398773,8648.866644398773,0.9210262833163367,3406.889525130019,275.98489850835693,2.8348985083569573,1.0,0.002,0.12731099564615148,0.0047911880889116906,0.0001963648550579795,0.0018036351446152213,0.09818242752898974,0.09818242752898974,0.0,-3.2679935146884276e-13,1.0,1.0002289052456748,0.11367970083625778,0.09208015698834995,0.0,2.1058086254507098e-05,27.098179288049746,0.0,1599291.350292302,265.9310630510386,0.00010530392819418921,1.0,1286830.1022487206,2588.7561210045264,,,,,,,,,,,,,,,,,,,3.0,14234.162716367853,1591.0528823831578,0.3684559682572695,6.175450102142607,2.6121809141208
2948.0,-30.05506442000489,5.08384482038769,35.04964554387936,30.547176079731457,5.02346478109501,-26.54721149989973,-40.04571932656688,1.5156118609756561,-7.218896363519718,-7.21900010302132,40.10067282825553,35522.66913905992,15442.098464311044,15442.098464311044,50964.767603370965,86966.99313781536,86955.22406940997,15442.098464311044,102397.32253372102,102397.32253372102,102397.32253372102,130374.1548836146,125855.45279175811,4518.702091856474,0.0,98919.30748490964,47475.167446548934,57160.155598178564,27976.83234989357,85136.98794807214,21162.721274330335,1591.0595274306318,0.0,0.8747304941450962,2.6564093247659204,0.0014947306463915918,1.0,1.0,-7.1076954283212785,325006.33678744826,1558878.5314045162,4.796455807026345,1558878.5314045162,4.796455807026345,0.756437362516877,0.09208111709669099,3.389931207864284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389931207864284,1.2846509837346267,1.284949188788012,2.6387954789162795,5591.290973045957,14234.145052253498,6454.465394917852,0.00047686998461181194,29180.328867862347,2975.565444658711,19292.828998233686,1967.3210523709613,0.6611587239334296,0.6611587239334296,30629.521197211525,30484.863174865135,1.0059350654037353,0.8,4344.9538004633005,4324.433322199387,1.0059350654037353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.1676942381298,2034.6934298245008,9.045449088821064,5.08384482038769,-0.7979545905899235,5.881799410977614,2.6123420793838705,3.5,0.7463834512525345,0.6,0.00023211715330299923,1.0000822718462528,0.00023209805816724215,198.96769633200498,0.0,3.812442991510621e-06,10.8044634379411,0.028591369002157144,7.844866717878907e-05,0.00015366848612421015,0.0005209255967777197,0.09208111709150661,0.09208111709150661,0.09208111709150661,0.09210164348864862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.650128802,595.713466026795,0.0,0.09208111709150661,0.09208111709669099,0.09208111709669099,0.3684591096202858,0.3684591096202858,0.5,10.066312707346684,0.12143198977503289,0.12143198977503289,-1.0629719326971099e-11,0.00010373950158282241,0.11130467470002259,-1.0629719326971099e-11,27976.83234989357,21162.721274330335,0.756437362516877,0.5986207502954657,0.4172413189050847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204883947672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.55767882154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63591434226424,260.63591434226424,-12.514085657735734,244.85228492996396,276.4195437545647,107530.11478084257,107584.95098355737,-54.836202714803306,0.0,nan,276.4195437545647,3.2695437545647223,270.10609198964465,-3.0439080103553238,263.7926402247253,-9.357359775274688,257.47918845980314,-15.670811540196837,251.1657366948837,-21.984263305116286,244.85228492996396,-28.29771507003602,1.0,1.0,25732.562594343566,25732.562594343566,275.98494426270946,2.8349442627094845,275.98494426270946,275.98494426270946,86956.23235232895,86955.22406940997,1.008282918977784,0.0,8648.866644398773,8648.866644398773,0.9210267930047613,3406.880863903605,275.98494426270946,2.8349442627094845,1.0,0.002,0.12729037728840847,0.004791280090405015,0.00019633307018688208,0.0018036669292149277,0.09816653509344105,0.09816653509344105,0.0,-5.981903340723793e-13,1.0,1.0002241242557237,0.11130467471065231,0.09208111709669099,0.0,2.0618357066824657e-05,26.532319577712208,0.0,1599291.3960741677,265.93110363648026,0.00010373951221254174,1.0,1286829.9589399989,2588.7566978738337,,,,,,,,,,,,,,,,,,,3.0,14234.145052253498,1591.0595274306318,0.3684591096202858,6.175450102142607,2.6123420793838705
