time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-30.055851983074316,5.083904819729776,35.04969617750342,30.547252704296284,5.023498246620585,-26.547916960103997,-40.0464010546915,1.515563223650572,-7.218859077580589,-7.218961230772767,40.100751991853265,35522.10604719657,15442.800078965527,15442.800078965527,50964.906126162095,86966.95040712632,86955.24623461657,15442.800078965527,102398.0463135821,102398.0463135821,102398.0463135821,130375.05033195196,125856.03352002555,4519.016811926414,0.0,98919.51842980993,47474.857430933596,57160.73444319593,27977.004018369855,85137.73846156578,21162.850218806616,1591.066173566481,0.0,0.874730402940533,2.656413215176713,0.0014947306463915918,1.0,1.0,-7.110023879298751,325006.83851780836,1558881.9519208984,4.796458926926491,1558881.9519208984,4.796458926926491,0.7564373299196359,0.09208206307949728,3.3899239327888213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3899239327888213,1.2846512506455254,1.2849494312290015,2.6387892675817004,5591.277811973324,14234.127415250674,6454.463483204032,0.00047687150779794163,29180.453718449917,2975.5781758755456,19292.823283993148,1967.320469680589,0.6611556992958914,0.6611556992958914,30629.468610391974,30484.863174865135,1.0059329065830802,0.8,4344.94634075474,4324.433322199387,1.0059329065830802,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.2302316236364,2034.6934298245008,9.045528712480024,5.083904819729776,-0.7978027272731847,5.881707547002961,2.6125015745905564,3.5,0.7464290213115875,0.6,0.00023209805816724215,1.0000820106789983,0.00023207902520880352,198.96834702324088,0.0,3.7993151727320806e-06,10.767259199522716,0.028595168317329875,7.844261290953739e-05,0.00015365544525770478,0.0005208802712824161,0.09208206307939137,0.09208206307939137,0.09208206307939137,0.09210215349718302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.12766265625,595.7142899725849,0.0,0.09208206307939137,0.09208206307949728,0.09208206307949728,0.3684622043327433,0.3684622043327433,0.5,10.066915419908131,0.11891878767329445,0.11891878767329445,-1.3017142919125035e-11,0.00010215319218787045,0.10893735147402595,-1.3017142919125035e-11,27977.004018369855,21162.850218806616,0.7564373299196359,0.5986171003258381,0.4172310269109687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825223756191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.52047458312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6355341221751,260.6355341221751,-12.514465877824875,244.85152685695442,276.419541387396,107532.45210531578,107587.18685727999,-54.734751964213096,0.0,nan,276.419541387396,3.269541387396032,270.1059384813079,-3.0440615186921036,263.7923355752206,-9.357664424779387,257.47873266912956,-15.671267330870421,251.1651297630421,-21.984870236957875,244.85152685695442,-28.298473143045555,1.0,1.0,25732.562594343566,25732.562594343566,275.9849856977454,2.8349856977454237,275.9849856977454,275.9849856977454,86956.196777012,86955.24623461657,0.9505423954251455,0.0,8648.866644398773,8648.866644398773,0.9210272232622072,3406.8735524527656,275.9849856977454,2.8349856977454237,1.0,0.002,0.12727019724662125,0.004791369713586447,0.0001963019600528146,0.0018036980399629952,0.0981509800264073,0.0981509800264073,0.0,1.5809836079183626e-14,1.0,1.0002193587089623,0.10893735148704309,0.09208206307949728,0.0,2.0180041710739558e-05,25.968279578944585,0.0,1599291.4379239304,265.9311409224194,0.00010215320520501336,1.0,1286829.8267750656,2588.7572298855275,,,,,,,,,,,,,,,,,,,3.0,14234.127415250674,1591.066173566481,0.3684622043327433,6.175450102142607,2.6125015745905564
2950.0,-30.056636890645336,5.08395907956089,35.04974599798824,30.547344136890047,5.023528859173332,-26.54862031566256,-40.04708246849475,1.5155122841911186,-7.218822865575646,-7.21892342913924,40.10082979787688,35521.539922007265,15443.488820284121,15443.488820284121,50965.02874229138,86966.9396356924,86955.26785620005,15443.488820284121,102398.75667648418,102398.75667648418,102398.75667648418,130375.92979885679,125856.60472257594,4519.325076280847,0.0,98919.7555701703,47474.53858506146,57161.35220567648,27977.173122372602,85138.52532804909,21162.977193350827,1591.0727340200863,0.0,0.8747303110505551,2.6564169990503967,0.0014947306463915918,1.0,1.0,-7.112319078492078,325007.3264303834,1558885.3137843376,4.796462070273518,1558885.3137843376,4.796462070273518,0.7564372962480386,0.09208299435714896,3.389915555303979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389915555303979,1.2846515281955648,1.284949684391471,2.63878217625716,5591.262786307558,14234.109802256515,6454.462346364512,0.0004768734455535962,29180.595786640475,2975.5926627992717,19292.819885903744,1967.3201231719033,0.6611523639533236,0.6611523639533236,30629.408054939395,30484.863174865135,1.0059304206312285,0.8,4344.937750654943,4324.433322199387,1.0059304206312285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.2921189645187,2034.6934298245008,9.045604234177965,5.08395907956089,-0.7976554354733159,5.881614515034206,2.6126594157593983,3.5,0.7464741187883995,0.6,0.00023207902520880352,1.0000817346713404,0.00023206005785624342,198.96899552421937,0.0,3.7869562794967063e-06,10.732234096093666,0.02859895527360937,7.843656186336666e-05,0.00015364246334543687,0.0005208349764499179,0.09208299435541198,0.09208299435541198,0.09208299435541198,0.0921026547808372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.6608174512,595.715095767671,0.0,0.09208299435541198,0.09208299435714896,0.09208299435714896,0.3684652524727025,0.3684652524727025,0.5,10.067505232267692,0.11644201961718181,0.11644201961718181,2.3305801732931286e-12,0.00010056356359200436,0.10660435064716012,2.3305801732931286e-12,27977.173122372602,21162.977193350827,0.7564372962480386,0.5986130079880634,0.41722052132261456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299440849554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.4854494797,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63515446073706,260.63515446073706,-12.514845539262922,244.8507713187528,276.4195376027212,107534.72703460314,107589.3813657323,-54.65433112916416,0.0,nan,276.4195376027212,3.2695376027212433,270.105784345928,-3.0442156540719907,263.792031089135,-9.357968910864997,257.4782778323392,-15.67172216766079,251.16452457554593,-21.98547542445405,244.8507713187528,-28.299228681247172,1.0,1.0,25732.562594343566,25732.562594343566,275.9850259993115,2.83502599931154,275.9850259993115,275.9850259993115,86956.18909971137,86955.26785620005,0.9212435113149695,0.0,8648.866644398773,8648.866644398773,0.9210277187169646,3406.8651330804987,275.9850259993115,2.83502599931154,1.0,0.002,0.1272504491745037,0.004791457373838126,0.000196271515754996,0.0018037284840507425,0.09813575787749801,0.09813575787749801,0.0,-1.9426170741465576e-13,1.0,1.000214662198187,0.10660435064482954,0.09208299435714896,0.0,1.974807185138636e-05,25.412405341541152,0.0,1599291.4784991827,265.93117713442433,0.00010056356126142418,1.0,1286829.6982501177,2588.7577472451285,,,,,,,,,,,,,,,,,,,3.0,14234.109802256515,1591.0727340200863,0.3684652524727025,6.175450102142607,2.6126594157593983
2951.0,-30.057419213398653,5.08400769873012,35.04979500357876,30.54744335766884,5.023557814493296,-26.54932151061084,-40.04775976119561,1.5154601117043243,-7.218788372526603,-7.2188873290199815,40.10090592698943,35520.96272022411,15444.165699714264,15444.165699714264,50965.12841993837,86966.94620194222,86955.28277169474,15444.165699714264,102399.448471409,102399.448471409,102399.448471409,130376.78734870785,125857.16043687185,4519.626911835991,0.0,98920.00654860817,47474.20517954754,57162.00152117848,27977.33887729884,85139.34039847732,21163.101587784884,1591.079187157568,0.0,0.874730216203113,2.6564206137602615,0.0014947306463915918,1.0,1.0,-7.114603555732572,325007.79238217545,1558888.6031972803,4.796465314789096,1558888.6031972803,4.796465314789096,0.7564372609060717,0.09208391090016954,3.389906595221873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389906595221873,1.2846518113773036,1.2849499432712213,2.6387746198617656,5591.24677521246,14234.092216208739,6454.461624934877,0.00047687560352131146,29180.74695274421,2975.608077451955,19292.817729502287,1967.3199032801506,0.6611488650631664,0.6611488650631664,30629.343288232598,30484.863174865135,1.005927761798283,0.8,4344.9285631672565,4324.433322199387,1.005927761798283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.3533651756516,2034.6934298245008,9.045676199622198,5.08400769873012,-0.7975129506475946,5.881520649377714,2.6128156255080004,3.5,0.746518750145143,0.6,0.00023206005785624342,1.000081466018976,0.0002320411543871569,198.96964189330043,0.0,3.773915086636996e-06,10.695275355529247,0.028602729188696007,7.843054784077069e-05,0.00015362951001547274,0.0005207896892221558,0.09208391090188615,0.09208391090188615,0.09208391090188615,0.0921031436766024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.2477037942,595.7158840107387,0.0,0.09208391090188615,0.09208391090016954,0.09208391090016954,0.36846825462911476,0.36846825462911476,0.5,10.06808221604924,0.11399711389009326,0.11399711389009326,4.9965365178650245e-11,9.89564933888687e-05,0.10428377328742044,4.9965365178650245e-11,27977.33887729884,21163.101587784884,0.7564372609060717,0.5986084480030792,0.4172097476204947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346485269262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.44849073913,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63477534070245,260.63477534070245,-12.51522465929753,244.85001828588778,276.4195323955171,107536.96921704155,107591.54561012179,-54.57639308027576,0.0,nan,276.4195323955171,3.2695323955171034,270.10562957359195,-3.0443704264080225,263.7917267516664,-9.358273248333603,257.4778239297386,-15.6721760702614,251.16392110781317,-21.98607889218681,244.85001828588778,-28.299981714112192,1.0,1.0,25732.562594343566,25732.562594343566,275.98506382399137,2.8350638239913906,275.98506382399137,275.98506382399137,86956.20193986774,86955.28277169474,0.9191681730007986,0.0,8648.866644398773,8648.866644398773,0.9210282486265109,3406.8561281979823,275.98506382399137,2.8350638239913906,1.0,0.002,0.12723113078387419,0.004791542971881155,0.00019624173351097727,0.0018037582667598882,0.09812086675548863,0.09812086675548863,0.0,2.708653613903156e-13,1.0,1.0002099906392097,0.10428377323745508,0.09208391090016954,0.0,1.931839106010361e-05,24.859476967412213,0.0,1599291.5170173491,265.9312116274734,9.895644342350352e-05,1.0,1286829.5755101503,2588.758241318228,,,,,,,,,,,,,,,,,,,3.0,14234.092216208739,1591.079187157568,0.36846825462911476,6.175450102142607,2.6128156255080004
2952.0,-30.058198716884867,5.0840508111741105,35.04984324003437,30.547523020673566,5.023589745275748,-26.55001987066709,-40.04843659987671,1.5154108990612536,-7.218751977967997,-7.218849374420643,40.10098174659906,35520.40943630782,15444.826506758944,15444.826506758944,50965.235943066764,86966.91315243536,86955.31730264644,15444.826506758944,102400.14380940537,102400.14380940537,102400.14380940537,130377.647931485,125857.72533322644,4519.922598258557,0.0,98920.22307239077,47473.90079867008,57162.5803041341,27977.50412207962,85140.08442621373,21163.225700260675,1591.0855804402538,0.0,0.8747301328847423,2.6564244124853404,0.0014947306463915918,1.0,1.0,-7.116783272267526,325008.2822697348,1558891.8792426651,4.79646816492169,1558891.8792426651,4.79646816492169,0.7564372292794634,0.09208481316054173,3.3898990837287712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898990837287712,1.2846520805836064,1.2849501882543544,2.6387682197881697,5591.233214224498,14234.074655779892,6454.459908971011,0.00047687722120344674,29180.875485998822,2975.621184196318,19292.81260037146,1967.3193802543642,0.661145777124757,0.661145777124757,30629.28899242347,30484.863174865135,1.0059255328225776,0.8,4344.920861029808,4324.433322199387,1.0059255328225776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.4139782437408,2034.6934298245008,9.045742100955277,5.0840508111741105,-0.7973734898784111,5.881424301052522,2.612970224089986,3.5,0.7465629211685674,0.6,0.0002320411543871569,1.0000811729462433,0.0002320223204518116,198.97028593673951,0.0,3.76121647468796e-06,10.65928748926568,0.028606490405170694,7.84245382755224e-05,0.0001536166161116345,0.0005207448262023442,0.09208481315752252,0.09208481315752252,0.09208481315752252,0.09210363670256533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.8922798979,595.7166534821316,0.0,0.09208481315752252,0.09208481316054173,0.09208481316054173,0.36847121096629853,0.36847121096629853,0.5,10.06864692162247,0.11159697963972803,0.11159697963972803,2.6432189770275727e-11,9.739645264517094e-05,0.10206610215311684,2.6432189770275727e-11,27977.50412207962,21163.225700260675,0.7564372292794634,0.5986044797410972,0.41719960316801685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518393375054455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.41250287287,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63439719042947,260.63439719042947,-12.51560280957051,244.84926781685846,276.41952656399985,107539.28866322958,107593.72545404213,-54.43679081255313,0.0,nan,276.41952656399985,3.269526563999875,270.1054748145732,-3.044525185426778,263.79142306514376,-9.358576934856217,257.4773713157149,-15.672628684285087,251.16331956628665,-21.98668043371333,244.84926781685846,-28.30073218314152,1.0,1.0,25732.562594343566,25732.562594343566,275.9851057711314,2.8351057711313956,275.9851057711314,275.9851057711314,86956.16954513507,86955.31730264644,0.8522424886323279,0.0,8648.866644398773,8648.866644398773,0.9210286928642584,3406.848579147415,275.9851057711314,2.8351057711313956,1.0,0.002,0.1272122230211748,0.004791627215746013,0.00019621258536157,0.0018037874142502,0.098106292680785,0.098106292680785,0.0,-3.8823024656187144e-13,1.0,1.0002055261955582,0.10206610212668465,0.09208481316054173,0.0,1.8907762221708778e-05,24.331065193657125,0.0,1599291.5578501644,265.931248022032,9.739642621298117e-05,1.0,1286829.4464651998,2588.758760771318,,,,,,,,,,,,,,,,,,,3.0,14234.074655779892,1591.0855804402538,0.36847121096629853,6.175450102142607,2.612970224089986
2953.0,-30.05897766647356,5.0840884518968,35.04989067882729,30.54761008769276,5.023614587963282,-26.550718441026614,-40.04910963177679,1.515355362515215,-7.218723113194301,-7.218818882885071,40.101055204846666,35519.83633764653,15445.483113367,15445.483113367,50965.31945101353,86966.90816870716,86955.3226244553,15445.483113367,102400.80573782229,102400.80573782229,102400.80573782229,130378.47365469232,125858.26157182746,4520.212082864857,0.0,98920.46214535162,47473.571613766115,57163.21170176167,27977.667916870043,85140.8796186317,21163.348168828532,1591.0920998371687,0.0,0.8747300171860832,2.6564274690783227,0.0014947306463915918,1.0,1.0,-7.119030327432256,325008.67583049694,1558895.0532602314,4.796472122711112,1558895.0532602314,4.796472122711112,0.7564371780990153,0.09208570303237588,3.389890746115669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389890746115669,1.2846523792243087,1.2849504627680377,2.6387611161881264,5591.218162548415,14234.057125752937,6454.4588171266905,0.0004768791711998752,29181.017783154322,2975.6356944679706,19292.80933677572,1967.3190474602154,0.6611424413000808,0.6611424413000808,30629.228725089793,30484.863174865135,1.005923058702347,0.8,4344.912311801148,4324.433322199387,1.005923058702347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.47397036864,2034.6934298245008,9.045808827195387,5.0840884518968,-0.797241469245705,5.881329921142505,2.6131232425084736,3.5,0.7466066407167068,0.6,0.0002320223204518116,1.0000811157821516,0.0002320035013063412,198.97092952621236,0.0,3.7473935009679567e-06,10.62011318174319,0.02861023779867166,7.841856293232572e-05,0.00015360375751948587,0.0005206999561839003,0.09208570302973898,0.09208570302973898,0.09208570302973898,0.09210410788911946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.5859845301,595.7174068645793,0.0,0.09208570302973898,0.09208570303237588,0.09208570303237588,0.3684741235687974,0.3684741235687974,0.5,10.069199066950924,0.1092240931482138,0.1092240931482138,9.549694368615746e-12,9.576969074487351e-05,0.09978855545278975,9.549694368615746e-12,27977.667916870043,21163.348168828532,0.7564371780990153,0.5985998697605726,0.4171889754574909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440096150034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.37332856534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63401923957804,260.63401923957804,-12.51598076042194,244.84851947674798,276.41951900240815,107541.50300507167,107595.91108794232,-54.40808287064655,0.0,nan,276.41951900240815,3.269519002408174,270.1053190972768,-3.0446809027232007,263.7911191921446,-9.358880807855371,257.4769192870108,-15.67308071298919,251.16271938187995,-21.987280618120025,244.84851947674798,-28.301480523251996,1.0,1.0,25732.562594343566,25732.562594343566,275.9851368779856,2.835136877985633,275.9851368779856,275.9851368779856,86956.17781814196,86955.3226244553,0.855193686671555,0.0,8648.866644398773,8648.866644398773,0.9210291859590066,3406.8401998462473,275.9851368779856,2.835136877985633,1.0,0.002,0.1271937369914825,0.00479170840181445,0.00019618408469222233,0.0018038159150848766,0.09809204234611116,0.09809204234611116,0.0,-2.2290112464129486e-13,1.0,1.0002009411491557,0.09978855544324006,0.09208570303237588,0.0,1.8486029432957498e-05,23.78836510609254,0.0,1599291.589685952,265.9312768868057,9.576968119517915e-05,1.0,1286829.3427945033,2588.7591780838775,,,,,,,,,,,,,,,,,,,3.0,14234.057125752937,1591.0920998371687,0.3684741235687974,6.175450102142607,2.6131232425084736
2954.0,-30.059751949395736,5.084120760695507,35.0499373395172,30.547672358248406,5.023637426579783,-26.551413011796292,-40.04978210488332,1.515298488982066,-7.218691525114934,-7.21878569306842,40.10112763210887,35519.29456404048,15446.122944180905,15446.122944180905,50965.417508221384,86966.86566729793,86955.3390257134,15446.122944180905,102401.4619698943,102401.4619698943,102401.4619698943,130379.28907179131,125858.79370557092,4520.495366220384,0.0,98920.66694252103,47473.27603881309,57163.76767078659,27977.82710189702,85141.5947726836,21163.467485796,1591.0983412308842,0.0,0.8747299205195557,2.656430793985842,0.0014947306463915918,1.0,1.0,-7.121206349473141,325009.1042192711,1558898.18273687,4.796475429454866,1558898.18273687,4.796475429454866,0.7564371389070821,0.09208657734011264,3.3898839726987964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898839726987964,1.2846526840878953,1.284950743525039,2.6387552174116364,5591.205663748867,14234.039580838948,6454.456671813664,0.0004768805549750794,29181.136504730304,2975.6478006995567,19292.802924291518,1967.3183935688048,0.6611395317370222,0.6611395317370222,30629.17976431987,30484.863174865135,1.00592104874488,0.8,4344.905366466221,4324.433322199387,1.00592104874488,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.533342135665,2034.6934298245008,9.045869010593936,5.084120760695507,-0.7971119571595295,5.8812327178550365,2.613274682145109,3.5,0.7466499091843168,0.6,0.0002320035013063412,1.0000806303131122,0.0002319847962995783,198.9715692635998,0.0,3.7444628671358005e-06,10.611807765462858,0.028613982261538797,7.841259297061721e-05,0.00015359090833572396,0.0005206553585195207,0.09208657734026178,0.09208657734026178,0.09208657734026178,0.09210457429059751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.3336904152,595.7181426392945,0.0,0.09208657734026178,0.09208657734011264,0.09208657734011264,0.3684769911888441,0.3684769911888441,0.5,10.069738975539538,0.10688295702050254,0.10688295702050254,1.3983481039758772e-11,9.416795347760853e-05,0.09757934359527098,1.3983481039758772e-11,27977.82710189702,21163.467485796,0.7564371389070821,0.5985959934658502,0.4171791080361148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848678433358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.36502314906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6336416939444,260.6336416939444,-12.516358306055565,244.84777366632173,276.41950972156707,107543.7613305338,107598.11108007564,-54.34974954182727,0.0,nan,276.41950972156707,3.26950972156709,270.10516251051877,-3.0448374894812105,263.7908152994691,-9.359184700530875,257.4764680884192,-15.673531911580767,251.16212087737094,-21.98787912262904,244.84777366632173,-28.30222633367825,1.0,1.0,25732.562594343566,25732.562594343566,275.9851719641499,2.8351719641499358,275.9851719641499,275.9851719641499,86956.12718812926,86955.3390257134,0.7881624158617342,0.0,8648.866644398773,8648.866644398773,0.92102958654515,3406.8333925622906,275.9851719641499,2.8351719641499358,1.0,0.002,0.12717566004659864,0.004791788393886665,0.0001961562160770296,0.0018038437839634901,0.0980781080385148,0.0980781080385148,0.0,4.051967095186626e-14,1.0,1.0001964936266636,0.0975793435812875,0.09208657734011264,0.0,1.8076944904993877e-05,23.261941091934606,0.0,1599291.6247769073,265.93130847488504,9.41679394941275e-05,1.0,1286829.2299495994,2588.7596323260955,,,,,,,,,,,,,,,,,,,3.0,14234.039580838948,1591.0983412308842,0.3684769911888441,6.175450102142607,2.613274682145109
2955.0,-30.060523548447286,5.084147856417834,35.04998325161407,30.5477482843213,5.023663263032616,-26.55210486729681,-40.05045035211367,1.5152445818886822,-7.218658982231716,-7.218751577872333,40.10119935462375,35518.74001888605,15446.748513390161,15446.748513390161,50965.48853227621,86966.84046238435,86955.36644572986,15446.748513390161,102402.11495912002,102402.11495912002,102402.11495912002,130380.09992610276,125859.32721209088,4520.772714011883,0.0,98920.88651633773,47472.965634083375,57164.356535838175,27977.98496698274,85142.34150282091,21163.585869446408,1591.1045075370066,0.0,0.8747298317449177,2.6564342106447043,0.0014947306463915918,1.0,1.0,-7.123310067102125,325009.5445525349,1558901.2817671725,4.79647846623529,1558901.2817671725,4.79647846623529,0.7564371020436921,0.09208743777908662,3.389876453975216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389876453975216,1.2846529748414302,1.2849510103153394,2.6387487674588868,5591.191997072963,14234.022103448857,6454.455033578596,0.0004768822025416708,29181.266001696284,2975.6610057151306,19292.798027497272,1967.3178942347563,0.6611364300087528,0.6611364300087528,30629.125416173665,30484.863174865135,1.0059188176235878,0.8,4344.897656904492,4324.433322199387,1.0059188176235878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5921065457867,2034.6934298245008,9.04592405538622,5.084147856417834,-0.796985717949239,5.881133574367073,2.6134245760525467,3.5,0.7466927360150134,0.6,0.0002319847962995783,1.0000803513246577,0.00023196615751154648,198.97220678709974,0.0,3.7217645486980583e-06,10.547480731010298,0.028617704026087494,7.840666094086574e-05,0.00015357813535871255,0.0005206109048979182,0.092087437773665,0.092087437773665,0.092087437773665,0.09210504035846498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.13502539875,595.7188609433537,0.0,0.092087437773665,0.09208743777908662,0.09208743777908662,0.36847981500391797,0.36847981500391797,0.5,10.070267051793627,0.10458214552062373,0.10458214552062373,1.4097167877480388e-11,9.259564063768266e-05,0.09544151077022889,1.4097167877480388e-11,27977.98496698274,21163.585869446408,0.7564371020436921,0.5985915777355928,0.41716893606583805,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533193093688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.30069611461,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63326499637265,260.63326499637265,-12.516735003627332,244.84703041646887,276.4194995762759,107546.02883239523,107600.25649900326,-54.22766660801969,0.0,nan,276.4194995762759,3.269499576275905,270.1050057443155,-3.0449942556844576,263.79051191235226,-9.35948808764772,257.4760180803923,-15.673981919607684,251.16152424843102,-21.988475751568956,244.84703041646887,-28.30296958353111,1.0,1.0,25732.562594343566,25732.562594343566,275.98520924970546,2.8352092497054855,275.98520924970546,275.98520924970546,86956.09754767342,86955.36644572986,0.7311019435583148,0.0,8648.866644398773,8648.866644398773,0.921030031208917,3406.8258362450924,275.98520924970546,2.8352092497054855,1.0,0.002,0.12715797897262987,0.004791866926838287,0.00019612895842250326,0.0018038710409331881,0.09806447921125162,0.09806447921125162,0.0,-6.443088250429607e-13,1.0,1.0001921897582713,0.09544151075613172,0.09208743777908662,0.0,1.768107322449547e-05,22.7525197913113,0.0,1599291.6610382511,265.93134101776826,9.259562654051479e-05,1.0,1286829.1139584116,2588.7600992333732,,,,,,,,,,,,,,,,,,,3.0,14234.022103448857,1591.1045075370066,0.36847981500391797,6.175450102142607,2.6134245760525467
2956.0,-30.06129282086542,5.084169801081664,35.050028420444875,30.547826724965148,5.023688367138195,-26.552794702064002,-40.05111828502265,1.5151902483407804,-7.218630809483102,-7.218721816038864,40.10126973364013,35518.19082921171,15447.366640358365,15447.366640358365,50965.55746957007,86966.82150314782,86955.38461565266,15447.366640358365,102402.75125601102,102402.75125601102,102402.75125601102,130380.89425243872,125859.85000723273,4521.044245206,0.0,98921.11061989616,47472.65895212998,57164.94629751798,27978.142996427705,85143.08929394568,21163.703998889254,1591.110799498016,0.0,0.874729723949975,2.656437194111358,0.0014947306463915918,1.0,1.0,-7.125411159264672,325009.9286957086,1558904.32275063,4.7964821536580144,1558904.32275063,4.7964821536580144,0.7564370516510502,0.0920882863054062,3.3898687441462685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898687441462685,1.284653267452951,1.2849512790491187,2.63874216493239,5591.178007111598,14234.00465401621,6454.453539537041,0.0004768839238472951,29181.39848060968,2975.6745148047175,19292.793561707083,1967.3174388508903,0.6611332755188778,0.6611332755188778,30629.06968662135,30484.863174865135,1.0059165297933013,0.8,4344.889751383261,4324.433322199387,1.0059165297933013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6502742121413,2034.6934298245008,9.045977899359587,5.084169801081664,-0.7968652253066475,5.881035026388312,2.613572951196608,3.5,0.7467351289133166,0.6,0.00023196615751154648,1.0000801095341054,0.00023194757629927225,198.97284239183966,0.0,3.7086007865270858e-06,10.510174629017762,0.02862141262687402,7.840073211594031e-05,0.00015356542539560618,0.0005205666357300909,0.09208828630173155,0.09208828630173155,0.09208828630173155,0.09210549667836108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.9865810789,595.719562853591,0.0,0.09208828630173155,0.0920882863054062,0.0920882863054062,0.3684825965189514,0.3684825965189514,0.5,10.070783362091662,0.10231691891141281,0.10231691891141281,-2.859223968698643e-11,9.100655574911798e-05,0.09331065677417882,-2.859223968698643e-11,27978.142996427705,21163.703998889254,0.7564370516510502,0.5985871301147879,0.41715882197543563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579441270612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.26339001262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6328891376028,260.6328891376028,-12.517110862397203,244.84628965684496,276.4194886183603,107548.28021321425,107602.38712956135,-54.10691634707891,0.0,nan,276.4194886183603,3.269488618360299,270.10484882605766,-3.0451511739423154,263.7902090337533,-9.359790966246692,257.47556924145186,-15.674430758548112,251.16092944914868,-21.989070550851295,244.84628965684496,-28.303710343155018,1.0,1.0,25732.562594343566,25732.562594343566,275.98524111238333,2.8352411123833576,275.98524111238333,275.98524111238333,86956.0889774195,86955.38461565266,0.7043617668387014,0.0,8648.866644398773,8648.866644398773,0.9210304871742677,3406.818087867,275.98524111238333,2.8352411123833576,1.0,0.002,0.12714069248803145,0.004791943068271674,0.0001961023076323237,0.0018038976918736559,0.09805115381616185,0.09805115381616185,0.0,-4.94020623020841e-13,1.0,1.0001878998870193,0.09331065680277106,0.0920882863054062,0.0,1.7286483983294766e-05,22.244749118465553,0.0,1599291.69210891,265.9313691905169,9.100658434135767e-05,1.0,1286829.0127687233,2588.7605065592743,,,,,,,,,,,,,,,,,,,3.0,14234.00465401621,1591.110799498016,0.3684825965189514,6.175450102142607,2.613572951196608
2957.0,-30.062058057904963,5.084186805582112,35.05007298751984,30.547918297257297,5.023716498190648,-26.553480602286704,-40.05178181743247,1.5151390425341607,-7.218592319095535,-7.2186819361448595,40.101342709255405,35517.63377538937,15447.95946168321,15447.95946168321,50965.59323707258,86966.81891418126,86955.47873895781,15447.95946168321,102403.43820064102,102403.43820064102,102403.43820064102,130381.74379516584,125860.43315741954,4521.3106377462955,0.0,98921.3483014311,47472.341216114204,57165.56342812989,27978.305594524816,85143.8690226547,21163.826106478045,1591.1170677438254,0.0,0.8747296624060332,2.6564411823390635,0.0014947306463915918,1.0,1.0,-7.12721108450063,325010.4434366955,1558907.4759346335,4.796484258938198,1558907.4759346335,4.796484258938198,0.7564370199251693,0.09208912207668471,3.3898603399032776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898603399032776,1.284653545316754,1.284951533105717,2.6387350521555972,5591.162935991084,14233.987225473818,6454.452497657437,0.0004768858860748671,29181.54094344005,2975.689041970505,19292.79044745922,1967.3171212859868,0.6611299411793469,0.6611299411793469,30629.008937553466,30484.863174865135,1.0059140359011824,0.8,4344.881133818145,4324.433322199387,1.0059140359011824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.7078491035204,2034.6934298245008,9.046020061214088,5.084186805582112,-0.796743445045105,5.880930250627217,2.61371981759756,3.5,0.74677709074216,0.6,0.00023194757629927225,1.0000796897871203,0.00023192909391915085,198.97347466593916,0.0,3.6971566212897747e-06,10.477741864735222,0.02862510978349531,7.839484276189397e-05,0.0001535527335373783,0.0005205223215020946,0.09208912206750118,0.09208912206750118,0.09208912206750118,0.09210599133399142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.90001540905,595.720244773341,0.0,0.09208912206750118,0.09208912207668471,0.09208912207668471,0.3684853358874015,0.3684853358874015,0.5,10.071289439941637,0.10013308194197634,0.10013308194197634,-8.242295734817162e-12,8.961704929788539e-05,0.09147085164420332,-8.242295734817162e-12,27978.305594524816,21163.826106478045,0.7564370199251693,0.59858206846945,0.4171484592265709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862555027373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.230957248335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63251460715543,260.63251460715543,-12.517485392844549,244.84555165921554,276.41947755509426,107550.54168822277,107604.45738523251,-53.915697009718116,0.0,nan,276.41947755509426,3.2694775550942836,270.10469237591855,-3.045307624081431,263.78990719673953,-9.360092803260443,257.47512201757115,-15.674877982428825,251.16033683839362,-21.98966316160636,244.84555165921554,-28.304448340784433,1.0,1.0,25732.562594343566,25732.562594343566,275.9852918750102,2.8352918750102276,275.9852918750102,275.9852918750102,86956.0483710843,86955.47873895781,0.5696321264840662,0.0,8648.866644398773,8648.866644398773,0.9210309842071751,3406.809641602794,275.9852918750102,2.8352918750102276,1.0,0.002,0.12712374668336548,0.00479201962073504,0.00019607618636728182,0.0018039238134294785,0.09803809318364091,0.09803809318364091,0.0,-2.0323976876457372e-13,1.0,1.000184195943925,0.09147085165244562,0.09208912207668471,0.0,1.6945805729777566e-05,21.806352160118127,0.0,1599291.7356599641,265.93140768090444,8.961705754018112e-05,1.0,1286828.8771775246,2588.7610523641206,,,,,,,,,,,,,,,,,,,3.0,14233.987225473818,1591.1170677438254,0.3684853358874015,6.175450102142607,2.61371981759756
2958.0,-30.062822275966138,5.0841988171910755,35.05011683076237,30.548027820792072,5.023747094443424,-26.554165338924893,-40.052445175219304,1.515090157400155,-7.218568972840956,-7.218656995964465,40.10141095877451,35517.0685491502,15448.558606945337,15448.558606945337,50965.627156095536,86966.84198628493,86955.49212431101,15448.558606945337,102404.05073125636,102404.05073125636,102404.05073125636,130382.51362412923,125860.94222561773,4521.571398511494,0.0,98921.60837967279,47472.01274551218,57166.21737128957,27978.462892872878,85144.68026416245,21163.94325871724,1591.1234633188546,0.0,0.8747295360383192,2.656443685850971,0.0014947306463915918,1.0,1.0,-7.1292705292077585,325010.7653469276,1558910.4249144236,4.796488581694792,1558910.4249144236,4.796488581694792,0.7564369543728029,0.09208994755569024,3.389850870159919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389850870159919,1.2846538121224298,1.284951776228585,2.6387271326890827,5591.1461555918495,14233.969852131097,6454.452179822863,0.000476888230948147,29181.69918637338,2975.705178258975,19292.78949743041,1967.3170244100088,0.6611263235294855,0.6611263235294855,30628.940486607196,30484.863174865135,1.0059112258303224,0.8,4344.871423702299,4324.433322199387,1.0059112258303224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.7648528341006,2034.6934298245008,9.046068948724331,5.0841988171910755,-0.7966323474309354,5.880831164622011,2.6138652302903314,3.5,0.746818637225809,0.6,0.00023192909391915085,1.0000795841678134,0.00023191063750405803,198.9741061016519,0.0,3.6775033928518275e-06,10.42204461534208,0.028628787286888162,7.838895536660069e-05,0.00015354013855255015,0.0005204781722768367,0.09208994755567317,0.09208994755567317,0.09208994755567317,0.09210643505637552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.8458061085,595.7209159412004,0.0,0.09208994755567317,0.09208994755569024,0.09208994755569024,0.3684880391458485,0.3684880391458485,0.5,10.071784065016306,0.09797459782299711,0.09797459782299711,4.376943252282217e-12,8.802312351008368e-05,0.08938646675670725,4.376943252282217e-12,27978.462892872878,21163.94325871724,0.7564369543728029,0.5985767636683117,0.41713784629830125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671417680025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.17525999894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63214148026145,260.63214148026145,-12.517858519738525,244.84481611982247,276.4194668406994,107552.7791858536,107606.49283372382,-53.71364787023796,0.0,nan,276.4194668406994,3.2694668406994083,270.104536696524,-3.0454633034759695,263.7896065523462,-9.360393447653792,257.4746764081767,-15.675323591823258,251.1597462639997,-21.990253736000284,244.84481611982247,-28.30518388017751,1.0,1.0,25732.562594343566,25732.562594343566,275.985318362833,2.83531836283305,275.985318362833,275.985318362833,86956.11887680652,86955.49212431101,0.6267524955037516,0.0,8648.866644398773,8648.866644398773,0.9210315442537365,3406.8001245107184,275.985318362833,2.83531836283305,1.0,0.002,0.12710718687720352,0.004792091924526878,0.00019605065446639904,0.0018039493455612036,0.09802532723319951,0.09802532723319951,0.0,2.760248626887396e-14,1.0,1.0001799995352023,0.0893864667523303,0.09208994755569024,0.0,1.6559806216971233e-05,21.309635436251323,0.0,1599291.7610170268,265.931431027159,8.802311913314043e-05,1.0,1286828.7923811723,2588.7613937009614,,,,,,,,,,,,,,,,,,,3.0,14233.969852131097,1591.1234633188546,0.3684880391458485,6.175450102142607,2.6138652302903314
2959.0,-30.0635838597438,5.084205913753293,35.050159978266656,30.54808663381266,5.0237631292155855,-26.55484916084725,-40.05310455160213,1.5150284303129897,-7.218548073389343,-7.218634523936696,40.10147857140666,35516.52708376168,15449.148412587208,15449.148412587208,50965.675496348886,86966.80998363676,86955.51014147172,15449.148412587208,102404.65855405893,102404.65855405893,102404.65855405893,130383.2795382842,125861.45292074796,4521.826617536231,0.0,98921.81690185766,47471.711178737394,57166.78413680029,27978.62098422527,85145.40512102556,21164.060764769994,1591.129964301064,0.0,0.8747293984019577,2.656445943367301,0.0014947306463915918,1.0,1.0,-7.131278266612185,325011.0554002001,1558913.3463793048,4.7964932899274695,1558913.3463793048,4.7964932899274695,0.7564368800271672,0.09209076165264593,3.3898440596751893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898440596751893,1.284654138938544,1.2849520794091567,2.6387211599816864,5591.133500141582,14233.952473694007,6454.450167702158,0.00047688966243006575,29181.81932868506,2975.717429365284,19292.783483066974,1967.316411115618,0.6611233955554858,0.6611233955554858,30628.891257781183,30484.863174865135,1.005909204873264,0.8,4344.864440342249,4324.433322199387,1.005909204873264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.8212759791668,2034.6934298245008,9.04611543952663,5.084205913753293,-0.7965259454652571,5.8807318592185505,2.614009165135006,3.5,0.7468597614671445,0.6,0.00023191063750405803,1.0000793103236063,0.00023189224605498163,198.97473536430556,0.0,3.6723486949359657e-06,10.407436201448526,0.0286324596355831,7.838310371192663e-05,0.0001535275337921314,0.0005204343984218386,0.09209076165240306,0.09209076165240306,0.09209076165240306,0.09210687516514775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.8426004699,595.7215704955828,0.0,0.09209076165240306,0.09209076165264593,0.09209076165264593,0.3684907013039092,0.3684907013039092,0.5,10.072267470381743,0.09584267219787534,0.09584267219787534,1.5575096767861396e-11,8.645054737144164e-05,0.08735625732452945,1.5575096767861396e-11,27978.62098422527,21164.060764769994,0.7564368800271672,0.5985722356233593,0.4171279358325741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717224286228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.16065158505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63176841743785,260.63176841743785,-12.518231582562123,244.84408291434653,276.4194539205287,107554.9519284489,107608.65635290857,-53.70442445964697,0.0,nan,276.4194539205287,3.269453920528747,270.10437971929167,-3.045620280708306,263.7893055180539,-9.360694481946098,257.47423131682183,-15.675768683178148,251.15915711558446,-21.990842884415514,244.84408291434653,-28.305917085653448,1.0,1.0,25732.562594343566,25732.562594343566,275.9853429180425,2.8353429180424996,275.9853429180425,275.9853429180425,86956.08969456065,86955.51014147172,0.5795530889299698,0.0,8648.866644398773,8648.866644398773,0.9210319470295536,3406.7932799735654,275.9853429180425,2.8353429180424996,1.0,0.002,0.12709100304322965,0.004792162246608483,0.00019602570147333575,0.0018039742985120778,0.09801285073666788,0.09801285073666788,0.0,-1.4586422347750982e-14,1.0,1.000175912151187,0.08735625730895435,0.09209076165264593,0.0,1.6183833990795573e-05,20.825822313952354,0.0,1599291.7835111679,265.93145192661063,8.645053179634488e-05,1.0,1286828.7159765032,2588.7617012582077,,,,,,,,,,,,,,,,,,,3.0,14233.952473694007,1591.129964301064,0.3684907013039092,6.175450102142607,2.614009165135006
2960.0,-30.064342850517995,5.084208222491932,35.05020238851,30.54814359582963,5.023779141061958,-26.55553065135791,-40.05376361366359,1.5149669419048983,-7.218524786081957,-7.218609621833111,40.10154359452546,35515.99515918152,15449.722951414258,15449.722951414258,50965.71811059578,86966.77528311753,86955.51467726365,15449.722951414258,102405.2376286779,102405.2376286779,102405.2376286779,130384.00565781152,125861.92971454721,4522.075943264308,0.0,98922.02229676067,47471.41873315156,57167.337292899014,27978.76802913361,85146.10532203263,21164.170485212897,1591.1358863873318,0.0,0.8747292843610945,2.656448443355203,0.0014947306463915918,1.0,1.0,-7.133311905860751,325011.3768187848,1558916.1559580902,4.796497191011527,1558916.1559580902,4.796497191011527,0.7564368260666503,0.0920915592619222,3.3898373800671266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898373800671266,1.2846544645043247,1.2849523814225563,2.6387152917224888,5591.121066004514,14233.935122556462,6454.448076097712,0.00047689104706401497,29181.937422261177,2975.7294715587054,19292.777231121316,1967.3157735945829,0.6611205058785438,0.6611205058785438,30628.84297496328,30484.863174865135,1.0059072227528134,0.8,4344.857591178274,4324.433322199387,1.0059072227528134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.8771245203498,2034.6934298245008,9.046156031718763,5.084208222491932,-0.7964218216171286,5.88063004410906,2.6141516372932605,3.5,0.7469004677980744,0.6,0.00023189224605498163,1.000079040773389,0.00023187391856112978,198.97536248797195,0.0,3.659433712942655e-06,10.370835142479484,0.028636119069296043,7.837725525026221e-05,0.0001535149908047194,0.0005203908542304991,0.09209155926375318,0.09209155926375318,0.09209155926375318,0.09210729265523104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.88184165454,595.7222111226041,0.0,0.09209155926375318,0.0920915592619222,0.0920915592619222,0.3684933231869936,0.3684933231869936,0.5,10.072739472644006,0.09372453605988085,0.09372453605988085,-2.2282620193436742e-11,8.483575118134468e-05,0.08529771597238778,-2.2282620193436742e-11,27978.76802913361,21164.170485212897,0.7564368260666503,0.5985678137342562,0.41711825837313204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762873270294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.12405052608,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.631395640681,260.631395640681,-12.518604359319,244.8433520661133,276.41943921524825,107557.1367730114,107610.80001684271,-53.663243831301806,0.0,nan,276.41943921524825,3.269439215248269,270.10422178542086,-3.0457782145791157,263.78900435559297,-9.360995644407012,257.47378692576905,-15.67621307423093,251.15856949594146,-21.991430504058513,244.8433520661133,-28.306647933886666,1.0,1.0,25732.562594343566,25732.562594343566,275.9853683445838,2.8353683445837987,275.9853683445838,275.9853683445838,86956.05459623734,86955.51467726365,0.5399189736926928,0.0,8648.866644398773,8648.866644398773,0.9210323420648293,3406.7865669674625,275.9853683445838,2.8353683445837987,1.0,0.002,0.12707520043994341,0.00479223144143556,0.00019600133746507873,0.0018039986627807966,0.09800066873253936,0.09800066873253936,0.0,2.458753686762627e-13,1.0,1.0001717676877864,0.0852977159946704,0.0920915592619222,0.0,1.5802603576866742e-05,20.33524273195015,0.0,1599291.8087691697,265.931475213918,8.483577346396487e-05,1.0,1286828.63130976,2588.7620420734374,,,,,,,,,,,,,,,,,,,3.0,14233.935122556462,1591.1358863873318,0.3684933231869936,6.175450102142607,2.6141516372932605
2961.0,-30.06509940012876,5.084205828478477,35.050244077114606,30.548200627695792,5.023794838418058,-26.55620997627445,-40.054422326479084,1.514905414562844,-7.21850290167356,-7.21858613118367,40.10160759386668,35515.470894523256,15450.287281654131,15450.287281654131,50965.75817617739,86966.74161814772,86955.519494598,15450.287281654131,102405.80677625214,102405.80677625214,102405.80677625214,130384.72096088027,125862.401275292,4522.319685588265,0.0,98922.22777424917,47471.1330299321,57167.883049241194,27978.914184628124,85146.79723386932,21164.2794121568,1591.1418111147561,0.0,0.8747291664397275,2.6564508027198634,0.0014947306463915918,1.0,1.0,-7.135310824134592,325011.6800201754,1558918.9213039624,4.796501224839646,1558918.9213039624,4.796501224839646,0.7564367677922488,0.09209234439306463,3.389830696362948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389830696362948,1.2846547901203016,1.2849526835683165,2.6387094201746657,5591.108624899243,14233.917797979295,6454.445998349466,0.00047689243531715854,29182.05557592768,2975.741519879641,19292.771020592765,1967.3151402969174,0.6611176162829119,0.6611176162829119,30628.79466251801,30484.863174865135,1.005905239416873,0.8,4344.8507378115055,4324.433322199387,1.005905239416873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9324103281417,2034.6934298245008,9.046193624656203,5.084205828478477,-0.7963217483620157,5.8805275768404925,2.6142926769523385,3.5,0.7469407648435252,0.6,0.00023187391856112978,1.0000787870315073,0.00023185565134262228,198.97598759807568,0.0,3.6467197326672597e-06,10.334803722379014,0.02863976578902871,7.837141029088997e-05,0.00015350250827023983,0.0005203475145031663,0.0920923443964077,0.0920923443964077,0.0920923443964077,0.09210770501426624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.9700376447,595.7228357833933,0.0,0.0920923443964077,0.09209234439306463,0.09209234439306463,0.36849590395292503,0.36849590395292503,0.5,10.073200292133533,0.09162606236662896,0.09162606236662896,-1.0061285138363019e-11,8.322951009631652e-05,0.08327530704906394,-1.0061285138363019e-11,27978.914184628124,21164.2794121568,0.7564367677922488,0.5985634202563341,0.4171087116403724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808367103713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.08801910598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63102329131107,260.63102329131107,-12.51897670868891,244.84262356532892,276.41942301729284,107559.3232011388,107612.92492024871,-53.60171910988073,0.0,nan,276.41942301729284,3.2694230172928656,270.1040631268998,-3.0459368731001746,263.7887032365061,-9.361296763493897,257.473343346116,-15.676656653883981,251.15798345572264,-21.992016544277334,244.84262356532892,-28.307376434671056,1.0,1.0,25732.562594343566,25732.562594343566,275.9853923922235,2.8353923922235253,275.9853923922235,275.9853923922235,86956.0239610455,86955.519494598,0.5044664474989986,0.0,8648.866644398773,8648.866644398773,0.9210327373419315,3406.779849844763,275.9853923922235,2.8353923922235253,1.0,0.002,0.12705977238226812,0.004792298849668376,0.00019597755058876106,0.0018040224498792497,0.09798877529438053,0.09798877529438053,0.0,4.680106129029138e-13,1.0,1.0001676959268957,0.08327530705912523,0.09209234439306463,0.0,1.542805823460599e-05,19.853265829597202,0.0,1599291.8323804163,265.9314970983264,8.322952015760166e-05,1.0,1286828.5514417638,2588.7623635719815,,,,,,,,,,,,,,,,,,,3.0,14233.917797979295,1591.1418111147561,0.36849590395292503,6.175450102142607,2.6142926769523385
