time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2962.0,-30.0658534527505,5.084198817584172,35.050285060978275,30.548262514080875,5.023809392823325,-26.55688716819357,-40.05507688326759,1.514843108263179,-7.218482194491173,-7.218563830224245,40.101670637481874,35514.937539609135,15450.841307364817,15450.841307364817,50965.77884697395,86966.71913251153,86955.52587732083,15450.841307364817,102406.36718468565,102406.36718468565,102406.36718468565,130385.4265247575,125862.8685720846,4522.557952672903,0.0,98922.44190566964,47470.835698184135,57168.45134165055,27979.059340071854,85147.5106817224,21164.38748750141,1591.1477267508708,0.0,0.8747290456079617,2.6564530434847775,0.0014947306463915918,1.0,1.0,-7.137271222317338,325011.96786624525,1558921.6453582658,4.79650535822675,1558921.6453582658,4.79650535822675,0.7564367061186218,0.09209311726461006,3.3898236481828374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898236481828374,1.2846551192552913,1.2849529893113305,2.638703257686703,5591.095567326729,14233.900497007076,6454.444183258822,0.00047689396185616377,29182.17942066054,2975.7541485278402,19292.76559516536,1967.314587057289,0.6611146246844872,0.6611146246844872,30628.74371547656,30484.863174865135,1.0059031479256049,0.8,4344.843510713833,4324.433322199387,1.0059031479256049,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9871403704874,2034.6934298245008,9.046228125589577,5.084198817584172,-0.7962255634772069,5.8804243810613785,2.6144323017957665,3.5,0.7469806576559332,0.6,0.00023185565134262228,1.0000785274709934,0.00023183744573432722,198.97661064845616,0.0,3.63473784320092e-06,10.300847047631407,0.028643400526871914,7.836560260838668e-05,0.0001534900487342356,0.0005203041969600481,0.09209311726533292,0.09209311726533292,0.09209311726533292,0.09210811242880776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.1064644766,595.7234447167184,0.0,0.09209311726533292,0.09209311726461006,0.09209311726461006,0.3684984443765225,0.3684984443765225,0.5,10.073650147278325,0.08955117963103021,0.08955117963103021,1.5859313862165436e-11,8.163573306774197e-05,0.08129260790690296,1.5859313862165436e-11,27979.059340071854,21164.38748750141,0.7564367061186218,0.5985586476800451,0.41709895280864273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885371488505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.054062431234,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63065141471577,260.63065141471577,-12.519348585284206,244.84189740609264,276.4194054233386,107561.49015846799,107615.02381905836,-53.53366059035352,0.0,nan,276.4194054233386,3.2694054233386396,270.10390381988924,-3.0460961801107374,263.78840221643947,-9.361597783560512,257.47290061299213,-15.677099387007843,251.1573990095426,-21.99260099045739,244.84189740609264,-28.308102593907336,1.0,1.0,25732.562594343566,25732.562594343566,275.98541543116664,2.835415431166666,275.98541543116664,275.98541543116664,86956.0044081529,86955.52587732083,0.4785308320715558,0.0,8648.866644398773,8648.866644398773,0.9210331541738401,3406.772766423752,275.98541543116664,2.835415431166666,1.0,0.002,0.1270447115211407,0.004792364539557852,0.00019595432959840944,0.0018040456705141405,0.09797716479920472,0.09797716479920472,0.0,1.1254972648311323e-13,1.0,1.0001637040736981,0.08129260789104364,0.09209311726461006,0.0,1.5060861139166256e-05,19.380744981217394,0.0,1599291.854617296,265.9315178055088,8.16357172084281e-05,1.0,1286828.4756186444,2588.762668788442,,,,,,,,,,,,,,,,,,,3.0,14233.900497007076,1591.1477267508708,0.3684984443765225,6.175450102142607,2.6144323017957665
2963.0,-30.06660497429529,5.0841872772718455,35.05032535388622,30.54836110621693,5.023823111512546,-26.55756216571336,-40.0557273538783,1.514780302928871,-7.218462365912899,-7.2185424186519755,40.10173266936252,35514.37333724934,15451.384837559068,15451.384837559068,50965.758174808405,86966.76176344045,86955.53334997172,15451.384837559068,102406.9181875308,102406.9181875308,102406.9181875308,130386.12114414286,125863.33031267776,4522.790831465094,0.0,98922.71136605916,47470.49772348295,57169.126269529115,27979.20295661206,85148.32922614117,21164.4943481989,1591.1535999032644,0.0,0.8747289237552773,2.6564551955581774,0.0014947306463915918,1.0,1.0,-7.139196127580703,325012.24423186225,1558924.3256996032,4.796509526537941,1558924.3256996032,4.796509526537941,0.7564366426384315,0.0920938778592414,3.3898141501406434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898141501406434,1.284655450597294,1.2849532973410092,2.6386951836498778,5591.078459411554,14233.883220839549,6454.444039942239,0.0004768963867881266,29182.34067845721,2975.7705922468135,19292.765166782505,1967.3145433743946,0.6611109567720412,0.6611109567720412,30628.67505982674,30484.863174865135,1.005900329457291,0.8,4344.8337715597445,4324.433322199387,1.005900329457291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0413217645118,2034.6934298245008,9.046259385339013,5.0841872772718455,-0.7961330661324428,5.880320343404288,2.6145705298901154,3.5,0.7470201513971758,0.6,0.00023183744573432722,1.0000782643556385,0.00023181930254598888,198.9772316109133,0.0,3.6224902333425643e-06,10.266137321292828,0.028647023017105255,7.835983157545949e-05,0.00015347761415886773,0.0005202605882055558,0.09209387785849155,0.09209387785849155,0.09209387785849155,0.09210851420177354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.2898898079,595.7240383205274,0.0,0.09209387785849155,0.0920938778592414,0.0920938778592414,0.36850094522707577,0.36850094522707577,0.5,10.074089237537548,0.08750233638397731,0.08750233638397731,-3.865352482534945e-11,8.005273906519506e-05,0.07934629107126057,-3.865352482534945e-11,27979.20295661206,21164.4943481989,0.7564366426384315,0.5985526508623675,0.4170883170582067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518898913265463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.01935270489,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6302800790597,260.6302800790597,-12.519719920940304,244.84117359225658,276.41938656586234,107563.57393256415,107617.02972194916,-53.45578938500792,0.0,nan,276.41938656586234,3.269386565862362,270.10374397114106,-3.04625602885892,263.7881013764192,-9.361898623580771,257.4724587817004,-15.677541218299552,251.1568161869785,-21.99318381302149,244.84117359225658,-28.308826407743396,1.0,1.0,25732.562594343566,25732.562594343566,275.9854377067424,2.8354377067424252,275.9854377067424,275.9854377067424,86956.05325780677,86955.53334997172,0.519907835041522,0.0,8648.866644398773,8648.866644398773,0.9210337158907358,3406.7632208913465,275.9854377067424,2.8354377067424252,1.0,0.002,0.12703001112501433,0.004792428594380398,0.00019593166423194334,0.0018040683357410955,0.09796583211597167,0.09796583211597167,0.0,-2.6961072263631536e-14,1.0,1.000159785431712,0.07934629110991409,0.0920938778592414,0.0,1.470039620902324e-05,18.91688737447412,0.0,1599291.8758306531,265.9315376340871,8.005277771871988e-05,1.0,1286828.402819698,2588.7629618315405,,,,,,,,,,,,,,,,,,,3.0,14233.883220839549,1591.1535999032644,0.36850094522707577,6.175450102142607,2.6145705298901154
2964.0,-30.067353691451466,5.084171322151204,35.05036500157916,30.548384715244197,5.023837780549865,-26.558234544252688,-40.056377405393846,1.514718633352822,-7.218440591481169,-7.21851912523983,40.10179463906159,35513.87039925725,15451.914614515359,15451.914614515359,50965.785013772605,86966.67408331465,86955.56063483583,15451.914614515359,102407.47524935119,102407.47524935119,102407.47524935119,130386.82197757148,125863.8033935651,4523.018584006377,0.0,98922.8675478193,47470.23798241226,57169.588406007824,27979.346728220287,85148.93513422812,21164.60141409937,1591.159442675614,0.0,0.8747288126243304,2.6564575341783074,0.0014947306463915918,1.0,1.0,-7.14101994603368,325012.54488941905,1558927.0033562102,4.796513328082807,1558927.0033562102,4.796513328082807,0.7564365823006336,0.09209462649871676,3.3898096602499574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3898096602499574,1.2846557764984237,1.2849536000087338,2.6386910192312647,5591.069635508229,14233.865970242843,6454.440508994918,0.0004768969802346094,29182.425405125825,2975.779231962579,19292.75461254467,1967.313467141651,0.6611086756742277,0.6611086756742277,30628.642605086745,30484.863174865135,1.0058989971180181,0.8,4344.829167689349,4324.433322199387,1.0058989971180181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0949618706697,2034.6934298245008,9.046285458036094,5.084171322151204,-0.796042859929865,5.880214182081069,2.614707379925204,3.5,0.7470592514072011,0.6,0.00023181930254598888,1.0000779727711027,0.00023180122836186852,198.97785025958035,0.0,3.6100813881586266e-06,10.230970654041547,0.028650633098493413,7.835406465331234e-05,0.00015346523789267654,0.0005202179459211527,0.09209462649862725,0.09209462649862725,0.09209462649862725,0.09210892181378065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.52233030647,595.7246159858443,0.0,0.09209462649862725,0.09209462649871676,0.09209462649871676,0.3685034071998987,0.3685034071998987,0.5,10.074518096954021,0.08549315357117848,0.08549315357117848,7.736389306955971e-11,7.853375865352064e-05,0.0774991792061428,7.736389306955971e-11,27979.346728220287,21164.60141409937,0.7564365823006336,0.5985487068444314,0.417079442547032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943960199016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.98418603764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6299095273304,260.6299095273304,-12.520090472669551,244.84045219041923,276.4193668642411,107565.82845717068,107619.1713960505,-53.342938879823365,0.0,nan,276.4193668642411,3.2693668642411353,270.10358392947575,-3.0464160705242307,263.7878009947129,-9.362199005287096,257.4720180599498,-15.677981940050188,251.1562351251839,-21.993764874816065,244.84045219041923,-28.30954780958075,1.0,1.0,25732.562594343566,25732.562594343566,275.98546415488744,2.835464154887461,275.98546415488744,275.98546415488744,86955.95424331051,86955.56063483583,0.3936084746819688,0.0,8648.866644398773,8648.866644398773,0.9210339814238427,3406.7587085512073,275.98546415488744,2.835464154887461,1.0,0.002,0.12701565282166966,0.004792491584042514,0.00019590952726392582,0.0018040904727125988,0.09795476363196291,0.09795476363196291,0.0,-2.3475579119525136e-14,1.0,1.0001560664935198,0.0774991791287789,0.09209462649871676,0.0,1.4358303264905283e-05,18.476671320433248,0.0,1599291.8994346908,265.9315594085188,7.853368128962757e-05,1.0,1286828.3236219229,2588.7632806323563,,,,,,,,,,,,,,,,,,,3.0,14233.865970242843,1591.159442675614,0.3685034071998987,6.175450102142607,2.614707379925204
2965.0,-30.068100251395485,5.084151003163916,35.050403993168146,30.54847230613234,5.023852733708203,-26.55890495288537,-40.057027142588026,1.5146574351995075,-7.218422909009689,-7.2184998913426295,40.10185500416976,35513.330246464866,15452.438278538548,15452.438278538548,50965.76852500341,86966.69581975095,86955.57308098623,15452.438278538548,102408.01135952478,102408.01135952478,102408.01135952478,130387.50043110635,125864.25921664714,4523.241214459209,0.0,98923.11770317469,47469.92573397797,57170.21329910746,27979.489071581567,85149.70237068903,21164.707110943276,1591.1653267216734,0.0,0.8747286851228888,2.656459469042958,0.0014947306463915918,1.0,1.0,-7.142866795548912,325012.79314729036,1558929.6116860502,4.796517689626972,1558929.6116860502,4.796517689626972,0.7564365116459548,0.09209536424405548,3.389800972773963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389800972773963,1.2846561000522945,1.2849539004172947,2.6386835921582237,5591.05389843168,14233.848750776671,6454.43982680674,0.0004768991061964654,29182.57399112825,2975.7943835181486,19292.752573438556,1967.3132592106945,0.6611052396989969,0.6611052396989969,30628.57980848346,30484.863174865135,1.005896419178763,0.8,4344.8202596708925,4324.433322199387,1.005896419178763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1480713153892,2034.6934298245008,9.046310760775635,5.084151003163916,-0.7959577406828302,5.880108743846746,2.61484287892593,3.5,0.7470979654074086,0.6,0.00023180122836186852,1.0000777485826706,0.00023178320754599496,198.9784671291715,0.0,3.5963623014663055e-06,10.19209076235551,0.028654229460794878,7.83483009117577e-05,0.00015345292745011082,0.000520174882745398,0.09209536424286496,0.09209536424286496,0.09209536424286496,0.09210931609200541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.7966822239,595.7251799464867,0.0,0.09209536424286496,0.09209536424405548,0.09209536424405548,0.3685058323337261,0.3685058323337261,0.5,10.074936652151615,0.08351407549713485,0.08351407549713485,1.5290879673557356e-11,7.698233292785517e-05,0.07563309579370525,1.5290879673557356e-11,27979.489071581567,21164.707110943276,0.7564365116459548,0.5985431200115068,0.41706934091045716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518988839300295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.94530614596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62953983893516,260.62953983893516,-12.520460161064818,244.83973313722637,276.4193465406438,107567.94971390828,107621.16837117758,-53.218657269309396,0.0,nan,276.4193465406438,3.2693465406438236,270.1034238599593,-3.0465761400406564,263.7875011792776,-9.362498820722351,257.4715784985943,-15.678421501405694,251.15565581790983,-21.994344182090146,244.83973313722637,-28.310266862773602,1.0,1.0,25732.562594343566,25732.562594343566,275.9854848278345,2.8354848278345344,275.9854848278345,275.9854848278345,86955.98986781859,86955.57308098623,0.41678683235659264,0.0,8648.866644398773,8648.866644398773,0.9210344952025156,3406.7499776378327,275.9854848278345,2.8354848278345344,1.0,0.002,0.12700164013378654,0.004792552432525087,0.0001958879217443581,0.001804112078107847,0.09794396087217905,0.09794396087217905,0.0,-1.47794970706272e-13,1.0,1.0001523093186007,0.07563309577841437,0.09209536424405548,0.0,1.4012687659800976e-05,18.031922454341508,0.0,1599291.9181550695,265.9315770909903,7.69823176369755e-05,1.0,1286828.25822706,2588.7635438713146,,,,,,,,,,,,,,,,,,,3.0,14233.848750776671,1591.1653267216734,0.3685058323337261,6.175450102142607,2.61484287892593
2966.0,-30.068846241396226,5.084126364640595,35.05044231011649,30.54852591538804,5.023861924455452,-26.559575424807466,-40.05767687978221,1.5145911078751615,-7.2184098901636276,-7.218485276954284,40.10191352224289,35512.812752298894,15452.956622909189,15452.956622909189,50965.76937520808,86966.67180984904,86955.56641204018,15452.956622909189,102408.52303494936,102408.52303494936,102408.52303494936,130388.1521986273,125864.6935674854,4523.458631141895,0.0,98923.32689455115,47469.64129582721,57170.761776359934,27979.62916367794,85150.39094003788,21164.81081315473,1591.1712254554975,0.0,0.8747285390764291,2.6564609445737286,0.0014947306463915918,1.0,1.0,-7.144750690129854,325012.98178003804,1558932.1402082916,4.796522685556432,1558932.1402082916,4.796522685556432,0.7564364305667803,0.09209609087855343,3.3897942528568783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897942528568783,1.2846564474861872,1.2849542247799648,2.638677647623238,5591.04130267537,14233.831549569411,6454.437863566949,0.00047690053831945205,29182.69355468396,2975.8065756077726,19292.74670518344,1967.312660815206,0.6611023300173353,0.6611023300173353,30628.53123417265,30484.863174865135,1.0058944250969313,0.8,4344.813369157163,4324.433322199387,1.0058944250969313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2006532708997,2034.6934298245008,9.046335741248857,5.084126364640595,-0.7958779476262556,5.880004312266851,2.614977034901684,3.5,0.7471362956861954,0.6,0.00023178320754599496,1.000077689700136,0.00023176520177696692,198.97908353120113,0.0,3.5857543189379676e-06,10.1620277398702,0.028657815215113815,7.834253756217823e-05,0.0001534406699838167,0.0005201323012656509,0.09209609087889664,0.09209609087889664,0.09209609087889664,0.09210969334117748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.11262543686,595.7257302946832,0.0,0.09209609087889664,0.09209609087855343,0.09209609087855343,0.3685082202369179,0.3685082202369179,0.5,10.075344726340223,0.0815528002530641,0.0815528002530641,-1.5688783605583012e-11,7.538679068375131e-05,0.07373458682445744,-1.5688783605583012e-11,27979.62916367794,21164.81081315473,0.7564364305667803,0.5985382898723003,0.41705989086188333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033589359294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.91524312347,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6291703848616,260.6291703848616,-12.520829615138382,244.83901605171104,276.41932471801186,107570.06872136382,107623.25364677394,-53.18492541010714,0.0,nan,276.41932471801186,3.2693247180118874,270.10326298475235,-3.046737015247629,263.78720125149255,-9.36279874850743,257.47113951823064,-15.678860481769334,251.1550777849711,-21.99492221502888,244.83901605171104,-28.310983948288936,1.0,1.0,25732.562594343566,25732.562594343566,275.98549867114536,2.8354986711453876,275.98549867114536,275.98549867114536,86955.97978215982,86955.56641204018,0.41337011964060366,0.0,8648.866644398773,8648.866644398773,0.9210348926189637,3406.7432241211627,275.98549867114536,2.8354986711453876,1.0,0.002,0.12698797907734005,0.004792611016666577,0.00019586685672840398,0.0018041331434248543,0.09793342836420199,0.09793342836420199,0.0,1.5325848229386096e-13,1.0,1.0001484868163233,0.07373458684014622,0.09209609087855343,0.0,1.3661056662233824e-05,17.57943307140356,0.0,1599291.9312991337,265.93159010983635,7.538680637253492e-05,1.0,1286828.2085383732,2588.7637438870197,,,,,,,,,,,,,,,,,,,3.0,14233.831549569411,1591.1712254554975,0.3685082202369179,6.175450102142607,2.614977034901684
2967.0,-30.06958752327716,5.084097553493687,35.05048000328965,30.54858106132599,5.023870350985654,-26.560241735854582,-40.0583184096962,1.514524563548104,-7.218391433263832,-7.218465314289749,40.10197215862557,35512.282668405765,15453.457337667709,15453.457337667709,50965.74000607347,86966.652766751,86955.58888274095,15453.457337667709,102409.04622040867,102409.04622040867,102409.04622040867,130388.8133008725,125865.14226067592,4523.671040196586,0.0,98923.53878619269,47469.341039220024,57171.33082996962,27979.767080463833,85151.09791043345,21164.913310306332,1591.1768957352665,0.0,0.8747284223522965,2.656462951416224,0.0014947306463915918,1.0,1.0,-7.1465038625231045,325013.239445785,1558934.673845986,4.796526678434063,1558934.673845986,4.796526678434063,0.7564363652292231,0.09209680441960387,3.389787419144878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389787419144878,1.2846567959041433,1.2849545501462447,2.638671612490199,5591.028514952656,14233.814334894683,6454.435973477773,0.00047690201185232226,29182.814894966938,2975.8189488731564,19292.741055580405,1967.312084716025,0.6610993876025222,0.6610993876025222,30628.48183728587,30484.863174865135,1.0058923972473657,0.8,4344.806361956836,4324.433322199387,1.0058923972473657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2527101604687,2034.6934298245008,9.046353180505744,5.084097553493687,-0.79579863599188,5.879896189485567,2.615109853952422,3.5,0.7471742439864063,0.6,0.00023176520177696692,1.0000771998334983,0.00023174731092314997,198.9796960463111,0.0,3.582771419473024e-06,10.15357420278655,0.028661397986533287,7.833684739801343e-05,0.00015342835437895348,0.0005200895054138784,0.09209680441908746,0.09209680441908746,0.09209680441908746,0.09211007887620724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.4765747925,595.7262650414478,0.0,0.09209680441908746,0.09209680441960387,0.09209680441960387,0.36851057010249466,0.36851057010249466,0.5,10.075742959997315,0.079627200226696,0.079627200226696,1.0743406164692715e-11,7.388102591221468e-05,0.07196145176664004,1.0743406164692715e-11,27979.767080463833,21164.913310306332,0.7564363652292231,0.5985329755780954,0.41705020299044776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519078305518132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.906789586385,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6288014810409,260.6288014810409,-12.521198518959068,244.8383013823874,276.4193015796935,107572.1900691664,107625.29578244219,-53.10571327578344,0.0,nan,276.4193015796935,3.269301579693547,270.1031015402332,-3.046898459766794,263.7869015007727,-9.363098499227306,257.4707014613101,-15.679298538689864,251.15450142184835,-21.995498578151626,244.8383013823874,-28.311698617612564,1.0,1.0,25732.562594343566,25732.562594343566,275.9855212319192,2.8355212319192447,275.9855212319192,275.9855212319192,86955.94488087927,86955.58888274095,0.35599813831504434,0.0,8648.866644398773,8648.866644398773,0.9210352967648172,3406.7363562406026,275.9855212319192,2.8355212319192447,1.0,0.002,0.1269746464300081,0.0047926692089595305,0.00019584630039573005,0.001804153699582132,0.09792315019786503,0.09792315019786503,0.0,-2.2138107319547018e-14,1.0,1.0001449167196381,0.07196145175589663,0.09209680441960387,0.0,1.3332647327149856e-05,17.15682577014368,0.0,1599291.9509993885,265.93160856673614,7.388101516880852e-05,1.0,1286828.1406653938,2588.7640171014064,,,,,,,,,,,,,,,,,,,3.0,14233.814334894683,1591.1768957352665,0.36851057010249466,6.175450102142607,2.615109853952422
2968.0,-30.070326780672815,5.084064627788987,35.050517059680054,30.54864682434129,5.023882363625204,-26.560905866244042,-40.05896336222065,1.5144614491886235,-7.218375963972505,-7.218448308610452,40.102029172167846,35511.76644850331,15453.95108461951,15453.95108461951,50965.71753312282,86966.64443530918,86955.59770974077,15453.95108461951,102409.54879436028,102409.54879436028,102409.54879436028,130389.45146122458,125865.5729628473,4523.878498377273,0.0,98923.76009036749,47469.05397168681,57171.89568742298,27979.902666864313,85151.79835428728,21165.013870827686,1591.1825373189158,0.0,0.8747282954690411,2.65646466426073,0.0014947306463915918,1.0,1.0,-7.148277936545014,325013.4589443934,1558937.1373652648,4.79653101883385,1558937.1373652648,4.79653101883385,0.756436293679203,0.0920975068731623,3.389780065895062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389780065895062,1.2846571280423948,1.2849548593766689,2.638665206381197,5591.014941176393,14233.797189672954,6454.4344346066255,0.0004769036648176747,29182.94348522784,2975.8320614305435,19292.736455791568,1967.3116156680996,0.6610963169481991,0.6610963169481991,30628.428684943396,30484.863174865135,1.005890215229094,0.8,4344.798822025965,4324.433322199387,1.005890215229094,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3042565641724,2034.6934298245008,9.0463692432057,5.084064627788987,-0.7957237211692778,5.8797883489582645,2.615241373197506,3.5,0.7472118209135731,0.6,0.00023174731092314997,1.0000769894550037,0.00023172947019753116,198.98030689192106,0.0,3.55991665450649e-06,10.088803798871393,0.028664957903187793,7.833112726154518e-05,0.00015341618366160477,0.0005200471211618035,0.09209750687139935,0.09209750687139935,0.09209750687139935,0.09211045148658237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.8803774721,595.726786751878,0.0,0.09209750687139935,0.0920975068731623,0.0920975068731623,0.3685128843986468,0.3685128843986468,0.5,10.076131298047946,0.0777295860031586,0.0777295860031586,8.071765478234738e-12,7.234463794247858e-05,0.07017037206543364,8.071765478234738e-12,27979.902666864313,21165.013870827686,0.756436293679203,0.5985277882338085,0.41704071005935883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519122739723305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.84201918247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62843353748343,260.62843353748343,-12.521566462516546,244.83758907223378,276.4192780027324,107574.32921560005,107627.29669391974,-52.96747831968101,0.0,nan,276.4192780027324,3.269278002732449,270.10294021663327,-3.0470597833667057,263.78660243053434,-9.363397569465633,257.4702646444335,-15.679735355566493,251.15392685833322,-21.996073141666756,244.83758907223378,-28.312410927766194,1.0,1.0,25732.562594343566,25732.562594343566,275.98553925819465,2.8355392581946717,275.98553925819465,275.98553925819465,86955.94709391065,86955.59770974077,0.34938416988006793,0.0,8648.866644398773,8648.866644398773,0.9210357316356566,3406.728966224537,275.98553925819465,2.8355392581946717,1.0,0.002,0.12696164552353656,0.004792725514077159,0.00019582625455439727,0.0018041737452408556,0.09791312727719864,0.09791312727719864,0.0,-2.0474724346519757e-13,1.0,1.000141310456979,0.07017037205736187,0.0920975068731623,0.0,1.3000906215553362e-05,16.729931220624167,0.0,1599291.967124089,265.9316240360275,7.23446298707131e-05,1.0,1286828.08284623,2588.7642498454084,,,,,,,,,,,,,,,,,,,3.0,14233.797189672954,1591.1825373189158,0.3685128843986468,6.175450102142607,2.615241373197506
2969.0,-30.07106355023008,5.084027653163585,35.05055350954235,30.548731237091147,5.023890908606399,-26.561568104346463,-40.05960045671088,1.5143954627265592,-7.218362595696988,-7.218433435217622,40.102085785070145,35511.217367647514,15454.436955107452,15454.436955107452,50965.65432275497,86966.67591063882,86955.61208694262,15454.436955107452,102410.04904205007,102410.04904205007,102410.04904205007,130390.08908904355,125866.00787392924,4524.08121511432,0.0,98924.01429188084,47468.727026103246,57172.54140641955,27980.04004699348,85152.58145341303,21165.115521185773,1591.1883250164146,0.0,0.8747281582694066,2.656466164421615,0.0014947306463915918,1.0,1.0,-7.150000540362612,325013.65092134493,1558939.5835757316,4.796535712135376,1558939.5835757316,4.796535712135376,0.7564362125871944,0.09209819962142553,3.389771329142218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389771329142218,1.2846574735106662,1.284955182004591,2.6386576959528143,5590.9990274798765,14233.78006029902,6454.433862126612,0.000476905836901845,29183.09369172509,2975.8473782305978,19292.734744610498,1967.3114411761915,0.6610928556241787,0.6610928556241787,30628.36553203667,30484.863174865135,1.0058876226673268,0.8,4344.78986346405,4324.433322199387,1.0058876226673268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3552966523284,2034.6934298245008,9.046383375514315,5.084027653163585,-0.7956527678720295,5.879680421035615,2.6153716031990775,3.5,0.7472490294854507,0.6,0.00023172947019753116,1.0000767308148562,0.00023171169077068664,198.98091568513388,0.0,3.5499530588057868e-06,10.0605669686556,0.0286685078562466,7.832547719774634e-05,0.0001534039929997848,0.0005200044572466041,0.09209819962219501,0.09209819962219501,0.09209819962219501,0.09211082409454542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.32853488903,595.7272940225829,0.0,0.09209819962219501,0.09209819962142553,0.09209819962142553,0.36851516281083074,0.36851516281083074,0.5,10.076510032525116,0.07586477969721273,0.07586477969721273,4.1040948417503387e-11,7.083952061748278e-05,0.06843289485499326,4.1040948417503387e-11,27980.04004699348,21165.115521185773,0.7564362125871944,0.5985215416004537,0.4170304265769758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519167052834727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.813782352256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62806629052085,260.62806629052085,-12.521933709479129,244.83687909050235,276.4192534905387,107576.38719691851,107629.2543966887,-52.867199770206085,0.0,nan,276.4192534905387,3.2692534905387447,270.10277861053225,-3.0472213894677225,263.78630373052533,-9.363696269474644,257.4698288505168,-15.680171149483158,251.15335397050941,-21.996646029490563,244.83687909050235,-28.313120909497627,1.0,1.0,25732.562594343566,25732.562594343566,275.98555579390955,2.8355557939095775,275.98555579390955,275.98555579390955,86955.98473515647,86955.61208694262,0.3726482138445135,0.0,8648.866644398773,8648.866644398773,0.9210362483261375,3406.720185787929,275.98555579390955,2.8355557939095775,1.0,0.002,0.12694896643400916,0.004792780121361729,0.000195806704228802,0.0018041932959171612,0.097903352114401,0.097903352114401,0.0,1.459631027156405e-13,1.0,1.0001378120881779,0.06843289481395232,0.09209819962142553,0.0,1.2679089742988553e-05,16.315808105029653,0.0,1599291.980808656,265.931637404303,7.083947957653436e-05,1.0,1286828.0322767003,2588.764453406936,,,,,,,,,,,,,,,,,,,3.0,14233.78006029902,1591.1883250164146,0.36851516281083074,6.175450102142607,2.6153716031990775
2970.0,-30.071797851908013,5.083986720746273,35.05058936115905,30.54878198252993,5.023899142770448,-26.562228152439292,-40.06024104366077,1.5143294433006123,-7.2183487750180575,-7.218418124307496,40.102141423891766,35510.71253100767,15454.911890142599,15454.911890142599,50965.62442115027,86966.65060923107,86955.62889684798,15454.911890142599,102410.54078699058,102410.54078699058,102410.54078699058,130390.71541728471,125866.43624480457,4524.279172480136,0.0,98924.21860058283,47468.451213483015,57173.07487455534,27980.174630294136,85153.24950484947,21165.215159969546,1591.1939759064637,0.0,0.8747280272913788,2.65646770794198,0.0014947306463915918,1.0,1.0,-7.151689168360235,325013.8485447202,1558941.987699646,4.796540192610112,1558941.987699646,4.796540192610112,0.756436135214609,0.09209888086503516,3.389764812222814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389764812222814,1.2846578190067155,1.2849555047390373,2.6386519134283914,5590.986775004509,14233.762956122866,6454.431798234425,0.00047690720063022526,29183.21006928914,2975.8592454394866,19292.728575498633,1967.3108121018527,0.6610900079083923,0.6610900079083923,30628.318424994064,30484.863174865135,1.0058856888234387,0.8,4344.783181089798,4324.433322199387,1.0058856888234387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4058355276766,2034.6934298245008,9.04639376004533,5.083986720746273,-0.7955844919866033,5.879571212732876,2.615500556900063,3.5,0.747285873400018,0.6,0.00023171169077068664,1.0000764742488146,0.00023169397214821175,198.98152244240865,0.0,3.5377666338783416e-06,10.02603064041122,0.02867204562288048,7.831979654099808e-05,0.00015339189422968857,0.000519962445540002,0.09209888086630963,0.09209888086630963,0.09209888086630963,0.09211119094185467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.8174464537,595.7277879960168,0.0,0.09209888086630963,0.09209888086503516,0.09209888086503516,0.36851740641571584,0.36851740641571584,0.5,10.076879335209973,0.07403198828131963,0.07403198828131963,7.16227077646181e-12,6.934928944701824e-05,0.06672895594726924,7.16227077646181e-12,27980.174630294136,21165.215159969546,0.756436135214609,0.5985164948784225,0.4170212262890254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211217075387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.77924602401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62769980959524,260.62769980959524,-12.522300190404735,244.83617143728836,276.4192281819018,107578.5121117414,107631.26903624657,-52.7569245051418,0.0,nan,276.4192281819018,3.2692281819018376,270.1026168329791,-3.0473831670208824,263.786005484058,-9.363994515941954,257.4693941351336,-15.68060586486638,251.15278278621054,-21.99721721378944,244.83617143728836,-28.31382856271162,1.0,1.0,25732.562594343566,25732.562594343566,275.985573048416,2.835573048415995,275.985573048416,275.985573048416,86955.95903171315,86955.62889684798,0.33013486517302226,0.0,8648.866644398773,8648.866644398773,0.9210366337354765,3406.713636283928,275.985573048416,2.835573048415995,1.0,0.002,0.12693660295340542,0.004792833512865709,0.00019578764087414369,0.0018042123593240576,0.09789382043707184,0.09789382043707184,0.0,1.982012644285991e-13,1.0,1.0001343812196497,0.06672895594010697,0.09209888086503516,0.0,1.2363480809838345e-05,15.909673039010976,0.0,1599291.9950491996,265.9316512249819,6.934928228474746e-05,1.0,1286827.9802198356,2588.7646629555484,,,,,,,,,,,,,,,,,,,3.0,14233.762956122866,1591.1939759064637,0.36851740641571584,6.175450102142607,2.615500556900063
2971.0,-30.072529771146975,5.0839419018973935,35.050624623646335,30.54883297244089,5.023907029897127,-26.562886091040287,-40.060877439659066,1.5142633497906115,-7.21833625605592,-7.218404123098777,40.102196129247126,35510.20178484539,15455.378261915243,15455.378261915243,50965.58004676063,86966.6268267151,86955.64469593806,15455.378261915243,102411.0229578533,102411.0229578533,102411.0229578533,130391.33110200413,125866.8586138787,4524.472488125428,0.0,98924.42342062692,47468.168503793786,57173.61657425903,27980.308144150833,85153.92471840986,21165.313894487183,1591.1996161936413,0.0,0.8747278926486451,2.656469120979666,0.0014947306463915918,1.0,1.0,-7.153354456805744,325014.0292645609,1558944.3514913504,4.796544798447369,1558944.3514913504,4.796544798447369,0.7564360544367952,0.09209955167719036,3.3897582732146216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897582732146216,1.2846581647238906,1.2849558277727653,2.638646113258601,5590.974485140724,14233.745876827577,6454.429759980595,0.00047690857457885206,29183.326788318023,2975.871147468098,19292.722483021535,1967.3101908420854,0.6610871551061251,0.6610871551061251,30628.27115826618,30484.863174865135,1.005883748424879,0.8,4344.7764760633745,4324.433322199387,1.005883748424879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4558813488645,2034.6934298245008,9.04640174243942,5.0839419018973935,-0.7955196779745375,5.879461579871931,2.61562825504278,3.5,0.7473223585836514,0.6,0.00023169397214821175,1.0000762265768703,0.00023167631225598653,198.98212723431286,0.0,3.5256784756361716e-06,9.99177279995291,0.028675571301356118,7.831415342632752e-05,0.00015337981872188422,0.000519920509456666,0.09209955167283293,0.09209955167283293,0.09209955167283293,0.09211155226533237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.34660620533,595.7282688387025,0.0,0.09209955167283293,0.09209955167719036,0.09209955167719036,0.3685196158106001,0.3685196158106001,0.5,10.077239351791844,0.07223037703920454,0.07223037703920454,6.59952092973981e-11,6.78670428442274e-05,0.06504966629302089,6.59952092973981e-11,27980.308144150833,21165.313894487183,0.7564360544367952,0.5985112279357115,0.41701192167327383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255233639108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.74498818356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62733414046454,260.62733414046454,-12.522665859535437,244.83546609758227,276.41920218334644,107580.631241409,107633.27130369944,-52.64006229042306,0.0,nan,276.41920218334644,3.269202183346465,270.1024549661935,-3.0475450338065,263.78570774904233,-9.364292250957647,257.46896053188823,-15.681039468111749,251.1522133147346,-21.997786685265368,244.83546609758227,-28.314533902417708,1.0,1.0,25732.562594343566,25732.562594343566,275.98558887634846,2.8355888763484813,275.98558887634846,275.98558887634846,86955.93812772068,86955.64469593806,0.2934317826293409,0.0,8648.866644398773,8648.866644398773,0.921037020450741,3406.707064580695,275.98558887634846,2.8355888763484813,1.0,0.002,0.12692455051993526,0.0047928853938649105,0.00019576905675396897,0.0018042309426482518,0.09788452837698448,0.09788452837698448,0.0,-5.977792046085728e-13,1.0,1.0001309999525572,0.06504966622702568,0.09209955167719036,0.0,1.2052432647992276e-05,15.509406987404988,0.0,1599292.0077617662,265.93166374394406,6.78669768490181e-05,1.0,1286827.932615627,2588.7648545805696,,,,,,,,,,,,,,,,,,,3.0,14233.745876827577,1591.1996161936413,0.3685196158106001,6.175450102142607,2.61562825504278
2972.0,-30.07325929179474,5.083893271749618,35.05065931194118,30.548879282455914,5.023915410101727,-26.563541821604595,-40.06150974947957,1.514197939906246,-7.2183245422640425,-7.2183909459038045,40.102250087319945,35509.68897756571,15455.835617798954,15455.835617798954,50965.524595364666,86966.59427706485,86955.66298334594,15455.835617798954,102411.4986011449,102411.4986011449,102411.4986011449,130391.9394237886,125867.27816338478,4524.661260403825,0.0,98924.62003888513,47467.88429469511,57174.1508268778,27980.440822643704,85154.5916495215,21165.41193186161,1591.205244352019,0.0,0.8747277563209549,2.656470451725248,0.0014947306463915918,1.0,1.0,-7.154984219736434,325014.1993471326,1558946.6829962311,4.796549461924254,1558946.6829962311,4.796549461924254,0.756435971327982,0.09210021223417723,3.389752078412366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389752078412366,1.2846585071225176,1.2849561475626163,2.638640587843853,5590.962777449904,14233.728820783761,6454.4274925478885,0.0004769098214943933,29183.438124837066,2975.8825006334546,19292.71570551344,1967.3094997285966,0.6610844007818957,0.6610844007818957,30628.226379588137,30484.863174865135,1.0058819101666872,0.8,4344.7701239795115,4324.433322199387,1.0058819101666872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.505439996072,2034.6934298245008,9.04640702685412,5.083893271749618,-0.7954580448704842,5.879351316620102,2.615754712557945,3.5,0.74735848930227,0.6,0.00023167631225598653,1.000075977218241,0.00023165871147150761,198.98273004746792,0.0,3.514002921703772e-06,9.958684280108491,0.02867908530427782,7.830854691731689e-05,0.00015336776533866962,0.0005198787013182154,0.09210021223373298,0.09210021223373298,0.09210021223373298,0.09211190985605487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.9159588073,595.7287365778054,0.0,0.09210021223373298,0.09210021223417723,0.09210021223417723,0.3685217914898018,0.3685217914898018,0.5,10.077590280485886,0.070460802281616,0.070460802281616,1.1027623258996755e-11,6.64036397779455e-05,0.0634067261673863,1.1027623258996755e-11,27980.440822643704,21165.41193186161,0.756435971327982,0.598505889208278,0.41700263355986916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519299107644952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.71189966371,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6269693984076,260.6269693984076,-12.523030601592382,244.83476306953077,276.4191757272841,107582.7637445231,107635.27034938594,-52.50660486284555,0.0,nan,276.4191757272841,3.2691757272841073,270.1022931957333,-3.0477068042666815,263.78541066418404,-9.364589335815936,257.4685281326323,-15.68147186736769,251.15164560108101,-21.998354398918963,244.83476306953077,-28.31523693046921,1.0,1.0,25732.562594343566,25732.562594343566,275.98560416797164,2.835604167971667,275.98560416797164,275.98560416797164,86955.91112981565,86955.66298334594,0.2481464697048068,0.0,8648.866644398773,8648.866644398773,0.921037386809384,3406.700838804428,275.98560416797164,2.835604167971667,1.0,0.002,0.12691280240650502,0.004792935884580808,0.00019575094168715598,0.0018042490583218777,0.09787547084357799,0.09787547084357799,0.0,9.033572501149223e-15,1.0,1.000127691848147,0.06340672615635867,0.09210021223417723,0.0,1.1748113428368632e-05,15.11779998882035,0.0,1599292.0195490513,265.93167545773593,6.640362875032224e-05,1.0,1286827.8878134429,2588.765034926388,,,,,,,,,,,,,,,,,,,3.0,14233.728820783761,1591.205244352019,0.3685217914898018,6.175450102142607,2.615754712557945
2973.0,-30.073986373825075,5.083840897226384,35.05069343823055,30.548946267832093,5.023919966537697,-26.564195739787888,-40.0621417799033,1.514129332498438,-7.218314302635235,-7.218379255359031,40.10230324863053,35509.1679520516,15456.284942832219,15456.284942832219,50965.45289488381,86966.60582332568,86955.68136678415,15456.284942832219,102411.96630961637,102411.96630961637,102411.96630961637,130392.5393359703,125867.69375396913,4524.845582001167,0.0,98924.85319872033,47467.58430379914,57174.743216579096,27980.573026353923,85155.31624293301,21165.509481287798,1591.2108940957812,0.0,0.8747276148112366,2.6564716343006287,0.0014947306463915918,1.0,1.0,-7.156587221553423,325014.35024074063,1558948.9800761098,4.796554302668126,1558948.9800761098,4.796554302668126,0.756435883616563,0.09210086299011806,3.389744346940762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389744346940762,1.2846588643547194,1.2849564822654036,2.638633835795327,5590.948470669302,14233.711788394412,6454.42630104165,0.0004769116455039608,29183.57347155098,2975.8963021573095,19292.712144021556,1967.3091365574949,0.6610812127866613,0.6610812127866613,30628.1704931844,30484.863174865135,1.005879615914115,0.8,4344.762196208106,4324.433322199387,1.005879615914115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.5545178413172,2034.6934298245008,9.046410156323578,5.083840897226384,-0.7953998639911264,5.879240761217511,2.6158799456331954,3.5,0.747394270180913,0.6,0.00023165871147150761,1.0000757236864033,0.0002316411707481358,198.9833308487677,0.0,3.502252146590913e-06,9.925382583438648,0.028682587556424412,7.830294325646165e-05,0.00015335576821504598,0.00051983684837771,0.09210086299001788,0.09210086299001788,0.09210086299001788,0.09211226301308598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.52449411235,595.7291915393333,0.0,0.09210086299001788,0.09210086299011806,0.09210086299011806,0.3685239341596302,0.3685239341596302,0.5,10.077932281214265,0.06872274834267955,0.06872274834267955,-6.292566467891447e-11,6.495272378970185e-05,0.06179203380560239,-6.292566467891447e-11,27980.573026353923,21165.509481287798,0.756435883616563,0.5984999544771629,0.41699296671919156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342838122211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.67859796704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6266052889439,260.6266052889439,-12.523394711056085,244.83406231928814,276.4191482585993,107584.80705940003,107637.22259912202,-52.415539722009264,0.0,nan,276.4191482585993,3.26914825859933,270.10213107073713,-3.0478689292628474,263.7851138828754,-9.36488611712457,257.4680966950133,-15.68190330498669,251.15107950715026,-21.99892049284972,244.83406231928814,-28.31593768071184,1.0,1.0,25732.562594343566,25732.562594343566,275.9856179840479,2.8356179840479285,275.9856179840479,275.9856179840479,86955.92279447953,86955.68136678415,0.24142769537866116,0.0,8648.866644398773,8648.866644398773,0.9210378440456595,3406.693068675466,275.9856179840479,2.8356179840479285,1.0,0.002,0.12690135338423217,0.004792984882806478,0.00019573328734324397,0.0018042667126732786,0.09786664367162198,0.09786664367162198,0.0,1.65223737469411e-14,1.0,1.0001244405940097,0.06179203386852805,0.09210086299011806,0.0,1.1449022263937186e-05,14.732920682361105,0.0,1599292.029610972,265.93168569736474,6.495278671536653e-05,1.0,1286827.8480659206,2588.7651949252986,,,,,,,,,,,,,,,,,,,3.0,14233.711788394412,1591.2108940957812,0.3685239341596302,6.175450102142607,2.6158799456331954
2974.0,-30.074711214391538,5.083784851527793,35.05072699277333,30.549002077337377,5.023926134459885,-26.564847479506753,-40.06277342615647,1.514062399567638,-7.21830484409611,-7.218368332211103,40.10235500487964,35508.662544213585,15456.725483876351,15456.725483876351,50965.38802808993,86966.5950291945,86955.6926334957,15456.725483876351,102412.41811737204,102412.41811737204,102412.41811737204,130393.1196184999,125868.09423198039,4525.025386519519,0.0,98925.06671491453,47467.30267327781,57175.293379596354,27980.701501127856,85155.9948807242,21165.604264245056,1591.2163919013396,0.0,0.8747274744893386,2.6564727406606727,0.0014947306463915918,1.0,1.0,-7.158192334226328,325014.4912302402,1558951.2164458772,4.796559102780178,1558951.2164458772,4.796559102780178,0.7564357978441643,0.09210150282220825,3.3897374406722593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897374406722593,1.2846592136312216,1.2849568090877979,2.6386277424429294,5590.935559586754,14233.694780541344,6454.424547182167,0.0004769131625274827,29183.69591932038,2975.90878835488,19292.706901618196,1967.3086019811246,0.6610782594142202,0.6610782594142202,30628.12057168222,30484.863174865135,1.0058775665339854,0.8,4344.755114588408,4324.433322199387,1.0058775665339854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6031203344517,2034.6934298245008,9.046410661389148,5.083784851527793,-0.7953447444632635,5.879129595991056,2.616003968104936,3.5,0.7474297051728388,0.6,0.0002316411707481358,1.0000754906840685,0.0002316236853176847,198.98392980109293,0.0,3.4903115620194225e-06,9.891542966763044,0.028686077867986434,7.829734337209492e-05,0.0001533438273760409,0.0005197953129525496,0.09210150282298353,0.09210150282298353,0.09210150282298353,0.09211260485719706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.1693265082,595.7296346315809,0.0,0.09210150282298353,0.09210150282220825,0.09210150282220825,0.36852604437474573,0.36852604437474573,0.5,10.078265342466805,0.06700937935841011,0.06700937935841011,-6.349409886752255e-11,6.34881150176625e-05,0.06017599798479978,-6.349409886752255e-11,27980.701501127856,21165.604264245056,0.7564357978441643,0.5984944230817317,0.41698370847466054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386422669056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.64475835036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6262420473238,260.6262420473238,-12.523757952676192,244.8333638345175,276.41912026012955,107586.89156287577,107639.18217172897,-52.290608853194,0.0,nan,276.41912026012955,3.2691202601295686,270.1019689750073,-3.0480310249926674,263.7848176898849,-9.365182310115074,257.46766640476335,-15.682333595236628,251.1505151196401,-21.999484880359887,244.8333638345175,-28.316636165482464,1.0,1.0,25732.562594343566,25732.562594343566,275.9856302098765,2.8356302098765127,275.9856302098765,275.9856302098765,86955.92094285201,86955.6926334957,0.22830935631645843,0.0,8648.866644398773,8648.866644398773,0.9210382524792639,3406.6861278756205,275.9856302098765,2.8356302098765127,1.0,0.002,0.1268902037077674,0.00479303251775297,0.00019571609440347773,0.0018042839057040908,0.09785804720173887,0.09785804720173887,0.0,1.0756846802184583e-13,1.0,1.0001211866079647,0.06017599804829388,0.09210150282220825,0.0,1.114967649035002e-05,14.3477137906246,0.0,1599292.0387299592,265.93169515590387,6.348817851176136e-05,1.0,1286827.8109272912,2588.765344422427,,,,,,,,,,,,,,,,,,,3.0,14233.694780541344,1591.2163919013396,0.36852604437474573,6.175450102142607,2.616003968104936
