time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-30.075433570799657,5.083725202743858,35.05075999926998,30.549046641122573,5.023928188026928,-26.56549739491701,-40.06340102115644,1.5139920121366934,-7.218296488862109,-7.218358543095596,40.10240630145718,35508.15783614969,15457.157854126139,15457.157854126139,50965.31569027583,86966.5741250414,86955.70913693735,15457.157854126139,102412.86699106349,102412.86699106349,102412.86699106349,130393.69760416396,125868.49672651103,4525.200877652926,0.0,98925.26984483773,47467.02141004568,57175.83159421339,27980.830613100472,85156.66220731387,21165.699383166146,1591.2219555369961,0.0,0.874727329639688,2.65647373373806,0.0014947306463915918,1.0,1.0,-7.1597515570407495,325014.61758407217,1558953.4329562131,4.796564057777973,1558953.4329562131,4.796564057777973,0.7564357068534084,0.09210213332075755,3.3897310933018248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897310933018248,1.284659578951131,1.2849571520283398,2.6386220511969354,5590.923500519422,14233.6777933562,6454.422452387412,0.00047691449259178707,29183.8104917278,2975.92047148902,19292.70064013649,1967.3079634876833,0.6610754495409377,0.6610754495409377,30628.074690119578,30484.863174865135,1.0058756830024027,0.8,4344.748606054739,4324.433322199387,1.0058756830024027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6512537103545,2034.6934298245008,9.046408868141324,5.083725202743858,-0.7952928157543289,5.879018018498187,2.616126795814571,3.5,0.7474647988041632,0.6,0.0002316236853176847,1.0000752324003481,0.0002316062610227323,198.98452670386845,0.0,3.47931966542261e-06,9.860391931807676,0.028689557187651857,7.829177977096293e-05,0.0001533319055467218,0.0005197539278269414,0.09210213332139067,0.09210213332139067,0.09210213332139067,0.09211294610738568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.85376326676,595.730064825787,0.0,0.09210213332139067,0.09210213332075755,0.09210213332075755,0.36852812200396984,0.36852812200396984,0.5,10.078589726364404,0.06532529720482216,0.06532529720482216,6.826894605183043e-11,6.205423346727912e-05,0.05860698605482639,6.826894605183043e-11,27980.830613100472,21165.699383166146,0.7564357068534084,0.5984888835379759,0.4169745139811268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429873101337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.613607315405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62587936755784,260.62587936755784,-12.524120632442134,244.83266759499483,276.41909114012054,107588.95154522166,107641.16127205697,-52.20972683531083,0.0,nan,276.41909114012054,3.2690911401205653,270.1018064310951,-3.0481935689048782,263.78452172207085,-9.365478277929128,257.46723701304603,-15.682762986953946,251.14995230401985,-22.00004769598013,244.83266759499483,-28.317332405005146,1.0,1.0,25732.562594343566,25732.562594343566,275.9856419071544,2.835641907154411,275.9856419071544,275.9856419071544,86955.89668022469,86955.70913693735,0.18754328733484726,0.0,8648.866644398773,8648.866644398773,0.9210386278594932,3406.679748768334,275.9856419071544,2.835641907154411,1.0,0.002,0.1268793446699124,0.004793078759308659,0.00019569934929105032,0.0018043006508693352,0.09784967464552516,0.09784967464552516,0.0,1.6038559369491168e-13,1.0,1.000118027281589,0.05860698598655745,0.09210213332075755,0.0,1.0859038138935773e-05,13.973711915677203,0.0,1599292.0465875682,265.93170351113787,6.205416519833307e-05,1.0,1286827.777643912,2588.765478400712,,,,,,,,,,,,,,,,,,,3.0,14233.6777933562,1591.2219555369961,0.36852812200396984,6.175450102142607,2.616126795814571
2976.0,-30.07615367341879,5.083662025935683,35.050792449843364,30.549108667206042,5.02393270202077,-26.566145035874616,-40.06402826691044,1.5139240644710519,-7.218288487439111,-7.218349098628474,40.102456274670956,35507.649357044844,15457.58121705381,15457.58121705381,50965.230574098656,86966.57821812887,86955.72012008293,15457.58121705381,102413.30133713674,102413.30133713674,102413.30133713674,130394.25729997816,125868.88531782728,4525.371982150876,0.0,98925.49442621281,47466.73288358879,57176.40171402669,27980.95596284141,85157.3576768681,21165.79174358144,1591.227355054795,0.0,0.8747271880128835,2.6564746925988456,0.0014947306463915918,1.0,1.0,-7.161308009415109,325014.7394868423,1558955.5922864974,4.796568902530063,1558955.5922864974,4.796568902530063,0.7564356189863393,0.0921027530545444,3.389723720815966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389723720815966,1.2846599327337112,1.2849574835074096,2.638615585684807,5590.909800875063,14233.660831775678,6454.421041140169,0.0004769161877592194,29183.940218703046,2975.9336999590123,19292.69642182404,1967.3075333395236,0.6610723664195273,0.6610723664195273,30628.021398553865,30484.863174865135,1.005873495275989,0.8,4344.741046374342,4324.433322199387,1.005873495275989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6989236469049,2034.6934298245008,9.046404257142287,5.083662025935683,-0.7952436521489314,5.878905678084615,2.616248443183964,3.5,0.7474995551954182,0.6,0.0002316062610227323,1.000074998105828,0.00023158889229447943,198.9851217474238,0.0,3.467165084254594e-06,9.825945848777518,0.028693024352736112,7.828621963106842e-05,0.0001533200413916639,0.0005197125811818088,0.09210275305687454,0.09210275305687454,0.09210275305687454,0.09211327701013204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.57356658886,595.7304834573027,0.0,0.09210275305687454,0.0921027530545444,0.0921027530545444,0.36853016801314464,0.36853016801314464,0.5,10.078905445756455,0.06366497879486133,0.06366497879486133,-1.1368683772161603e-13,6.061118938305299e-05,0.05704108921338502,-1.1368683772161603e-13,27980.95596284141,21165.79174358144,0.7564356189863393,0.5984829962372437,0.4169651375490017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473174868351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.57916123238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6255175760564,260.6255175760564,-12.524482423943596,244.8319736041507,276.4190615479617,107591.00310163372,107643.0849580021,-52.08185636839217,0.0,nan,276.4190615479617,3.269061547961712,270.10164395919924,-3.0483560408007406,263.78422637043747,-9.365773629562511,257.4668087816761,-15.683191218323884,251.149391192913,-22.00060880708699,244.8319736041507,-28.318026395849273,1.0,1.0,25732.562594343566,25732.562594343566,275.98565262151567,2.835652621515692,275.98565262151567,275.98565262151567,86955.90971882879,86955.72012008293,0.1895987458556192,0.0,8648.866644398773,8648.866644398773,0.921039063864047,3406.672339420046,275.98565262151567,2.835652621515692,1.0,0.002,0.12686877569864105,0.004793123751281738,0.00019568305143996675,0.0018043169489500102,0.09784152571998338,0.09784152571998338,0.0,3.899771131021801e-13,1.0,1.0001148742035142,0.05704108921349871,0.0921027530545444,0.0,1.056897172048693e-05,13.600446051676398,0.0,1599292.054014211,265.93171151256087,6.0611189496739826e-05,1.0,1286827.745533016,2588.7656076593294,,,,,,,,,,,,,,,,,,,3.0,14233.660831775678,1591.227355054795,0.36853016801314464,6.175450102142607,2.616248443183964
2977.0,-30.076871075687052,5.0835954056570865,35.050824393269025,30.549152253102534,5.023934302774802,-26.566790537841563,-40.06465139156205,1.5138537649209232,-7.218279707609327,-7.218338951750692,40.10250654333855,35507.147803792854,15457.994433534093,15457.994433534093,50965.142237326945,86966.55725872099,86955.75025658125,15457.994433534093,102413.74469011535,102413.74469011535,102413.74469011535,130394.82829780976,125869.28925602167,4525.539041788082,0.0,98925.69590082567,47466.45312511714,57176.936417453915,27981.083607694414,85158.02002514833,21165.885764700382,1591.2328539927755,0.0,0.8747270491493967,2.656475720415645,0.0014947306463915918,1.0,1.0,-7.162769663415702,325014.8704564749,1558957.7643853915,4.7965736527558755,1558957.7643853915,4.7965736527558755,0.7564355284253557,0.09210336400147501,3.3897174418975684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897174418975684,1.2846602974019912,1.2849578259460763,2.6386099490680146,5590.897857560455,14233.643891267515,6454.418918188145,0.0004769174958523785,29184.053714355297,2975.9452732946825,19292.69007617837,1967.3068862637465,0.6610695780993755,0.6610695780993755,30627.97601175576,30484.863174865135,1.0058716320570025,0.8,4344.734608025547,4324.433322199387,1.0058716320570025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.7461366898324,2034.6934298245008,9.046396127325956,5.0835954056570865,-0.7951966984446379,5.878792104101724,2.616368926851404,3.5,0.7475339791004012,0.6,0.00023158889229447943,1.0000747172960098,0.00023157158989145003,198.98571456271827,0.0,3.456118505995242e-06,9.794639845990515,0.028696480471242108,7.828069638363313e-05,0.0001533081959108463,0.0005196714656648452,0.09210336399948837,0.09210336399948837,0.09210336399948837,0.0921136163502987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.3340794989,595.7308888685855,0.0,0.09210336399948837,0.09210336400147501,0.09210336400147501,0.3685321823711486,0.3685321823711486,0.5,10.079213015898537,0.0620421085843077,0.0620421085843077,-2.779643182293512e-11,5.924414136870837e-05,0.055569288334993416,-2.779643182293512e-11,27981.083607694414,21165.885764700382,0.7564355284253557,0.5984773039847127,0.4169560047698045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519516341777208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.54785522959,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6251564919625,260.6251564919625,-12.524843508037463,244.8312818930751,276.41903109084984,107593.05913883742,107645.03915995028,-51.98002111286456,0.0,nan,276.41903109084984,3.2690310908498645,270.10148125129444,-3.0485187487055327,263.78393141174,-9.366068588259964,257.4663815721858,-15.683618427814167,251.1488317326301,-22.001168267369877,244.8312818930751,-28.318718106924877,1.0,1.0,25732.562594343566,25732.562594343566,275.98566625283826,2.83566625283828,275.98566625283826,275.98566625283826,86955.87769222245,86955.75025658125,0.12743564120319206,0.0,8648.866644398773,8648.866644398773,0.9210394351952502,3406.666029107056,275.98566625283826,2.83566625283828,1.0,0.002,0.12685847936302774,0.004793167749464913,0.00019566717438433635,0.0018043328254171848,0.09783358719216817,0.09783358719216817,0.0,-1.9847882018475538e-13,1.0,1.0001119105753236,0.05556928836278985,0.09210336400147501,0.0,1.02963352979361e-05,13.249609583479469,0.0,1599292.0624682682,265.93172029239065,5.924416916514019e-05,1.0,1286827.7110337843,2588.7657465318907,,,,,,,,,,,,,,,,,,,3.0,14233.643891267515,1591.2328539927755,0.3685321823711486,6.175450102142607,2.616368926851404
2978.0,-30.077586153441214,5.0835254120943505,35.05085582539032,30.549209599290066,5.023938976176901,-26.567433640485827,-40.0652741669677,1.5137864632064755,-7.218271465057512,-7.218329338320739,40.1025556777724,35506.64552678736,15458.39922756507,15458.39922756507,50965.044754352435,86966.55365085136,86955.77638263533,15458.39922756507,102414.1756102004,102414.1756102004,102414.1756102004,130395.38401136514,125869.68200092127,4525.702010443875,0.0,98925.9123292523,47466.17033256229,57177.49110743334,27981.208401164742,85158.69950859809,21165.977667585026,1591.2382367568869,0.0,0.8747269117236252,2.656476695176387,0.0014947306463915918,1.0,1.0,-7.164224861664366,325014.9945410883,1558959.8874766708,4.79657835380142,1558959.8874766708,4.79657835380142,0.7564354392465757,0.09210396510594356,3.389710410978138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389710410978138,1.284660647912,1.28495815430839,2.6386037561651343,5590.8847355423795,14233.62698085296,6454.417291185173,0.00047691906717802347,29184.1780964133,2975.9579567347973,19292.685212957607,1967.3063903532407,0.6610665940024761,0.6610665940024761,30627.92518914178,30484.863174865135,1.0058695456877038,0.8,4344.727398578544,4324.433322199387,1.0058695456877038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.79290055528,2034.6934298245008,9.046385447026253,5.0835254120943505,-0.795152495995989,5.8786779080903395,2.61648826644392,3.5,0.7475680761268343,0.6,0.00023157158989145003,1.0000744756264492,0.00023155434473656874,198.98630546028673,0.0,3.442931030457099e-06,9.757266540315419,0.028699923402272565,7.827517659179896e-05,0.00015329641329965107,0.0005196304481274348,0.09210396510841207,0.09210396510841207,0.09210396510841207,0.09211394727716969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.1281730278,595.7312833071194,0.0,0.09210396510841207,0.09210396510594356,0.09210396510594356,0.36853416706139214,0.36853416706139214,0.5,10.07951248173441,0.060451046041009704,0.060451046041009704,-2.7398527890909463e-11,5.787326324480091e-05,0.0541044766563914,-2.7398527890909463e-11,27981.208401164742,21165.977667585026,0.7564354392465757,0.5984713839976704,0.41694677973801625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559347056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.51048192391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6247964773096,260.6247964773096,-12.52520352269039,244.83059247670508,276.4190004779141,107595.11964429797,107646.9457137989,-51.82606950094779,0.0,nan,276.4190004779141,3.269000477914119,270.101318877672,-3.0486811223279915,263.78363727743056,-9.36636272256942,257.4659556771892,-15.684044322810792,251.1482740769468,-22.001725923053186,244.83059247670508,-28.3194075232949,1.0,1.0,25732.562594343566,25732.562594343566,275.98567888701706,2.8356788870170817,275.98567888701706,275.98567888701706,86955.8768768274,86955.77638263533,0.10049419206916355,0.0,8648.866644398773,8648.866644398773,0.9210398509988719,3406.658963033029,275.98567888701706,2.8356788870170817,1.0,0.002,0.12684845437440184,0.004793210543744821,0.00019565171564135455,0.0018043482847477697,0.09782585782067728,0.09782585782067728,0.0,3.891240628328685e-13,1.0,1.0001089609988374,0.054104476683789926,0.09210396510594356,0.0,1.0024989119910348e-05,12.900433474639962,0.0,1599292.070281629,265.93172853494247,5.78732906433288e-05,1.0,1286827.6783481766,2588.765878103969,,,,,,,,,,,,,,,,,,,3.0,14233.62698085296,1591.2382367568869,0.36853416706139214,6.175450102142607,2.61648826644392
2979.0,-30.078299143356034,5.08345207522835,35.05088674197167,30.549247248005145,5.0239410088231855,-26.56807512813902,-40.06589289112014,1.5137169935979178,-7.218267536361964,-7.218324015923876,40.102603667401446,35506.14915543653,15458.800423977904,15458.800423977904,50964.94957941443,86966.52222470305,86955.79046280151,15458.800423977904,102414.59088677942,102414.59088677942,102414.59088677942,130395.92430978053,125870.06335523183,4525.860954548705,0.0,98926.10350486806,47465.89606632629,57178.00826504641,27981.333423001117,85159.34168804753,21166.06938312512,1591.2437434654546,0.0,0.8747267548522789,2.656477243026086,0.0014947306463915918,1.0,1.0,-7.165697564359107,325015.06323970243,1558961.961103377,4.796583720040151,1558961.961103377,4.796583720040151,0.7564353371997012,0.09210455820179962,3.3897045637489516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3897045637489516,1.2846610084436825,1.2849584927682343,2.6385984640846605,5590.873522258888,14233.610093092762,6454.414890627751,0.00047692021782427027,29184.284837926283,2975.9688413399363,19292.67803753083,1967.3056586633388,0.6610639302854916,0.6610639302854916,30627.882922751494,30484.863174865135,1.0058678105690497,0.8,4344.7214028755125,4324.433322199387,1.0058678105690497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8392213154723,2034.6934298245008,9.04637500775389,5.08345207522835,-0.7951128148365845,5.8785648900649345,2.6166064773952566,3.5,0.747601850684359,0.6,0.00023155434473656874,1.0000742586035896,0.00023153715111104816,198.98689463567436,0.0,3.4315496569168202e-06,9.725011727702269,0.02870335495192948,7.826969306342159e-05,0.00015328465167314714,0.0005195896833291352,0.09210455819712265,0.09210455819712265,0.09210455819712265,0.09211426852805531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.95605082286,595.7316667062086,0.0,0.09210455819712265,0.09210455820179962,0.09210455820179962,0.3685361221864664,0.3685361221864664,0.5,10.07980379040036,0.05888415929507573,0.05888415929507573,-1.3983481039758772e-11,5.647956191978665e-05,0.052626451564776744,-1.3983481039758772e-11,27981.333423001117,21166.06938312512,0.7564353371997012,0.598465753365113,0.41693780684098414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519602213232023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.4782271113,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6244372873863,260.6244372873863,-12.525562712613691,244.8299052744409,276.4189693003314,107597.185611376,107648.89295637533,-51.70734499934725,0.0,nan,276.4189693003314,3.2689693003314346,270.10115649515336,-3.048843504846616,263.78334368997474,-9.366656310025235,257.46553088479806,-15.68446911520192,251.1477180796192,-22.002281920380767,244.8299052744409,-28.320094725559073,1.0,1.0,25732.562594343566,25732.562594343566,275.9856858373921,2.835685837392134,275.9856858373921,275.9856858373921,86955.85584674854,86955.79046280151,0.06538394703238737,0.0,8648.866644398773,8648.866644398773,0.9210401967995325,3406.6530865676964,275.9856858373921,2.835685837392134,1.0,0.002,0.12683870318391946,0.004793251445670028,0.00019563667748653108,0.0018043633218839225,0.09781833874326554,0.09781833874326554,0.0,-6.295463282623981e-13,1.0,1.0001059847902873,0.052626451578760225,0.09210455820179962,0.0,9.751189853470912e-06,12.54810082381512,0.0,1599292.072962283,265.931732463638,5.647957590326769e-05,1.0,1286827.6602520107,2588.765950947955,,,,,,,,,,,,,,,,,,,3.0,14233.610093092762,1591.2437434654546,0.3685361221864664,6.175450102142607,2.6166064773952566
2980.0,-30.079011567015595,5.083375438916571,35.05091711711473,30.54931234745311,5.023938292192378,-26.568716581102738,-40.06651531727982,1.5136433062720114,-7.21826656443028,-7.21832160370663,40.10264987872383,35505.64665485499,15459.196357511059,15459.196357511059,50964.843012366044,86966.5481815419,86955.78670047861,15459.196357511059,102414.98305798967,102414.98305798967,102414.98305798967,130396.43766970928,125870.42198361566,4526.015686093631,0.0,98926.34307440683,47465.60703521083,57178.595599106666,27981.45461171961,85160.05021082627,21166.158106158655,1591.249144995489,0.0,0.8747265886866118,2.656477501742769,0.0014947306463915918,1.0,1.0,-7.167210980428081,325015.09437520703,1558963.9578914721,4.796589404219357,1558963.9578914721,4.796589404219357,0.7564352318300682,0.09210514155407523,3.389696682017321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389696682017321,1.2846613885963303,1.284958850919776,2.6385915480195385,5590.858867946799,14233.59322332302,6454.413908963125,0.0004769221314558332,29184.423373106198,2975.982967996839,19292.67510326957,1967.3053594519606,0.6610606917472286,0.6610606917472286,30627.825950043654,30484.863174865135,1.0058654717280124,0.8,4344.713321006329,4324.433322199387,1.0058654717280124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8851003353427,2034.6934298245008,9.04636382778305,5.083375438916571,-0.7950769698896307,5.878452408806202,2.616723563127504,3.5,0.7476353037507154,0.6,0.00023153715111104816,1.00007420005868,0.00023151997231551677,198.98748334621683,0.0,3.4213061498706155e-06,9.695981628733325,0.02870677625807935,7.826417708383437e-05,0.0001532729740272138,0.0005195488915029737,0.09210514155478271,0.09210514155478271,0.09210514155478271,0.092114572685779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.81569666835,595.7320396902675,0.0,0.09210514155478271,0.09210514155407523,0.09210514155407523,0.3685380474572293,0.3685380474572293,0.5,10.080086724743873,0.057328547658585194,0.057328547658585194,-1.4836132322670892e-11,5.5039276332990994e-05,0.05111062327853233,-1.4836132322670892e-11,27981.45461171961,21166.158106158655,0.7564352318300682,0.5984595228184466,0.41692843730077095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644954490791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.449197012334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62407839197004,260.62407839197004,-12.525921608029932,244.8292199383494,276.4189368455907,107599.13251237797,107650.79746182272,-51.66494944474192,0.0,nan,276.4189368455907,3.2689368455907015,270.1009934641401,-3.04900653585986,263.78305008269206,-9.36694991730792,257.4651067012492,-15.684893298750751,251.14716331979858,-22.002836680201398,244.8292199383494,-28.320780061650566,1.0,1.0,25732.562594343566,25732.562594343566,275.98568781460176,2.8356878146017834,275.98568781460176,275.98568781460176,86955.89571970298,86955.78670047861,0.1090192243718775,0.0,8648.866644398773,8648.866644398773,0.9210406629186025,3406.645165427408,275.98568781460176,2.8356878146017834,1.0,0.002,0.12682923280305156,0.004793290682269449,0.00019562207128790264,0.0018043779289193113,0.09781103564395131,0.09781103564395131,0.0,2.072140202480366e-13,1.0,1.0001029324350432,0.05111062329336846,0.09210514155407523,0.0,9.470381194943486e-06,12.186748397112241,0.0,1599292.0720813463,265.9317334355697,5.503929116912332e-05,1.0,1286827.6520504903,2588.7659839622142,,,,,,,,,,,,,,,,,,,3.0,14233.59322332302,1591.249144995489,0.3685380474572293,6.175450102142607,2.616723563127504
2981.0,-30.07971975647679,5.083295609558116,35.050946977935205,30.549347376823448,5.023934502009041,-26.5693543306306,-40.0671297107823,1.5135690761551228,-7.218262338158752,-7.218315997284277,40.10269578952005,35505.15169933318,15459.579523081757,15459.579523081757,50964.731222414935,86966.52556414869,86955.79846309357,15459.579523081757,102415.37798617533,102415.37798617533,102415.37798617533,130396.95131602522,125870.78497352249,4526.166342502741,0.0,98926.53914391961,47465.32977155089,57179.121524854134,27981.573329849904,85160.69485470404,21166.245260432668,1591.2543559507437,0.0,0.8747264414761113,2.656478077696756,0.0014947306463915918,1.0,1.0,-7.168647150649065,325015.1667400775,1558965.9416956564,4.7965944399831635,1558965.9416956564,4.7965944399831635,0.7564351371855547,0.09210571425599784,3.389690751155295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389690751155295,1.2846617712573158,1.2849592115992756,2.6385861453927744,5590.847420428984,14233.576341130929,6454.411606769614,0.0004769233343519822,29184.532279295054,2975.994073337486,19292.6682218591,1967.3046577433784,0.6610579891165935,0.6610579891165935,30627.78307908293,30484.863174865135,1.00586371179198,0.8,4344.707239541897,4324.433322199387,1.00586371179198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9305406393241,2034.6934298245008,9.046347499470757,5.083295609558116,-0.7950419836095417,5.878337593167657,2.6168395312988313,3.5,0.7476684375139518,0.6,0.00023151997231551677,1.0000737594732503,0.00023150289678379408,198.98806856088225,0.0,3.418365289709058e-06,9.68764723103547,0.02871019462336906,7.825873264262138e-05,0.00015326123967289538,0.0005195082066298084,0.09210571425857465,0.09210571425857465,0.09210571425857465,0.09211487880790423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.71243655845,595.7324006003732,0.0,0.09210571425857465,0.09210571425599784,0.09210571425599784,0.3685399419253152,0.3685399419253152,0.5,10.080361662088464,0.055794536940823036,0.055794536940823036,1.432454155292362e-11,5.365912551269503e-05,0.04966884663519977,1.432454155292362e-11,27981.573329849904,21166.245260432668,0.7564351371855547,0.5984536799443433,0.4169194692447014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687662044618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.44086261463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6237200248416,260.6237200248416,-12.526279975158388,244.8285368507306,276.41890319895253,107601.14189974846,107652.73079893399,-51.588899185562006,0.0,nan,276.41890319895253,3.2689031989525574,270.1008299293059,-3.0491700706940605,263.78275665966135,-9.367243340338632,257.46468339002297,-15.685316609977008,251.1466101203762,-22.003389879623768,244.8285368507306,-28.32146314926939,1.0,1.0,25732.562594343566,25732.562594343566,275.9856947810422,2.835694781042207,275.9856947810422,275.9856947810422,86955.86474109426,86955.79846309357,0.06627800069691148,0.0,8648.866644398773,8648.866644398773,0.9210410136644775,3406.639204911072,275.9856947810422,2.835694781042207,1.0,0.002,0.12682002951424323,0.004793329393281991,0.00019560787833269736,0.0018043921220939523,0.09780393916634868,0.09780393916634868,0.0,4.266496010651988e-13,1.0,1.0001000291760607,0.04966884662087523,0.09210571425599784,0.0,9.203289383186816e-06,11.843047092675262,0.0,1599292.0751329176,265.9317376618412,5.3659111188153474e-05,1.0,1286827.6329885847,2588.7660606936684,,,,,,,,,,,,,,,,,,,3.0,14233.576341130929,1591.2543559507437,0.3685399419253152,6.175450102142607,2.6168395312988313
2982.0,-30.08042584546187,5.083212644097898,35.05097632237396,30.54936920469629,5.023932631770305,-26.569989997738038,-40.06774368518961,1.513496784046085,-7.218259500031991,-7.21831177273407,40.10274061226595,35504.673398412255,15459.955855298304,15459.955855298304,50964.62925371056,86966.47636320295,86955.80449580894,15459.955855298304,102415.76035110725,102415.76035110725,102415.76035110725,130397.45060870844,125871.13760386225,4526.313004846184,0.0,98926.71200777216,47465.073036213864,57179.598857287,27981.690257601196,85161.28911488819,21166.33099099068,1591.2595231216346,0.0,0.8747262907989936,2.656478516150635,0.0014947306463915918,1.0,1.0,-7.170080803532073,325015.2212680231,1558967.8784865106,4.796599594333803,1558967.8784865106,4.796599594333803,0.7564350400612725,0.09210627770154119,3.389685794667857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389685794667857,1.2846621446407989,1.2849595631317776,2.6385815202919662,5590.8376203953685,14233.55952001649,6454.4086541225015,0.00047692417741994374,29184.625950696893,2976.0036251622005,19292.65939619929,1967.3037577765385,0.6610555649673696,0.6610555649673696,30627.747251332155,30484.863174865135,1.00586224099384,0.8,4344.70215719272,4324.433322199387,1.00586224099384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9755526724807,2034.6934298245008,9.046329440536564,5.083212644097898,-0.7950099959415127,5.878222640039411,2.6169544085072247,3.5,0.7477012595734928,0.6,0.00023150289678379408,1.0000735411221746,0.0002314858730529222,198.98865204283817,0.0,3.397827077148468e-06,9.62944193663876,0.028713592450446208,7.825329226500876e-05,0.00015324960451878534,0.0005194680074757937,0.09210627769929772,0.09210627769929772,0.09210627769929772,0.09211517726248389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.6422410197,595.7327507078717,0.0,0.09210627769929772,0.09210627770154119,0.09210627770154119,0.3685418070238563,0.3685418070238563,0.5,10.08062864846948,0.054280258238861734,0.054280258238861734,3.410605131648481e-12,5.227270207797119e-05,0.04823096920199532,3.410605131648481e-12,27981.690257601196,21166.33099099068,0.7564350400612725,0.598448306541672,0.41691094354518415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973011600946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.38265732024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6233624554441,260.6233624554441,-12.526637544555854,244.82785598303445,276.418868927854,107603.20105796182,107654.67511955275,-51.474061590939264,0.0,nan,276.418868927854,3.2688689278540437,270.10066633888783,-3.0493336611121435,263.78246374992347,-9.367536250076512,257.4642611609653,-15.685738839034684,251.14605857199965,-22.00394142800033,244.82785598303445,-28.322144016965524,1.0,1.0,25732.562594343566,25732.562594343566,275.9856997031075,2.8356997031075366,275.9856997031075,275.9856997031075,86955.81831038343,86955.80449580894,0.013814574485877529,0.0,8648.866644398773,8648.866644398773,0.9210413067864575,3406.634223641196,275.9856997031075,2.8356997031075366,1.0,0.002,0.12681109259817674,0.004793366763701363,0.00019559409567843035,0.0018044059040634394,0.09779704783921517,0.09779704783921517,0.0,-2.5813032267230085e-13,1.0,1.0000971337474918,0.04823096919858472,0.09210627770154119,0.0,8.936915737680684e-06,11.500269996573484,0.0,1599292.0765344214,265.931740499968,5.227269866736606e-05,1.0,1286827.6186251752,2588.766118511893,,,,,,,,,,,,,,,,,,,3.0,14233.55952001649,1591.2595231216346,0.3685418070238563,6.175450102142607,2.6169544085072247
2983.0,-30.081129595847028,5.083126605629125,35.051005178914565,30.549428227264457,5.023929876743411,-26.57062364858783,-40.068357380200155,1.5134239294839162,-7.21825731018879,-7.218308239892738,40.102785224070026,35504.17649397126,15460.324616312644,15460.324616312644,50964.501110283905,86966.49320715784,86955.81863443842,15460.324616312644,102416.14325075106,102416.14325075106,102416.14325075106,130397.95154391682,125871.4956788568,4526.455865060021,0.0,98926.94105229201,47464.78777778033,57180.17030501297,27981.808293165755,85161.97859817873,21166.417432496422,1591.2647666747007,0.0,0.8747261370898987,2.6564788851831977,0.0014947306463915918,1.0,1.0,-7.171460403169078,325015.26686818816,1558969.8061650773,4.796604852403215,1558969.8061650773,4.796604852403215,0.7564349383976762,0.09210683292033821,3.389678353703356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389678353703356,1.2846625205482427,1.284959917255362,2.6385749560567677,5590.82371156867,14233.542717375274,6454.407394456798,0.0004769259313023128,29184.75758745972,2976.0170483763286,19292.655630974208,1967.3033738304323,0.6610524542874391,0.6610524542874391,30627.693464628872,30484.863174865135,1.005860032946935,0.8,4344.694527274532,4324.433322199387,1.005860032946935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0201411030139,2034.6934298245008,9.046309194656091,5.083126605629125,-0.7949806365016823,5.878107242130807,2.6170682066093227,3.5,0.7477337733169493,0.6,0.0002314858730529222,1.0000732979649904,0.0002314689068530913,198.98923359528075,0.0,3.387529258937838e-06,9.600257919829833,0.028716979979705147,7.824785471252344e-05,0.00015323801834039874,0.0005194275937328474,0.09210683291901169,0.09210683291901169,0.09210683291901169,0.0921154774121528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.60790903954,595.7330891458885,0.0,0.09210683291901169,0.09210683292033821,0.09210683292033821,0.36854364286127056,0.36854364286127056,0.5,10.080887982969244,0.05279246224762346,0.05279246224762346,2.2851054382044822e-11,5.092970394571239e-05,0.04684783672365711,2.2851054382044822e-11,27981.808293165755,21166.417432496422,0.7564349383976762,0.5984419567181573,0.41690173336027386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977244429277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.35347330343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62300567089966,260.62300567089966,-12.526994329100319,244.82717732753432,276.41883401426526,107605.17051177078,107656.53158950224,-51.361077731441156,0.0,nan,276.41883401426526,3.2688340142652805,270.10050267691787,-3.0494973230821074,263.78217133957037,-9.367828660429609,257.46384000222866,-15.686159997771313,251.1455086648816,-22.004491335118388,244.82717732753432,-28.322822672465662,1.0,1.0,25732.562594343566,25732.562594343566,275.9857048706867,2.8357048706866976,275.9857048706867,275.9857048706867,86955.83795001145,86955.81863443842,0.019315573037602007,0.0,8648.866644398773,8648.866644398773,0.9210417468376276,3406.6267454718727,275.9857048706867,2.8357048706866976,1.0,0.002,0.12680241191603964,0.004793402962832928,0.00019558070796349053,0.0018044192918859974,0.09779035398174526,0.09779035398174526,0.0,-1.5051198135052068e-13,1.0,1.0000943485383234,0.046847836700806056,0.09210683292033821,0.0,8.6806819675454e-06,11.170541200069122,0.0,1599292.077230588,265.9317426898112,5.092968109465801e-05,1.0,1286827.6066134663,2588.766166863625,,,,,,,,,,,,,,,,,,,3.0,14233.542717375274,1591.2647666747007,0.36854364286127056,6.175450102142607,2.6170682066093227
2984.0,-30.081831002358523,5.083037560065351,35.05103355932516,30.549485224206023,5.023927166653954,-26.571255185457584,-40.0689669890329,1.513351349748881,-7.218255409052119,-7.218305017107629,40.10282919962145,35503.67530311654,15460.685467712969,15460.685467712969,50964.36077082951,86966.50682918887,86955.83531906485,15460.685467712969,102416.52078677782,102416.52078677782,102416.52078677782,130398.44607034481,125871.85110118092,4526.594969163895,0.0,98927.16660749831,47464.49796442542,57180.74293674765,27981.925283566994,85162.66822031465,21166.503070088165,1591.2699742240122,0.0,0.8747259841268722,2.6564792230728878,0.0014947306463915918,1.0,1.0,-7.172809168803042,325015.30846642354,1558971.7063539345,4.796610084952315,1558971.7063539345,4.796610084952315,0.7564348362590569,0.09210737939760862,3.3896710588725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896710588725,1.2846628950516692,1.2849602700485032,2.6385685084616437,5590.810049888291,14233.52593804771,6454.406043063159,0.00047692763230700513,29184.88693720159,2976.0302383792214,19292.651591568185,1967.302961925651,0.661049386042887,0.661049386042887,30627.64073422366,30484.863174865135,1.0058578682640242,0.8,4344.687047197614,4324.433322199387,1.0058578682640242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0643113624767,2034.6934298245008,9.046286535225592,5.083037560065351,-0.7949536796232657,5.877991239688616,2.617180939411406,3.5,0.7477659826889731,0.6,0.0002314689068530913,1.0000730542543612,0.00023145199829993507,198.98981321382203,0.0,3.376091101374886e-06,9.567842181296427,0.028720356070806523,7.824245371083763e-05,0.00015322645314225366,0.0005193872736699805,0.09210737939942534,0.09210737939942534,0.09210737939942534,0.09211577447626222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.60656348174,595.7334168289154,0.0,0.09210737939942534,0.09210737939760862,0.09210737939760862,0.3685454505610122,0.3685454505610122,0.5,10.081139835873541,0.0513319418246283,0.0513319418246283,5.0590642786119133e-11,4.9608055519456684e-05,0.045495848304597075,5.0590642786119133e-11,27981.925283566994,21166.503070088165,0.7564348362590569,0.5984354628131825,0.41689247231273946,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519814632617398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.3210575649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6226497456725,260.6226497456725,-12.527350254327473,244.8265008872722,276.41879860407295,107607.14290766195,107658.38028202661,-51.237374364669705,0.0,nan,276.41879860407295,3.2687986040729697,270.1003390607117,-3.0496609392882874,263.78187951735066,-9.368120482649317,257.4634199739944,-15.686580026005572,251.14496043063315,-22.00503956936683,244.8265008872722,-28.323499112727774,1.0,1.0,25732.562594343566,25732.562594343566,275.9857100225831,2.8357100225831005,275.9857100225831,275.9857100225831,86955.85421522975,86955.83531906485,0.01889616489643231,0.0,8648.866644398773,8648.866644398773,0.9210421782460955,3406.6194141668625,275.9857100225831,2.8357100225831005,1.0,0.002,0.126793981701146,0.004793438081242442,0.00019556770644619788,0.001804432293847352,0.09778385322309893,0.09778385322309893,0.0,2.935499066047953e-13,1.0,1.000091626025581,0.04549584825400643,0.09210737939760862,0.0,8.430215152349418e-06,10.848233495359914,0.0,1599292.077615483,265.93174459094786,4.96080049288139e-05,1.0,1286827.5956559207,2588.766210971934,,,,,,,,,,,,,,,,,,,3.0,14233.52593804771,1591.2699742240122,0.3685454505610122,6.175450102142607,2.617180939411406
2985.0,-30.08253020257179,5.082945559744117,35.051061467718554,30.549512151069962,5.023923565453939,-26.571884825770738,-40.06957624861968,1.5132781886479014,-7.2182550083419414,-7.218303298563158,40.10287234158224,35503.20156173271,15461.04003863552,15461.04003863552,50964.24160036823,86966.471045941,86955.8490466189,15461.04003863552,102416.88908525441,102416.88908525441,102416.88908525441,130398.93047323832,125872.2001016163,4526.730371622024,0.0,98927.34859458498,47464.24146986234,57181.230138580715,27982.0413879839,85163.27152656461,21166.587929665937,1591.2751829685792,0.0,0.8747258260267623,2.656479411145587,0.0014947306463915918,1.0,1.0,-7.174146585815208,325015.33064779546,1558973.5705230152,4.796615493231625,1558973.5705230152,4.796615493231625,0.7564347302679401,0.09210791758243536,3.389665717272653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389665717272653,1.2846632721554496,1.284960625516648,2.6385635759519785,5590.799598492196,14233.5091822174,6454.403384623696,0.0004769286246381419,29184.98661696427,2976.0404028862326,19292.643645314725,1967.3021516333026,0.661046855992065,0.661046855992065,30627.60212265953,30484.863174865135,1.0058562831868465,0.8,4344.681569950313,4324.433322199387,1.0058562831868465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.108069256391,2034.6934298245008,9.046262384895535,5.082945559744117,-0.7949296591065478,5.877875218850665,2.6172926216757157,3.5,0.7477978919073474,0.6,0.00023145199829993507,1.0000728248692459,0.0002314351440658296,198.99039101212077,0.0,3.3646298342721533e-06,9.535360950327282,0.028723720700640797,7.823705614775888e-05,0.0001532149421521762,0.0005193474367871444,0.09210791758250021,0.09210791758250021,0.09210791758250021,0.09211606587349823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.6368764431,595.7337341789832,0.0,0.09210791758250021,0.09210791758243536,0.09210791758243536,0.368547230732971,0.368547230732971,0.5,10.081384284726102,0.049896248466211546,0.049896248466211546,1.5916157281026244e-12,4.829022122976312e-05,0.044156712747962956,1.5916157281026244e-12,27982.0413879839,21166.587929665937,0.7564347302679401,0.5984298241111038,0.4168839562564051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856680664864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.28857633393,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62229464308507,260.62229464308507,-12.527705356914907,244.82582663246458,276.4187626537055,107609.1651803944,107660.2841312274,-51.118950832974605,0.0,nan,276.4187626537055,3.2687626537055507,270.10017544945646,-3.0498245505435193,263.78158824520773,-9.368411754792248,257.4630010409629,-15.686998959037055,251.1444138367133,-22.005586163286665,244.82582663246458,-28.324173367535394,1.0,1.0,25732.562594343566,25732.562594343566,275.985713328336,2.8357133283359985,275.985713328336,275.985713328336,86955.82112444298,86955.8490466189,-0.027922175911953673,0.0,8648.866644398773,8648.866644398773,0.9210424941422604,3406.6140458590166,275.985713328336,2.8357133283359985,1.0,0.002,0.1267857995751241,0.00479347191268614,0.00019555508697996398,0.0018044449130736751,0.097777543489982,0.097777543489982,0.0,5.363895091980986e-14,1.0,1.0000889293762842,0.04415671274637134,0.09210791758243536,0.0,8.182126134504396e-06,10.528985653210613,0.0,1599292.0762318205,265.93174499165804,4.829021963814739e-05,1.0,1286827.5898130445,2588.7662344917553,,,,,,,,,,,,,,,,,,,3.0,14233.5091822174,1591.2751829685792,0.368547230732971,6.175450102142607,2.6172926216757157
2986.0,-30.08322723861522,5.082850664722583,35.051088911496734,30.54956820504742,5.023920466065083,-26.57251246814614,-40.07018526373429,1.5132056955928601,-7.218255264715367,-7.218302250762072,40.102914753070074,35502.71484960792,15461.387402646676,15461.387402646676,50964.1022522546,86966.48444623647,86955.86291905567,15461.387402646676,102417.25032170235,102417.25032170235,102417.25032170235,130399.40658082505,125872.54446340118,4526.8621174238615,0.0,98927.57254169146,47463.96479084058,57181.78638983431,27982.156259122698,85163.94264895702,21166.671825818197,1591.2803552684572,0.0,0.8747256670304715,2.656479532267902,0.0014947306463915918,1.0,1.0,-7.175462270989385,325015.3441720032,1558975.403131435,4.796620932168669,1558975.403131435,4.796620932168669,0.7564346231866057,0.09210844729329432,3.3896584889725347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896584889725347,1.2846636460226692,1.2849609778172553,2.638557181459092,5590.786049329087,14233.492447206381,6454.402005419979,0.00047693030420260855,29185.114920434997,2976.0534861991605,19292.63952278252,1967.3017312520096,0.6610438086462388,0.6610438086462388,30627.549873130352,30484.863174865135,1.005854138246402,0.8,4344.674158088113,4324.433322199387,1.005854138246402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1514190281448,2034.6934298245008,9.046236179260413,5.082850664722583,-0.794908138365976,5.877758803088559,2.6174032641789196,3.5,0.7478295040511199,0.6,0.0002314351440658296,1.0000725998682916,0.00023141834312459853,198.99096702496288,0.0,3.3538306348573815e-06,9.50475601918582,0.028727074531275654,7.823166109454822e-05,0.00015320348297128138,0.0005193074865937631,0.09210844729525812,0.09210844729525812,0.09210844729525812,0.09211635274499407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.69877127104,595.7340412260966,0.0,0.09210844729525812,0.09210844729329432,0.09210844729329432,0.3685489836168072,0.3685489836168072,0.5,10.081621448853923,0.04848459284602313,0.04848459284602313,-1.5234036254696548e-11,4.69860466978389e-05,0.042839979772679726,-1.5234036254696548e-11,27982.156259122698,21166.671825818197,0.7564346231866057,0.5984234720358939,0.41687495605914987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898596680298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.25797140279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6219404559287,260.6219404559287,-12.528059544071255,244.82515454412913,276.4187263677284,107611.12911752054,107662.11628705442,-50.98716953388805,0.0,nan,276.4187263677284,3.2687263677284477,270.1000120030079,-3.0499879969920585,263.78129763828707,-9.368702361712906,257.4625832735704,-15.687416726429603,251.1438689088496,-22.006131091150365,244.82515454412913,-28.324845455870843,1.0,1.0,25732.562594343566,25732.562594343566,275.98571598009715,2.835715980097177,275.98571598009715,275.98571598009715,86955.84360950113,86955.86291905567,-0.019309554540086538,0.0,8648.866644398773,8648.866644398773,0.9210429216153154,3406.6067814173975,275.98571598009715,2.835715980097177,1.0,0.002,0.12677786139106165,0.004793504626157844,0.00019554284350246088,0.0018044571568091234,0.09777142175123044,0.09777142175123044,0.0,3.115840918610502e-13,1.0,1.000086277822073,0.04283997978791376,0.09210844729329432,0.0,7.938184597112602e-06,10.215074924313972,0.0,1599292.0740904605,265.9317447352846,4.6986061931875156e-05,1.0,1286827.5862505836,2588.766248832028,,,,,,,,,,,,,,,,,,,3.0,14233.492447206381,1591.2803552684572,0.3685489836168072,6.175450102142607,2.6174032641789196
2987.0,-30.083921888494753,5.082752935548061,35.05111590844407,30.549609939940296,5.023913781112395,-26.573138321533612,-40.0707901577465,1.5131302141471457,-7.218256009925767,-7.2183017220056644,40.10295674845535,35502.23086278894,15461.72750100949,15461.72750100949,50963.95836379843,86966.48135485548,86955.88140792219,15461.72750100949,102417.60890893168,102417.60890893168,102417.60890893168,130399.88005044092,125872.88972029458,4526.990330146337,0.0,98927.7807310847,47463.69151967918,57182.32134600613,27982.27114150923,85164.59248751536,21166.755661260264,1591.2855469520287,0.0,0.8747255067611894,2.6564796013293637,0.0014947306463915918,1.0,1.0,-7.176739947766578,325015.35099708225,1558977.2177604465,4.796626414653386,1558977.2177604465,4.796626414653386,0.7564345136324996,0.09210896906342468,3.389652045190638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389652045190638,1.284664033757455,1.2849613440570926,2.6385513691672364,5590.773733780102,14233.475732244226,6454.40012852021,0.00047693171230495416,29185.231820902398,2976.065406729352,19292.63391260351,1967.3011591729603,0.6610409686307911,0.6610409686307911,30627.503294446487,30484.863174865135,1.005852226105486,0.8,4344.667550664243,4324.433322199387,1.005852226105486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1943658671998,2034.6934298245008,9.04620785662643,5.082752935548061,-0.7948890048130721,5.8776419403611335,2.617512880113664,3.5,0.7478608228896182,0.6,0.00023141834312459853,1.000072351740679,0.00023140160081598358,198.99154106886937,0.0,3.3432355425003733e-06,9.474729527446058,0.028730417766818155,7.822630288921651e-05,0.00015319204023538202,0.0005192677124907891,0.0921089690621521,0.0921089690621521,0.0921089690621521,0.09211663879916313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.7927435183,595.7343378245921,0.0,0.0921089690621521,0.09210896906342468,0.09210896906342468,0.36855070962045045,0.36855070962045045,0.5,10.081851540766944,0.04709981755473791,0.04709981755473791,-3.979039320256561e-13,4.5712079895565694e-05,0.041561774239085025,-3.979039320256561e-13,27982.27114150923,21166.755661260264,0.7564345136324996,0.5984172163011225,0.41686609218488735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519940383187078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.22794491104,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62158690872553,260.62158690872553,-12.528413091274444,244.82448460792176,276.41868920952976,107613.07982070849,107663.97486557016,-50.895044861647634,0.0,nan,276.41868920952976,3.268689209529782,270.0998482892069,-3.050151710793102,263.78100736888547,-9.368992631114509,257.462166448566,-15.687833551433982,251.1433255282437,-22.00667447175627,244.82448460792176,-28.325515392078216,1.0,1.0,25732.562594343566,25732.562594343566,275.98571864657487,2.8357186465748896,275.98571864657487,275.98571864657487,86955.83686498046,86955.88140792219,-0.044542941730469465,0.0,8648.866644398773,8648.866644398773,0.9210433026924836,3406.600305416591,275.98571864657487,2.8357186465748896,1.0,0.002,0.12677016001224697,0.004793536274896992,0.00019553096506677483,0.0018044690348371197,0.09776548253338742,0.09776548253338742,0.0,-9.610541529259109e-14,1.0,1.000083703835496,0.04156177423948293,0.09210896906342468,0.0,7.701378666649828e-06,9.910346506561044,0.0,1599292.0714136544,265.9317439900742,4.5712080293469626e-05,1.0,1286827.5844527637,2588.766256068937,,,,,,,,,,,,,,,,,,,3.0,14233.475732244226,1591.2855469520287,0.36855070962045045,6.175450102142607,2.617512880113664
