time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2988.0,-30.084613977637428,5.082652460738857,35.05114247865113,30.54966746075081,5.0239098191909495,-26.573761597956963,-40.07139086080713,1.5130574395058314,-7.218254420907783,-7.218298908217265,40.10299842984504,35501.7322219051,15462.056977191462,15462.056977191462,50963.78919909656,86966.4997646262,86955.91150748917,15462.056977191462,102417.96848468063,102417.96848468063,102417.96848468063,130400.35254105963,125873.23744604787,4527.115095011765,0.0,98928.00731436761,47463.40044673578,57182.896519590926,27982.384056379007,85165.28057596993,21166.83822598525,1591.2905937275018,0.0,0.8747253604367587,2.6564798972544206,0.0014947306463915918,1.0,1.0,-7.177958644506475,325015.38731653907,1558979.018823135,4.796631420114315,1558979.018823135,4.796631420114315,0.7564344118549096,0.09210948191108613,3.3896447050965572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896447050965572,1.2846644087110242,1.2849616975880696,2.638544885428544,5590.759995515839,14233.459041850352,6454.398845341526,0.00047693343720752417,29185.361865691335,2976.078667607321,19292.63007709655,1967.3007680600972,0.6610378917307815,0.6610378917307815,30627.45023677536,30484.863174865135,1.0058500479910744,0.8,4344.660024162985,4324.433322199387,1.0058500479910744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2369150596244,2034.6934298245008,9.04617542539566,5.082652460738857,-0.7948708637652242,5.877523324504081,2.617621482920554,3.5,0.7478918522630155,0.6,0.00023140160081598358,1.00007208542533,0.00023138492133551418,198.99211299954553,0.0,3.3315777923390198e-06,9.441691463488782,0.028733749344610496,7.822098214348055e-05,0.00015318061867250303,0.0005192278730066647,0.09210948191677429,0.09210948191677429,0.09210948191677429,0.09211692580008927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.9178478323,595.7346242868249,0.0,0.09210948191677429,0.09210948191108613,0.09210948191108613,0.368552409526586,0.368552409526586,0.5,10.082074859003175,0.045746861550640006,0.045746861550640006,5.127276381244883e-11,4.448730948070079e-05,0.040340263710788804,5.127276381244883e-11,27982.384056379007,21166.83822598525,0.7564344118549096,0.5984103951097227,0.41685686915851244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982026874663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.194906847086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62123436546295,260.62123436546295,-12.528765634537024,244.82381689960863,276.4186518313175,107615.02874946326,107665.7792716784,-50.75052221511139,0.0,nan,276.4186518313175,3.268651831317527,270.09968484497546,-3.0503151550245207,263.78071785863216,-9.369282141367819,257.4617508722934,-15.68824912770657,251.14278388595085,-22.00721611404913,244.82381689960863,-28.326183100391347,1.0,1.0,25732.562594343566,25732.562594343566,275.985724940538,2.8357249405380003,275.985724940538,275.985724940538,86955.85027941361,86955.91150748917,-0.06122807555948384,0.0,8648.866644398773,8648.866644398773,0.921043736775953,3406.59292862204,275.985724940538,2.8357249405380003,1.0,0.002,0.12676268493834947,0.004793567408073957,0.00019551943659978208,0.0018044805642543332,0.09775971829989104,0.09775971829989104,0.0,8.541153895258446e-13,1.0,1.0000812440050861,0.04034026365951604,0.09210948191108613,0.0,7.475075074679709e-06,9.619132730438796,0.0,1599292.0715660306,265.9317455790922,4.4487258207936975e-05,1.0,1286827.5748857218,2588.7662945799393,,,,,,,,,,,,,,,,,,,3.0,14233.459041850352,1591.2905937275018,0.368552409526586,6.175450102142607,2.617621482920554
2989.0,-30.085304176782824,5.082549261820438,35.05116861335178,30.549678881093882,5.0239077081007215,-26.574382988295053,-40.07199128447098,1.5129865196067551,-7.218256875945258,-7.218300109519717,40.10303900482858,35501.27227257518,15462.383870295338,15462.383870295338,50963.65614287052,86966.43537739833,86955.9285286627,15462.383870295338,102418.31239895803,102418.31239895803,102418.31239895803,130400.80941904393,125873.57294718764,4527.236471856286,0.0,98928.16215724107,47463.15927790515,57183.33653259546,27982.49702008589,85165.83355268135,21166.920497530922,1591.2957485437973,0.0,0.874725196053638,2.65647979381523,0.0014947306463915918,1.0,1.0,-7.179202861308397,325015.37181116303,1558980.772080293,4.796637043327524,1558980.772080293,4.796637043327524,0.7564342982807168,0.09210998798267735,3.3896405018239464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896405018239464,1.2846647748599915,1.2849620423931123,2.638540861520364,5590.751469337261,14233.442379601578,6454.395435997652,0.0004769340107624351,29185.443737767586,2976.0870162356755,19292.61988633956,1967.2997288920844,0.6610356881904741,0.6610356881904741,30627.419853522864,30484.863174865135,1.0058488007034305,0.8,4344.655714143656,4324.433322199387,1.0058488007034305,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.279075236271,2034.6934298245008,9.046143543387144,5.082549261820438,-0.7948567001715112,5.87740596199195,2.6177290945790244,3.5,0.7479225984511498,0.6,0.00023138492133551418,1.0000718889703253,0.00023136828850748746,198.99268337125127,0.0,3.3190850623410035e-06,9.406287066674404,0.028737068429672837,7.821566420686125e-05,0.00015316925712865293,0.0005191887175975682,0.09210998798152942,0.09210998798152942,0.09210998798152942,0.09211720330498598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.0706630655,595.7349016861262,0.0,0.09210998798152942,0.09210998798267735,0.09210998798267735,0.36855408446485477,0.36855408446485477,0.5,10.082291318495896,0.04441736059646928,0.04441736059646928,7.878497854107991e-11,4.323357444491194e-05,0.03909724821130567,7.878497854107991e-11,27982.49702008589,21166.920497530922,0.7564342982807168,0.5984049473471746,0.41684876189951253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023517275111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.159502450275,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6208829836806,260.6208829836806,-12.52911701631939,244.82315135739995,276.4186146099615,107617.08850222178,107667.67182292302,-50.583320701231266,0.0,nan,276.4186146099615,3.268614609961503,270.0995219594491,-3.0504780405508995,263.7804293089358,-9.369570691064155,257.46133665842495,-15.688663341575023,251.14224400791247,-22.00775599208751,244.82315135739995,-28.326848642600027,1.0,1.0,25732.562594343566,25732.562594343566,275.9857257072591,2.8357257072591437,275.9857257072591,275.9857257072591,86955.7993462908,86955.9285286627,-0.12918237189296633,0.0,8648.866644398773,8648.866644398773,0.9210439853517155,3406.5887043330663,275.9857257072591,2.8357257072591437,1.0,0.002,0.12675544015496212,0.00479359687552508,0.00019550826172661838,0.0018044917381599816,0.09775413086330918,0.09775413086330918,0.0,-1.1340017466721086e-13,1.0,1.000078740851342,0.03909724813252069,0.09210998798267735,0.0,7.2447832866277135e-06,9.322786936893833,0.0,1599292.066896098,265.9317431240547,4.3233495659933396e-05,1.0,1286827.5789700514,2588.7662781389586,,,,,,,,,,,,,,,,,,,3.0,14233.442379601578,1591.2957485437973,0.36855408446485477,6.175450102142607,2.6177290945790244
2990.0,-30.08599209094747,5.08244338507446,35.05119432810539,30.549730080552422,5.0238985620595065,-26.575003025645135,-40.07259149858726,1.5129094967565673,-7.21826090704667,-7.218302909606921,40.103079157727166,35500.7889936853,15462.705209605174,15462.705209605174,50963.49420329048,86966.45477466955,86955.94742543707,15462.705209605174,102418.65263504225,102418.65263504225,102418.65263504225,130401.26323006698,125873.90870754707,4527.354522519911,0.0,98928.38719839587,47462.881101586834,57183.89566312115,27982.610595024726,85166.50625814588,21167.003065021898,1591.3009769242105,0.0,0.8747250244074156,2.656479530901054,0.0014947306463915918,1.0,1.0,-7.180418947727844,325015.3356684065,1558982.5070995954,4.796642914998112,1558982.5070995954,4.796642914998112,0.7564341787604822,0.09211048703392231,3.389633348309302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389633348309302,1.2846651694578068,1.284962415713509,2.638534482677613,5590.737953334913,14233.42573214611,6454.394079428733,0.0004769356898282864,29185.571722009357,2976.1000669963096,19292.615831464278,1967.2993154098779,0.6610326504899465,0.6610326504899465,30627.368144501204,30484.863174865135,1.0058466779549793,0.8,4344.648378955204,4324.433322199387,1.0058466779549793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.3208471675398,2034.6934298245008,9.046110468510301,5.08244338507446,-0.7948453340048331,5.877288719079293,2.6178357170065327,3.5,0.7479530620018665,0.6,0.00023136828850748746,1.0000716513699688,0.00023135171184038948,198.99325185755114,0.0,3.3098110810903512e-06,9.380004603810056,0.028740378240753928,7.821034846027902e-05,0.00015315794004720843,0.0005191492611423745,0.09211048703234255,0.09211048703234255,0.09211048703234255,0.09211747877332288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.2537685556,595.7351692175644,0.0,0.09211048703234255,0.09211048703392231,0.09211048703392231,0.36855573402966846,0.36855573402966846,0.5,10.082501070524907,0.04311168699376822,0.04311168699376822,1.5916157281026244e-11,4.200256023523252e-05,0.037883961879060735,1.5916157281026244e-11,27982.610595024726,21167.003065021898,0.7564341787604822,0.5983983192737344,0.4168397948141706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452006489459675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.13321998741,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6205321203855,260.6205321203855,-12.529467879614458,244.8224879181823,276.4185763225889,107618.97970376506,107669.4883854172,-50.50868165215619,0.0,nan,276.4185763225889,3.268576322588899,270.09935864170706,-3.0506413582929213,263.7801409608256,-9.3698590391744,257.46092327994563,-15.689076720054345,251.1417055990637,-22.00829440093628,244.8224879181823,-28.327512081817673,1.0,1.0,25732.562594343566,25732.562594343566,275.9857250920564,2.835725092056407,275.9857250920564,275.9857250920564,86955.81834862915,86955.94742543707,-0.12907680791977327,0.0,8648.866644398773,8648.866644398773,0.9210444084003534,3406.581515050849,275.9857250920564,2.835725092056407,1.0,0.002,0.12674842015767054,0.004793625139012653,0.00019549743292474124,0.0018045025669780777,0.09774871646237061,0.09774871646237061,0.0,-9.718094384769671e-14,1.0,1.0000762975502469,0.03788396186314458,0.09211048703392231,0.0,7.019997257647902e-06,9.033526142269295,0.0,1599292.0603948492,265.9317390929533,4.200254431907524e-05,1.0,1286827.588490546,2588.766239815314,,,,,,,,,,,,,,,,,,,3.0,14233.42573214611,1591.3009769242105,0.36855573402966846,6.175450102142607,2.6178357170065327
2991.0,-30.08667778778819,5.082334903608119,35.05121960474357,30.549762525502615,5.023892321510081,-26.575620776858305,-40.07318759160114,1.5128353105768813,-7.218263886717523,-7.218304642800222,40.103117946527796,35500.31388344268,15463.017776027595,15463.017776027595,50963.33165947028,86966.436003925,86955.96019900989,15463.017776027595,102418.97797503749,102418.97797503749,102418.97797503749,130401.69665194655,125874.22756643494,4527.469085511599,0.0,98928.5792032437,47462.61624147307,57184.40329085625,27982.718676909066,85167.12196776531,21167.081745861386,1591.3059218741307,0.0,0.874724864003906,2.656479374409011,0.0014947306463915918,1.0,1.0,-7.181642196358553,325015.3132970786,1558984.1831778027,4.796648402079508,1558984.1831778027,4.796648402079508,0.7564340688357831,0.09211097650978402,3.3896275824174102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896275824174102,1.2846655506720799,1.2849627757194058,2.638529211469949,5590.7267842784,14233.409107459785,6454.391769653657,0.000476936851242709,29185.678012653512,2976.1109056256228,19292.608927392008,1967.2986113904349,0.6610300065336038,0.6610300065336038,30627.326465863887,30484.863174865135,1.0058449669725193,0.8,4344.642466627929,4324.433322199387,1.0058449669725193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.3622345634053,2034.6934298245008,9.046074297983461,5.082334903608119,-0.7948354473494899,5.877170350957609,2.6179413596245302,3.5,0.7479832456070087,0.6,0.00023135171184038948,1.000071420812945,0.0002313351896930788,198.99381851432807,0.0,3.298644890786914e-06,9.348359620490115,0.028743676885644713,7.820506954246749e-05,0.000153146642297922,0.0005191100828876493,0.09211097650469235,0.09211097650469235,0.09211097650469235,0.09211774270855759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4628980285,595.735428221869,0.0,0.09211097650469235,0.09211097650978402,0.09211097650978402,0.3685573587622657,0.3685573587622657,0.5,10.082704055299327,0.04182245581296229,0.04182245581296229,-3.240074875066057e-12,4.0756082682946726e-05,0.036662446441653174,-3.240074875066057e-12,27982.718676909066,21167.081745861386,0.7564340688357831,0.598392084668063,0.41683120273665114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520106135158337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.10157500409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6201821470178,260.6201821470178,-12.529817852982205,244.82182660899937,276.41853768503614,107620.94380924663,107671.32438102494,-50.380571778315634,0.0,nan,276.41853768503614,3.268537685036165,270.0991954698292,-3.050804530170751,263.77985325462066,-9.370146745379316,257.46051103941437,-15.689488960585606,251.1411688242069,-22.00883117579309,244.82182660899937,-28.328173391000604,1.0,1.0,25732.562594343566,25732.562594343566,275.9857248357702,2.835724835770236,275.9857248357702,275.9857248357702,86955.80522970788,86955.96019900989,-0.15496930200606585,0.0,8648.866644398773,8648.866644398773,0.9210447493866136,3406.5757203294975,275.9857248357702,2.835724835770236,1.0,0.002,0.12674162647371512,0.004793652664186083,0.00019548695361694477,0.0018045130457134612,0.09774347680847238,0.09774347680847238,0.0,-6.695941544287987e-13,1.0,1.0000738376637193,0.03666244644489325,0.09211097650978402,0.0,6.793683262650957e-06,8.742299089880317,0.0,1599292.0551149081,265.93173611328245,4.07560859230216e-05,1.0,1286827.5943834616,2588.766216094077,,,,,,,,,,,,,,,,,,,3.0,14233.409107459785,1591.3059218741307,0.3685573587622657,6.175450102142607,2.6179413596245302
2992.0,-30.087361222473177,5.082223862042538,35.05124446453839,30.549814737774454,5.023882441911053,-26.576236856036417,-40.07378340521825,1.5127580754664085,-7.218268384087196,-7.218307924611234,40.10315647285506,35499.83073220683,15463.324987954134,15463.324987954134,50963.15572016096,86966.45929445322,86955.97671494095,15463.324987954134,102419.30170289509,102419.30170289509,102419.30170289509,130402.12994158505,125874.54953297331,4527.580408611743,0.0,98928.80608556102,47462.336146186855,57184.96659930463,27982.82823868997,85167.7948379946,21167.161343924432,1591.3109816569336,0.0,0.8747246959968776,2.6564790633435864,0.0014947306463915918,1.0,1.0,-7.182829989554818,325015.2709373595,1558985.847915631,4.796654149263331,1558985.847915631,4.796654149263331,0.756433951685342,0.09211145925699782,3.3896203505237716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896203505237716,1.2846659460345946,1.2849631499468481,2.638522770052856,5590.713135688529,14233.392504263378,6454.390485782876,0.0004769385631114102,29185.807215924437,2976.1240806926357,19292.605089816323,1967.2982200666206,0.6610269487180688,0.6610269487180688,30627.274190241435,30484.863174865135,1.0058428209657262,0.8,4344.635051064264,4324.433322199387,1.0058428209657262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4032443339015,2034.6934298245008,9.046036995196932,5.082223862042538,-0.7948282553064114,5.877052117348949,2.618046040023975,3.5,0.7480131542925642,0.6,0.0002313351896930788,1.0000711855822717,0.00023131872313508208,198.99438330450533,0.0,3.2878051834058338e-06,9.317639889772133,0.02874696469082812,7.81997934281368e-05,0.00015313539626494202,0.0005190708555651694,0.09211145925608011,0.09211145925608011,0.09211145925608011,0.0921180071302836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.70232384565,595.7356773641948,0.0,0.09211145925608011,0.09211145925699782,0.09211145925699782,0.3685589583590329,0.3685589583590329,0.5,10.082900491432614,0.040554734644615564,0.040554734644615564,-4.547473508864641e-13,3.954052402832531e-05,0.03547793505640584,-4.547473508864641e-13,27982.82823868997,21167.161343924432,0.756433951685342,0.5983852912606532,0.4168222366181287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520147243013728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.07085527337,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61983277659937,260.61983277659937,-12.53016722340061,244.82116740022553,276.4184981529733,107622.82260165353,107673.1163754516,-50.293773798064706,0.0,nan,276.4184981529733,3.2684981529733363,270.09903200242434,-3.05096799757564,263.77956585187366,-9.370434148126321,257.4600997013241,-15.689900298675866,251.1406335507751,-22.00936644922487,244.82116740022553,-28.328832599774444,1.0,1.0,25732.562594343566,25732.562594343566,275.9857234635656,2.835723463565614,275.9857234635656,275.9857234635656,86955.82821062514,86955.97671494095,-0.14850431580271106,0.0,8648.866644398773,8648.866644398773,0.9210451770695922,3406.5684522763904,275.9857234635656,2.835723463565614,1.0,0.002,0.12673505225051632,0.0047936790167476175,0.00019547681218681252,0.0018045231877643676,0.09773840609340625,0.09773840609340625,0.0,-4.881988910354629e-14,1.0,1.0000714522812066,0.03547793505686059,0.09211145925699782,0.0,6.574223323568279e-06,8.459892057763057,0.0,1599292.0480840562,265.9317316159128,3.954052448307266e-05,1.0,1286827.6055415922,2588.7661711783326,,,,,,,,,,,,,,,,,,,3.0,14233.392504263378,1591.3109816569336,0.3685589583590329,6.175450102142607,2.618046040023975
2993.0,-30.08804407412863,5.082110350699229,35.05126893305216,30.549850954581075,5.023875183177519,-26.57685214839843,-40.07437904421238,1.512683257444849,-7.218269883697587,-7.218308271615171,40.10319490302829,35499.36163508022,15463.62136126983,15463.62136126983,50962.98299635005,86966.44951846507,86956.00843736122,15463.62136126983,102419.62979863105,102419.62979863105,102419.62979863105,130402.56591807447,125874.87735089498,4527.688567179489,0.0,98929.00477468522,47462.075368208825,57185.477118307106,27982.936119443413,85168.41323775052,21167.23992686606,1591.315893682286,0.0,0.874724544706416,2.656479043651857,0.0014947306463915918,1.0,1.0,-7.1839474840450634,325015.26645860134,1558987.5084986272,4.796659324608072,1558987.5084986272,4.796659324608072,0.7564338437008546,0.0921119336237438,3.3896143027078445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896143027078445,1.2846663299772216,1.2849635128231651,2.6385172737950917,5590.70148977786,14233.375923528929,6454.38838979036,0.0004769398334991479,29185.91790684099,2976.13536802486,19292.59882475443,1967.2975812081017,0.661024227037669,0.661024227037669,30627.23047368783,30484.863174865135,1.0058410263245559,0.8,4344.628849648169,4324.433322199387,1.0058410263245559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.44388006974,2034.6934298245008,9.045995333078125,5.082110350699229,-0.7948215627054092,5.876931913404638,2.618149767324371,3.5,0.748042790664106,0.6,0.00023131872313508208,1.0000711252507377,0.00023130227170301102,198.99494761569457,0.0,3.2767525537063614e-06,9.286316737203828,0.028750241443381827,7.819451918908727e-05,0.0001531242039459948,0.0005190319917860969,0.09211193362045901,0.09211193362045901,0.09211193362045901,0.0921182748627913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.9711676387,595.7359169382582,0.0,0.09211193362045901,0.0921119336237438,0.0921119336237438,0.3685605336320559,0.3685605336320559,0.5,10.083090727974783,0.03931605717593811,0.03931605717593811,1.3130829756846651e-11,3.838791758425941e-05,0.03436078757010819,1.3130829756846651e-11,27982.936119443413,21167.23992686606,0.7564338437008546,0.5983789184152716,0.4168137022346835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520188215473049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.039532120805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61948419076873,260.61948419076873,-12.530515809231247,244.82051003449956,276.4184583470376,107624.75831157462,107674.93913997429,-50.18082839965268,0.0,nan,276.4184583470376,3.2684583470376083,270.09886868453145,-3.051131315468524,263.7792790220201,-9.370720977979886,257.4596893595154,-15.690310640484597,251.14009969700837,-22.00990030299161,244.82051003449956,-28.329489965500414,1.0,1.0,25732.562594343566,25732.562594343566,275.98572678437404,2.83572678437406,275.98572678437404,275.98572678437404,86955.81004349183,86956.00843736122,-0.19839386938838288,0.0,8648.866644398773,8648.866644398773,0.921045534727673,3406.562374221384,275.98572678437404,2.83572678437406,1.0,0.002,0.12672868500669676,0.004793705042895554,0.00019546699117752551,0.0018045330084635197,0.09773349558876275,0.09773349558876275,0.0,-3.5895505318128684e-13,1.0,1.0000692025460156,0.03436078755697736,0.0921119336237438,0.0,6.367243565152786e-06,8.19354479835751,0.0,1599292.0446863426,265.9317301163024,3.8387904453429655e-05,1.0,1286827.606721355,2588.7661664293178,,,,,,,,,,,,,,,,,,,3.0,14233.375923528929,1591.315893682286,0.3685605336320559,6.175450102142607,2.618149767324371
2994.0,-30.088723024120068,5.081994377111116,35.05129298977529,30.54988427264618,5.023867996839009,-26.57746392202469,-40.07497042240573,1.5126088947397465,-7.21827631889164,-7.218313501460752,40.10323195889077,35498.89396543095,15463.916830644835,15463.916830644835,50962.810796075784,86966.4352051768,86956.0206652913,15463.916830644835,102419.93749593614,102419.93749593614,102419.93749593614,130402.98100537389,125875.18744278299,4527.793562590896,0.0,98929.19837502563,47461.814696123634,57185.981865446665,27983.043509437746,85169.02537488441,21167.317768465953,1591.3209089292063,0.0,0.8747243715657115,2.65647853850336,0.0014947306463915918,1.0,1.0,-7.185114709886307,325015.1989537393,1558989.1097006004,4.796665247407391,1558989.1097006004,4.796665247407391,0.7564337224907978,0.09211240176235365,3.3896084684271037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896084684271037,1.284666711759197,1.284963873557751,2.6385119481966193,5590.690205473751,14233.35933169335,6454.386140871002,0.00047694102296567454,29186.02525823055,2976.146314820102,19292.59210258397,1967.2968957374815,0.6610215653514998,0.6610215653514998,30627.188300655573,30484.863174865135,1.00583929504825,0.8,4344.62286718845,4324.433322199387,1.00583929504825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4841507910983,2034.6934298245008,9.04595507568093,5.081994377111116,-0.7948190860482374,5.876813463159353,2.6182525645058767,3.5,0.7480721612873934,0.6,0.00023130227170301102,1.0000707192369485,0.0002312859153395613,198.995508705336,0.0,3.2737518631852384e-06,9.277812780266965,0.02875351519524501,7.818928300374889e-05,0.00015311298869926212,0.0005189930831212023,0.09211240176237227,0.09211240176237227,0.09211240176237227,0.09211852943526326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.2642458282,595.736148566512,0.0,0.09211240176237227,0.09211240176235365,0.09211240176235365,0.368562085918491,0.368562085918491,0.5,10.083274558278509,0.03809449942059473,0.03809449942059473,-6.360778570524417e-11,3.7182569087690354e-05,0.03319879157442074,-6.360778570524417e-11,27983.043509437746,21167.317768465953,0.7564337224907978,0.5983725958088075,0.41680521538408094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520229153199888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.03102816387,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6191366081491,260.6191366081491,-12.530863391850858,244.81985485130474,276.4184183649932,107626.70479190921,107676.74120245676,-50.036410547525115,0.0,nan,276.4184183649932,3.268418364993238,270.0987056622575,-3.0512943377424904,263.7789929595155,-9.371007040484471,257.4592802567799,-15.690719743220086,251.1395675540436,-22.010432445956383,244.81985485130474,-28.330145148695237,1.0,1.0,25732.562594343566,25732.562594343566,275.98572296834726,2.8357229683472838,275.98572296834726,275.98572296834726,86955.80945907562,86956.0206652913,-0.21120621568115894,0.0,8648.866644398773,8648.866644398773,0.9210458797573013,3406.556510769239,275.98572296834726,2.8357229683472838,1.0,0.002,0.12672253305642314,0.004793729316763148,0.0001954575002839094,0.0018045424997689503,0.09772875014195469,0.09772875014195469,0.0,5.285962639822728e-14,1.0,1.000066862478716,0.033198791638028524,0.09211240176235365,0.0,6.151950319197363e-06,7.916499615313611,0.0,1599292.0353787944,265.93172368110834,3.718263269547606e-05,1.0,1286827.6245030642,2588.7660948511407,,,,,,,,,,,,,,,,,,,3.0,14233.35933169335,1591.3209089292063,0.368562085918491,6.175450102142607,2.6182525645058767
2995.0,-30.089399861191755,5.081875997507182,35.051316652756256,30.54993721833455,5.023857157382204,-26.578074159333298,-40.0755615212023,1.512531455512409,-7.218282903171712,-7.218318915764487,40.10326871191489,35498.41779308249,15464.205552535883,15464.205552535883,50962.62334561837,86966.4627264339,86956.03865919638,15464.205552535883,102420.24421173226,102420.24421173226,102420.24421173226,130403.39495199996,125875.49950165121,4527.895450348742,0.0,98929.42669554029,47461.53882212513,57186.5420815724,27983.15074026769,85169.69282184009,21167.395460295396,1591.3259254749635,0.0,0.8747241985752228,2.6564780145442315,0.0014947306463915918,1.0,1.0,-7.186242150410806,325015.1290690907,1558990.6978170765,4.796671165069584,1558990.6978170765,4.796671165069584,0.7564336002319982,0.09211286281723666,3.3896011745899144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3896011745899144,1.2846671077347667,1.2849642486113395,2.6385054573139533,5590.676452072266,14233.342795259383,6454.384927618229,0.00047694276324880465,29186.15542063267,2976.159587691278,19292.588476090245,1967.2965259380364,0.6610184931192297,0.6610184931192297,30627.135577215635,30484.863174865135,1.0058371306602019,0.8,4344.615388099592,4324.433322199387,1.0058371306602019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.524055792862,2034.6934298245008,9.045912808383218,5.081875997507182,-0.7948185522530835,5.876694549760265,2.6183544297246275,3.5,0.7481012656356079,0.6,0.0002312859153395613,1.0000704995397143,0.00023126961093844023,198.9960680516249,0.0,3.2548428652457278e-06,9.224224680106392,0.028756770038110255,7.818404961618527e-05,0.000153101865723376,0.0005189542638878627,0.09211286282196095,0.09211286282196095,0.09211286282196095,0.09211878344622651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.58579371154,595.73637092467,0.0,0.09211286282196095,0.09211286281723666,0.09211286281723666,0.36856361433073714,0.36856361433073714,0.5,10.083452178401018,0.036892915793544034,0.036892915793544034,-5.610445441561751e-11,3.6012592772749485e-05,0.03207676535367909,-5.610445441561751e-11,27983.15074026769,21167.395460295396,0.7564336002319982,0.5983657056533379,0.41679635815217614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520269857236205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.9774400637,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61878970632023,260.61878970632023,-12.531210293679749,244.819201785565,276.4183776270752,107628.56402459907,107678.50243141016,-49.93840681106536,0.0,nan,276.4183776270752,3.2683776270752105,270.0985424587747,-3.051457541225261,263.7787072904693,-9.371292709530678,257.4588721221688,-15.69112787783115,251.13903695386796,-22.01096304613202,244.819201785565,-28.330798214434964,1.0,1.0,25732.562594343566,25732.562594343566,275.98571963453634,2.8357196345363604,275.98571963453634,275.98571963453634,86955.83965066477,86956.03865919638,-0.19900853160652332,0.0,8648.866644398773,8648.866644398773,0.9210463111022127,3406.549180462864,275.98571963453634,2.8357196345363604,1.0,0.002,0.12671658899629706,0.004793752706477574,0.00019544832996756142,0.0018045516707182547,0.09772416498378071,0.09772416498378071,0.0,6.858159873335268e-13,1.0,1.0000646028913216,0.03207676540978355,0.09211286281723666,0.0,5.944061115560895e-06,7.648982154659963,0.0,1599292.025944713,265.93171709682827,3.60126488772039e-05,1.0,1286827.6429116405,2588.7660207495674,,,,,,,,,,,,,,,,,,,3.0,14233.342795259383,1591.3259254749635,0.36856361433073714,6.175450102142607,2.6183544297246275
2996.0,-30.090074448353565,5.081755273648697,35.05133991830477,30.54998618261891,5.02384670804964,-26.578682332710514,-40.07614849889649,1.5124545924123574,-7.218289035373175,-7.218323881481291,40.10330457098388,35497.93853226587,15464.486863090924,15464.486863090924,50962.4253953568,86966.48294131992,86956.05495744644,15464.486863090924,102420.54182053736,102420.54182053736,102420.54182053736,130403.7968035006,125875.8026067532,4527.994196747401,0.0,98929.64810003359,47461.26021841823,57187.09764623929,27983.25498296325,85170.35262920253,21167.471016003354,1591.3307934872205,0.0,0.8747240315571471,2.656477535204533,0.0014947306463915918,1.0,1.0,-7.187360083707915,325015.0649750052,1558992.2473066198,4.796676878428733,1558992.2473066198,4.796676878428733,0.7564334824126258,0.0921133157990781,3.389594170858297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389594170858297,1.2846675009085735,1.284964620929262,2.6384991980111794,5590.663189360784,14233.326278522576,6454.383521253936,0.00047694439646912357,29186.281045256546,2976.1723978378495,19292.584272373257,1967.2960972781998,0.6610155039094558,0.6610155039094558,30627.084950780005,30484.863174865135,1.0058350523586699,0.8,4344.608206481489,4324.433322199387,1.0058350523586699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5636001292892,2034.6934298245008,9.045868116238198,5.081755273648697,-0.7948196183603908,5.876574892009088,2.6184553758392926,3.5,0.7481301073826551,0.6,0.00023126961093844023,1.0000702655693074,0.00023125336178931986,198.9966255413241,0.0,3.2445117150296354e-06,9.194946200393987,0.028760014549825286,7.817885303592199e-05,0.00015309075790251824,0.0005189155405986546,0.09211331579742804,0.09211331579742804,0.09211331579742804,0.092119031034895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.93272737274,595.7365849863002,0.0,0.09211331579742804,0.0921133157990781,0.0921133157990781,0.3685651195938786,0.3685651195938786,0.5,10.083623635223411,0.035708891953220245,0.035708891953220245,-1.404032445861958e-11,3.484610812165556e-05,0.03096379777338143,-1.404032445861958e-11,27983.25498296325,21167.471016003354,0.7564334824126258,0.5983587459972921,0.41678750218176996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452031043481691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.94816158399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6184436015073,260.6184436015073,-12.531556398492683,244.81855084445593,276.4183363585585,107630.43512594441,107680.25879816487,-49.82367222045881,0.0,nan,276.4183363585585,3.2683363585585425,270.09837925573913,-3.0516207442608447,263.77842215291594,-9.37157784708404,257.45846505009683,-15.691534949903144,251.13850794727728,-22.0114920527227,244.81855084445593,-28.33144915554405,1.0,1.0,25732.562594343566,25732.562594343566,275.9857165532572,2.835716553257214,275.9857165532572,275.9857165532572,86955.86237968311,86956.05495744644,-0.1925777633296093,0.0,8648.866644398773,8648.866644398773,0.9210467252903116,3406.5421417125885,275.9857165532572,2.835716553257214,1.0,0.002,0.12671085114827219,0.004793775327478453,0.00019543947789356781,0.001804560521957569,0.0977197389467839,0.0977197389467839,0.0,-1.4886312668660473e-13,1.0,1.0000623615348883,0.030963797787421754,0.0921133157990781,0.0,5.737848000676998e-06,7.383621514970074,0.0,1599292.0170500216,265.9317109646268,3.484612216198002e-05,1.0,1286827.6597949082,2588.7659527879637,,,,,,,,,,,,,,,,,,,3.0,14233.326278522576,1591.3307934872205,0.3685651195938786,6.175450102142607,2.6184553758392926
2997.0,-30.090746978263788,5.081632250459129,35.05136279421602,30.54999243412169,5.023837532823323,-26.57928852715459,-40.076735232118494,1.5123790817115361,-7.218296218620196,-7.218329911559463,40.10333986009866,35497.495947477626,15464.762782821017,15464.762782821017,50962.25873029864,86966.42734008783,86956.0708569571,15464.762782821017,102420.83363977811,102420.83363977811,102420.83363977811,130404.19248395914,125876.10256990333,4528.089914055801,0.0,98929.80362259773,47461.02826977773,57187.528169799996,27983.35884418102,85170.88701398102,21167.546193515667,1591.3356747823734,0.0,0.874723860826844,2.6564769497232863,0.0014947306463915918,1.0,1.0,-7.188460788523969,325014.9871422745,1558993.7721689655,4.796682718777273,1558993.7721689655,4.796682718777273,0.7564333613910447,0.0921137619433689,3.3895900572833604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895900572833604,1.2846678876429924,1.2849649868772786,2.6384952016682797,5590.654721589727,14233.309784297728,6454.380157555564,0.0004769449702289078,29186.362347866503,2976.1806883968025,19292.574218053727,1967.2950720229362,0.6610133180733294,0.6610133180733294,30627.055215816352,30484.863174865135,1.005833831688096,0.8,4344.603988425239,4324.433322199387,1.005833831688096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6027895446387,2034.6934298245008,9.045822150851857,5.081632250459129,-0.7948229743682793,5.876455224827408,2.618555417471162,3.5,0.7481586907060462,0.6,0.00023125336178931986,1.0000700516634013,0.00023123716324139457,198.99718133362327,0.0,3.2335258428713178e-06,9.163812238697314,0.028763248075668157,7.817365893912356e-05,0.0001530797028501963,0.0005188774387529168,0.09211376194742485,0.09211376194742485,0.09211376194742485,0.09211927532064208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.30608785694,595.7367904288767,0.0,0.09211376194742485,0.0921137619433689,0.0921137619433689,0.3685666018367417,0.3685666018367417,0.5,10.083789037749167,0.03454312694276496,0.03454312694276496,-9.890754881780595e-12,3.369293926880346e-05,0.02986912303549616,-9.890754881780595e-12,27983.35884418102,21167.546193515667,0.7564333613910447,0.5983530349042046,0.41677969071345494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350877727113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.917027622294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6180984516476,260.6180984516476,-12.53190154835238,244.8179020086073,276.4182948946876,107632.40698061373,107682.09318205688,-49.686201443126336,0.0,nan,276.4182948946876,3.2682948946876422,270.0982163174731,-3.0517836825268887,263.778137740254,-9.371862259745967,257.45805916303954,-15.691940836960441,251.13798058582415,-22.012019414175825,244.8179020086073,-28.332097991392686,1.0,1.0,25732.562594343566,25732.562594343566,275.9857123615136,2.835712361513629,275.9857123615136,275.9857123615136,86955.81258449939,86956.0708569571,-0.2582724577077897,0.0,8648.866644398773,8648.866644398773,0.9210469685595244,3406.538007569777,275.9857123615136,2.835712361513629,1.0,0.002,0.12670531612694164,0.0047937969316879,0.00019543093823476765,0.0018045690624269018,0.09771546911738382,0.09771546911738382,0.0,6.616695039096676e-13,1.0,1.0000601570055858,0.029869123045386914,0.0921137619433689,0.0,5.535022254661621e-06,7.122619848359182,0.0,1599292.0069314423,265.9317037813798,3.369294915955834e-05,1.0,1286827.680297126,2588.7658702586955,,,,,,,,,,,,,,,,,,,3.0,14233.309784297728,1591.3356747823734,0.3685666018367417,6.175450102142607,2.618555417471162
2998.0,-30.091417303255664,5.081506965322782,35.05138528691887,30.550025577563815,5.023823512298482,-26.57989322170102,-40.077317879162706,1.5122994307440827,-7.218305108102641,-7.21833765562806,40.10337455542929,35497.02645195083,15465.03421644481,15465.03421644481,50962.060668395636,86966.42869996095,86956.0845468763,15465.03421644481,102421.11876332111,102421.11876332111,102421.11876332111,130404.58149927013,125876.39884441624,4528.182654853901,0.0,98930.00665763763,47460.759927551946,57188.05192231742,27983.46273594903,85171.51465826645,21167.62124091767,1591.340605002837,0.0,0.8747236828597517,2.656476193503562,0.0014947306463915918,1.0,1.0,-7.189550485510551,325014.88718668773,1558995.2713739446,4.796688806683681,1558995.2713739446,4.796688806683681,0.756433234895002,0.09211420165558312,3.389583947064225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389583947064225,1.2846682936382676,1.284965372155602,2.6384896115593337,5590.642876819666,14233.293308800246,6454.378186694066,0.0004769462928512024,29186.474860232494,2976.1921614651787,19292.568327016816,1967.2944713043514,0.6610105680595075,0.6610105680595075,30627.011048102995,30484.863174865135,1.005832018529271,0.8,4344.597723009832,4324.433322199387,1.005832018529271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.641627833277,2034.6934298245008,9.04577542139314,5.081506965322782,-0.7948289048972956,5.876335870220077,2.6186545642650567,3.5,0.7481870183614447,0.6,0.00023123716324139457,1.0000698223721451,0.00023122101884136923,198.99773530646144,0.0,3.2234653788298523e-06,9.1353008836038,0.028766471541046987,7.816850133121407e-05,0.0001530686619101805,0.0005188390792093489,0.0921142016527592,0.0921142016527592,0.0921142016527592,0.09211951575546924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.70540236466,595.7369874049389,0.0,0.0921142016527592,0.09211420165558312,0.09211420165558312,0.36856806143768045,0.36856806143768045,0.5,10.08394846016067,0.033394750553725316,0.033394750553725316,1.9099388737231493e-11,3.2547525393056276e-05,0.02878717011748222,1.9099388737231493e-11,27983.46273594903,21167.62124091767,0.756433234895002,0.5983463000848422,0.4167711070347345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520391197515021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.8885162672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61775384308,260.61775384308,-12.532246156919996,244.81725523204625,276.41825245411326,107634.26402384009,107683.87230350527,-49.60827966521593,0.0,nan,276.41825245411326,3.2682524541132807,270.0980530097012,-3.051946990298802,263.77785356528534,-9.372146434714637,257.45765412087354,-15.692345879126435,251.13745467646027,-22.01254532353971,244.81725523204625,-28.332744767953727,1.0,1.0,25732.562594343566,25732.562594343566,275.98570620030205,2.83570620030207,275.98570620030205,275.98570620030205,86955.81327023097,86956.0845468763,-0.27127664533327334,0.0,8648.866644398773,8648.866644398773,0.9210473299062881,3406.531866799546,275.98570620030205,2.83570620030207,1.0,0.002,0.12669998157512763,0.004793817403573392,0.00019542270709555957,0.0018045772925669127,0.09771135354777978,0.09771135354777978,0.0,-3.375277488060213e-13,1.0,1.000057978084249,0.02878717009838283,0.09211420165558312,0.0,5.334551594568744e-06,6.864648794321318,0.0,1599291.9948063784,265.93169489189734,3.254750629366754e-05,1.0,1286827.7066268155,2588.7657642716395,,,,,,,,,,,,,,,,,,,3.0,14233.293308800246,1591.340605002837,0.36856806143768045,6.175450102142607,2.6186545642650567
2999.0,-30.09208539114889,5.081379484592725,35.05140739281572,30.55008229510861,5.023810936311201,-26.58049575840356,-40.07790021188555,1.5122213035598342,-7.218312847348784,-7.218344257411663,40.10340838054249,35496.54852020826,15465.297687678538,15465.297687678538,50961.846207886796,86966.46761277578,86956.0980323202,15465.297687678538,102421.39571999873,102421.39571999873,102421.39571999873,130404.95872101035,125876.68636605,4528.272354960361,0.0,98930.24178248708,47460.47767851568,57188.62678219044,27983.56300101161,85172.18978320205,21167.693749218884,1591.3453382956875,0.0,0.8747235146353003,2.6564755509017766,0.0014947306463915918,1.0,1.0,-7.190626271355484,325014.80197468965,1558996.7329788005,4.7966945613148,1558996.7329788005,4.7966945613148,0.7564331156991577,0.09211463318984266,3.389576365414949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389576365414949,1.2846686923948332,1.284965750263095,2.6384828909438296,5590.628636641864,14233.276855056967,6454.377207310064,0.00047694814732682743,29186.609510234808,2976.2058919442225,19292.565399572493,1967.2941727881075,0.6610074182411358,0.6610074182411358,30626.956244136087,30484.863174865135,1.0058297687352804,0.8,4344.589948787611,4324.433322199387,1.0058297687352804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6801179276385,2034.6934298245008,9.045725879075292,5.081379484592725,-0.7948360058763386,5.876215490469064,2.618752823666357,3.5,0.7482150924761021,0.6,0.00023122101884136923,1.0000695897250746,0.00023120492935389957,198.99828743321714,0.0,3.2126990429238397e-06,9.10478908764616,0.02876968424008991,7.81633468200265e-05,0.00015305767202134272,0.0005188006676289761,0.09211463319077882,0.09211463319077882,0.09211463319077882,0.09211974975629438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.1290692508,595.7371764216202,0.0,0.09211463319077882,0.09211463318984266,0.09211463318984266,0.36856949863647087,0.36856949863647087,0.5,10.084101957463512,0.032261795818158134,0.032261795818158134,1.8815171642927453e-11,3.141006288842618e-05,0.027717986056188693,1.8815171642927453e-11,27983.56300101161,21167.693749218884,0.7564331156991577,0.5983390392756776,0.4167621921023922,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520431385325618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.85800447124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61741001208026,260.61741001208026,-12.532589987919721,244.81661053989686,276.4182094842633,107636.08890061347,107685.58524502032,-49.496344406862846,0.0,nan,276.4182094842633,3.268209484263309,270.0978896953914,-3.0521103046085614,263.77756990651653,-9.372430093483445,257.4572501176431,-15.69274988235685,251.13693032877026,-22.013069671229715,244.81661053989686,-28.33338946010312,1.0,1.0,25732.562594343566,25732.562594343566,275.98570115773356,2.835701157733581,275.98570115773356,275.98570115773356,86955.854878468,86956.0980323202,-0.24315385219233576,0.0,8648.866644398773,8648.866644398773,0.92104777827015,3406.5242472420236,275.98570115773356,2.835701157733581,1.0,0.002,0.1266948451306175,0.004793837271713352,0.00019541478197539046,0.001804585218186279,0.09770739098769522,0.09770739098769522,0.0,1.6166928906713451e-13,1.0,1.0000558248674667,0.02771798603737352,0.09211463318984266,0.0,5.136444849338875e-06,6.6097196609826385,0.0,1599291.984052553,265.9316871526512,3.141004407325454e-05,1.0,1286827.7290728416,2588.7656739178037,,,,,,,,,,,,,,,,,,,3.0,14233.276855056967,1591.3453382956875,0.36856949863647087,6.175450102142607,2.618752823666357
3000.0,-30.092751395548433,5.081249848258376,35.05142912337862,30.550104681774997,5.023798199360385,-26.581096436057496,-40.07848223028702,1.5121432398640018,-7.218321848012408,-7.218352138403154,40.10344176304405,35496.10087776799,15465.556360205523,15465.556360205523,50961.657237973515,86966.44828059053,86956.11199060855,15465.556360205523,102421.66835081407,102421.66835081407,102421.66835081407,130405.33199373656,125876.9728235353,4528.359170201258,0.0,98930.4258938371,47460.23298614262,57189.10323077165,27983.66364292248,85172.76687369414,21167.76640630397,1591.3501265753766,0.0,0.8747233410073632,2.656474780712836,0.0014947306463915918,1.0,1.0,-7.191681572653465,325014.70025113586,1558998.1754587693,4.796700500790105,1558998.1754587693,4.796700500790105,0.7564329916343044,0.09211505842453775,3.389571049146821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389571049146821,1.2846690907412919,1.284966128030921,2.6384779345714144,5590.618134683465,14233.260423786065,6454.374704005382,0.00047694917621463967,29186.70960407766,2976.21609867566,19292.55791702728,1967.2934097808406,0.6610048949927513,0.6610048949927513,30626.917815466702,30484.863174865135,1.0058281911750884,0.8,4344.584497484863,4324.433322199387,1.0058281911750884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.718266207367,2034.6934298245008,9.045675340717068,5.081249848258376,-0.7948454028881082,5.876095251146484,2.6188502119216612,3.5,0.7482429176919032,0.6,0.00023120492935389957,1.0000693730747783,0.00023118889106967148,198.99883784080757,0.0,3.2017804521408195e-06,9.073845801367082,0.02877288602054205,7.815819540503362e-05,0.00015304673394886596,0.000518762778559552,0.09211505842432618,0.09211505842432618,0.09211505842432618,0.09211998194649908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.578511902,595.7373570371755,0.0,0.09211505842432618,0.09211505842453775,0.09211505842453775,0.3685709135967057,0.3685709135967057,0.5,10.084249663259238,0.03114641536689078,0.03114641536689078,-5.343281372915953e-12,3.0290390725440375e-05,0.02667056574966864,-5.343281372915953e-12,27983.66364292248,21167.76640630397,0.7564329916343044,0.598332766546688,0.4167541126191952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520471439227514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.827061184966,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6170669920478,260.6170669920478,-12.532933007952181,244.81596791158765,276.4181660725079,107637.98124633319,107687.36084743892,-49.379601105725996,0.0,nan,276.4181660725079,3.2681660725079382,270.0977264403247,-3.052273559675257,263.7772868081403,-9.372713191859702,257.45684717595464,-15.693152824045342,251.13640754377138,-22.013592456228594,244.81596791158765,-28.33403208841233,1.0,1.0,25732.562594343566,25732.562594343566,275.9856948906285,2.835694890628531,275.9856948906285,275.9856948906285,86955.83808034155,86956.11199060855,-0.27391026700206567,0.0,8648.866644398773,8648.866644398773,0.9210480926634934,3406.518904392555,275.9856948906285,2.835694890628531,1.0,0.002,0.12668990276167452,0.00479385611458839,0.0001954071556867456,0.0018045928443765845,0.0977035778433728,0.0977035778433728,0.0,6.332998361835429e-14,1.0,1.0000537154693558,0.02667056575501192,0.09211505842453775,0.0,4.94236896434751e-06,6.359977563064177,0.0,1599291.9718323916,265.93167815198757,3.0290396068721748e-05,1.0,1286827.7558682468,2588.7655660560645,,,,,,,,,,,,,,,,,,,3.0,14233.260423786065,1591.3501265753766,0.3685709135967057,6.175450102142607,2.6188502119216612
