time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3001.0,-30.093415258947623,5.0811181005405945,35.051450485032206,30.550130910147004,5.023784542380551,-26.58169527881641,-40.07906023235989,1.5120645622343893,-7.218331638219695,-7.218360822149118,40.10347458024361,35495.64382558459,15465.809726215131,15465.809726215131,50961.45355179973,86966.43781947554,86956.12564787507,15465.809726215131,102421.9353740902,102421.9353740902,102421.9353740902,130405.69895270688,125877.25582682586,4528.4431258810255,0.0,98930.61682127361,47459.976815751514,57189.60000613566,27983.763578616676,85173.36358475234,21167.838474533317,1591.3549055860908,0.0,0.8747231651062923,2.656473930438779,0.0014947306463915918,1.0,1.0,-7.1927205413219895,325014.5881667604,1558999.5935131686,4.796706518026409,1558999.5935131686,4.796706518026409,0.7564328656174171,0.09211547706792243,3.389565446010225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389565446010225,1.28466949185379,1.284966508631196,2.638472749219763,5590.60714754554,14233.244011984889,6454.372407757631,0.0004769503140032059,29186.81417929913,2976.226762380541,19292.551053389085,1967.292709884526,0.6610022914755941,0.6610022914755941,30626.877313154186,30484.863174865135,1.0058265284889651,0.8,4344.57875202526,4324.433322199387,1.0058265284889651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7560759796647,2034.6934298245008,9.045623491850117,5.0811181005405945,-0.7948568397860667,5.875974940326661,2.6189467374351203,3.5,0.7482704964100344,0.6,0.00023118889106967148,1.0000691504306685,0.0002311729053637067,198.9993864816819,0.0,3.1915999223505865e-06,9.044994179941563,0.028776077620464403,7.815307984899914e-05,0.00015303581122067233,0.0005187248977157348,0.09211547707134345,0.09211547707134345,0.09211547707134345,0.09212021058332844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.05269305775,595.7375295827983,0.0,0.09211547707134345,0.09211547706792243,0.09211547706792243,0.3685723067976339,0.3685723067976339,0.5,10.084391669675874,0.030048347461956837,0.030048347461956837,1.944044925039634e-11,2.918392942774517e-05,0.02564028082713321,1.944044925039634e-11,27983.763578616676,21167.838474533317,0.7564328656174171,0.5983261832919183,0.4167458267661862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051136842773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.79820956354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61672474653255,260.61672474653255,-12.533275253467423,244.8153273333204,276.41812215974477,107639.85246543397,107689.12057062546,-49.26810519151001,0.0,nan,276.41812215974477,3.2681221597447916,270.09756319445995,-3.052436805540026,263.7770042291745,-9.372995770825469,257.45644526389015,-15.693554736109832,251.13588629860547,-22.014113701394507,244.8153273333204,-28.33467266667958,1.0,1.0,25732.562594343566,25732.562594343566,275.98568778596416,2.8356877859641827,275.98568778596416,275.98568778596416,86955.83020569225,86956.12564787507,-0.29544218281807844,0.0,8648.866644398773,8648.866644398773,0.9210484240213701,3406.5132732402762,275.98568778596416,2.8356877859641827,1.0,0.002,0.1266851512961355,0.004793874033349914,0.00019539982352756848,0.0018046001769875452,0.09769991176378423,0.09769991176378423,0.0,5.15113559446112e-13,1.0,1.0000516405695623,0.02564028080769276,0.09211547706792243,0.0,4.751466334545434e-06,6.114318900651765,0.0,1599291.9586972578,265.9316683617803,2.918390998729592e-05,1.0,1286827.785392846,2588.7654472083004,,,,,,,,,,,,,,,,,,,3.0,14233.244011984889,1591.3549055860908,0.3685723067976339,6.175450102142607,2.6189467374351203
3002.0,-30.09407691274794,5.0809842978347195,35.051471491969,30.550188465882115,5.023771012085439,-26.58229212026516,-40.0796378851868,1.5119862195995233,-7.218340947315937,-7.218369057586012,40.103507069113306,35495.172278175196,15466.056324776322,15466.056324776322,50961.228602951516,86966.48112287825,86956.14472297292,15466.056324776322,102422.20104774924,102422.20104774924,102422.20104774924,130406.0638609044,125877.53955969465,4528.5243012097535,0.0,98930.85357383912,47459.69819491214,57190.1726432522,27983.862813155156,85174.03545640735,21167.9100489901,1591.35964476076,0.0,0.8747229929775097,2.6564731243696498,0.0014947306463915918,1.0,1.0,-7.193723955336509,325014.4818683174,1559000.9973794012,4.79671240622147,1559000.9973794012,4.79671240622147,0.7564327409094898,0.09211588898825072,3.3895577945519197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895577945519197,1.2846698912910932,1.2849668876234253,2.638465972877604,5590.592789289644,14233.22762087494,6454.371502718083,0.0004769521995047205,29186.94991212481,2976.240603276839,19292.548348165314,1967.292434028472,0.6609991248229341,0.6609991248229341,30626.822004512083,30484.863174865135,1.0058242579797014,0.8,4344.570906212289,4324.433322199387,1.0058242579797014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7935510775096,2034.6934298245008,9.045569457803623,5.0809842978347195,-0.7948696831597628,5.875853980994482,2.6190424099540204,3.5,0.7482978314154344,0.6,0.0002311729053637067,1.0000689206371927,0.0002311569738777755,198.9999332991215,0.0,3.1811456794691975e-06,9.015366855615706,0.028779258766143873,7.814796769320058e-05,0.0001530249376705061,0.0005186868702418857,0.09211588898463399,0.09211588898463399,0.09211588898463399,0.09212043884405746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.5518530763,595.7376939919804,0.0,0.09211588898463399,0.09211588898825072,0.09211588898825072,0.3685736785534878,0.3685736785534878,0.5,10.084528164537872,0.028970694090787674,0.028970694090787674,-2.5011104298755527e-12,2.8110270079650945e-05,0.024645102249508,-2.5011104298755527e-12,27983.862813155156,21167.9100489901,0.7564327409094898,0.598318822512922,0.41673700310163025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551169476572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.768582239216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6163833471029,260.6163833471029,-12.53361665289708,244.81468881517034,276.4180778790355,107641.65738024913,107690.80368691878,-49.146306669621524,0.0,nan,276.4180778790355,3.268077879035502,270.09740006626214,-3.052599933737838,263.7767222534886,-9.373277746511405,257.4560444407173,-15.6939555592827,251.1353666279438,-22.01463337205618,244.81468881517034,-28.335311184829635,1.0,1.0,25732.562594343566,25732.562594343566,275.98568175602986,2.835681756029885,275.98568175602986,275.98568175602986,86955.8761384967,86956.14472297292,-0.26858447623089887,0.0,8648.866644398773,8648.866644398773,0.9210488765122674,3406.5055835246794,275.98568175602986,2.835681756029885,1.0,0.002,0.1266805842283141,0.00479389127282318,0.00019539277596397075,0.0018046072235756703,0.09769638798198538,0.09769638798198538,0.0,-4.603591813312491e-13,1.0,1.0000496363613904,0.02464510225200911,0.09211588898825072,0.0,4.567067363300582e-06,5.877029308736237,0.0,1599291.9461772696,265.93165905268404,2.8110272580761375e-05,1.0,1286827.8133933537,2588.765334495584,,,,,,,,,,,,,,,,,,,3.0,14233.22762087494,1591.35964476076,0.3685736785534878,6.175450102142607,2.6190424099540204
3003.0,-30.094738276556612,5.080848480415117,35.05149214894334,30.55017910609024,5.023757336095879,-26.582888715290927,-40.08021546816451,1.5119077748279206,-7.218351251525689,-7.218378297475868,40.10353898572656,35494.74774542335,15466.29809043121,15466.29809043121,50961.04583585456,86966.40993894666,86956.1625342203,15466.29809043121,102422.46062465152,102422.46062465152,102422.46062465152,130406.42209923718,125877.81934601624,4528.602753220936,0.0,98930.99124721237,47459.482442330635,57190.56533875748,27983.96147458566,85174.52681334314,21167.98111525521,1591.3643859960855,0.0,0.8747228174791948,2.6564722181809066,0.0014947306463915918,1.0,1.0,-7.194715395532967,325014.36260522506,1559002.37651995,4.796718409683249,1559002.37651995,4.796718409683249,0.756432613533986,0.09211629467985515,3.3895545501920967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895545501920967,1.2846702910943941,1.2849672670513825,2.6384626263168105,5590.5856983288995,14233.211251901843,6454.367626216372,0.00047695247833904345,29187.01846577617,2976.247593803814,19292.53676104228,1967.2912524707501,0.6609971752909306,0.6609971752909306,30626.798552617445,30484.863174865135,1.005823295241784,0.8,4344.567579441424,4324.433322199387,1.005823295241784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8306968009363,2034.6934298245008,9.045514342073977,5.080848480415117,-0.7948845973596939,5.875733077774811,2.6191372429719824,3.5,0.7483249265634235,0.6,0.0002311569738777755,1.0000688908028545,0.00023114105038524182,199.0004798795524,0.0,3.170364637661988e-06,8.984813383134075,0.028782429130781533,7.814285646465835e-05,0.00015301411741311716,0.000518649697921259,0.0921162946836861,0.0921162946836861,0.0921162946836861,0.09212066339702081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.07443067443,595.7378507603229,0.0,0.0921162946836861,0.09211629467985515,0.09211629467985515,0.36857502956307425,0.36857502956307425,0.5,10.08465922708415,0.02791249842113075,0.02791249842113075,-8.640199666842818e-12,2.704595016211897e-05,0.023662901942884673,-8.640199666842818e-12,27983.96147458566,21167.98111525521,0.756432613533986,0.5983132251210955,0.41672961474982767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520590838259244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.73802876673,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6160426530427,260.6160426530427,-12.533957346957266,244.814052031335,276.41803327475014,107643.59081201794,107692.63557696108,-49.04476494314931,0.0,nan,276.41803327475014,3.2680332747501666,270.09723702606726,-3.0527629739327153,263.77644077738273,-9.373559222617246,257.4556445287023,-15.694355471297683,251.13484828001887,-22.015151719981105,244.814052031335,-28.335947968664982,1.0,1.0,25732.562594343566,25732.562594343566,275.9856745755136,2.8356745755136217,275.9856745755136,275.9856745755136,86955.80418376008,86956.1625342203,-0.3583504602283938,0.0,8648.866644398773,8648.866644398773,0.9210490683766098,3406.502322943057,275.9856745755136,2.8356745755136217,1.0,0.002,0.12667619915753264,0.004793907592484693,0.00019538600871191634,0.0018046139918474493,0.09769300435595817,0.09769300435595817,0.0,5.593654879565424e-13,1.0,1.0000476582807765,0.023662901951524873,0.09211629467985515,0.0,4.385071490362581e-06,5.642832095276408,0.0,1599291.932493843,265.9316487484743,2.7045958802318637e-05,1.0,1286827.8448089403,2588.7652080358835,,,,,,,,,,,,,,,,,,,3.0,14233.211251901843,1591.3643859960855,0.36857502956307425,6.175450102142607,2.6191372429719824
3004.0,-30.09539561714431,5.08071069036255,35.05151246130876,30.55023931609469,5.023742863110767,-26.58348176911818,-40.080788790341444,1.511829015084347,-7.218362304511118,-7.218388297891957,40.1035703568764,35494.27459803118,15466.534806378315,15466.534806378315,50960.8094044095,86966.46048602271,86956.17986179458,15466.534806378315,102422.71466817289,102422.71466817289,102422.71466817289,130406.77412987809,125878.09561005534,4528.678519822749,0.0,98931.23274627356,47459.19930384229,57191.148269368074,27984.059461705197,85175.20773107327,21168.051619043774,1591.3691183645244,0.0,0.8747226398657217,2.656471236128175,0.0014947306463915918,1.0,1.0,-7.195692590877002,325014.2335261598,1559003.7320916194,4.796724485502073,1559003.7320916194,4.796724485502073,0.7564324842866778,0.09211669416816332,3.3895466986666594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895466986666594,1.2846706923546334,1.2849676479468715,2.6384556905038936,5590.571002173603,14233.194866683116,6454.366862179665,0.0004769544390598208,29187.15732259714,2976.2617532589766,19292.534477285437,1967.291019592362,0.6609939523760632,0.6609939523760632,30626.74179775127,30484.863174865135,1.0058209653641936,0.8,4344.559528474192,4324.433322199387,1.0058209653641936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8675165815207,2034.6934298245008,9.045457999751948,5.08071069036255,-0.7949014382504069,5.875612128612957,2.6192312452134603,3.5,0.7483517843467029,0.6,0.00023114105038524182,1.0000684720806359,0.00023112522476021507,199.00102313764216,0.0,3.1687826555616543e-06,8.980330045861729,0.028785597913437096,7.813778324704646e-05,0.00015300326713819538,0.0005186117190134831,0.09211669416720396,0.09211669416720396,0.09211669416720396,0.09212088458285309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.62015982915,595.7379999756272,0.0,0.09211669416720396,0.09211669416816332,0.09211669416816332,0.36857636009161254,0.36857636009161254,0.5,10.08478493937667,0.026872780898827386,0.026872780898827386,1.6768808563938364e-11,2.5993380859290482e-05,0.02269570701497514,1.6768808563938364e-11,27984.059461705197,21168.051619043774,0.7564324842866778,0.5983056661899773,0.4167207282910131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630489862685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.73354542946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6157028293956,260.6157028293956,-12.534297170604361,244.81341735415953,276.41798830463154,107645.37499363026,107694.29445781028,-48.91946417999964,0.0,nan,276.41798830463154,3.267988304631558,270.09707411453695,-3.0529258854630257,263.7761599244418,-9.373840075558178,257.45524573434903,-15.694754265650943,251.13433154425448,-22.015668455745498,244.81341735415953,-28.33658264584045,1.0,1.0,25732.562594343566,25732.562594343566,275.98566657854775,2.835666578547773,275.98566657854775,275.98566657854775,86955.86059939781,86956.17986179458,-0.3192623967624968,0.0,8648.866644398773,8648.866644398773,0.9210495326982382,3406.494432159993,275.98566657854775,2.835666578547773,1.0,0.002,0.1266719933030905,0.0047939230375527485,0.000195379517580056,0.0018046204823267528,0.09768975879002799,0.09768975879002799,0.0,-9.319107985295005e-14,1.0,1.0000457104106606,0.022695706998206333,0.09211669416816332,0.0,4.205854448049405e-06,5.4122107579678636,0.0,1599291.917941612,265.93163769548886,2.599336409048192e-05,1.0,1286827.8788102008,2588.7650711678707,,,,,,,,,,,,,,,,,,,3.0,14233.194866683116,1591.3691183645244,0.36857636009161254,6.175450102142607,2.6192312452134603
3005.0,-30.09605275635361,5.080570971654984,35.05153243283149,30.5502695607953,5.023727653104933,-26.584074715406285,-40.08136200774459,1.5117496121622485,-7.218373850821138,-7.218398802365601,40.10360114747619,35493.82236009285,15466.766244988547,15466.766244988547,50960.58860508139,86966.46111506372,86956.19663344661,15466.766244988547,102422.96287843515,102422.96287843515,102422.96287843515,130407.11924122744,125878.36761265215,4528.751628575294,0.0,98931.43087091972,47458.94450495468,57191.65151773894,27984.156362792284,85175.80788053123,21168.12128519734,1591.3738156369222,0.0,0.8747224617011891,2.656470203748701,0.0014947306463915918,1.0,1.0,-7.196656329572306,325014.097940395,1559005.062578082,4.796730580173144,1559005.062578082,4.796730580173144,0.7564323544640588,0.09211708733826468,3.3895407911222737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895407911222737,1.284671096421356,1.284968031775214,2.6384502621444104,5590.559500131243,14233.178540017458,6454.364812363773,0.00047695569746151773,29187.266643917155,2976.2729009312206,19292.52835024856,1967.2903948084781,0.6609912666922947,0.6609912666922947,30626.699094963154,30484.863174865135,1.0058192123474852,0.8,4344.553470865902,4324.433322199387,1.0058192123474852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.904014090246,2034.6934298245008,9.045400278341143,5.080570971654984,-0.7949200543293946,5.8754910259843784,2.619324426014961,3.5,0.748378407432846,0.6,0.00023112522476021507,1.0000684514719598,0.00023110940498126035,199.00156623192137,0.0,3.149315572116464e-06,8.92516033137806,0.028788747229009214,7.813271126097784e-05,0.00015299251349923723,0.0005185743652419897,0.0921170873376502,0.0921170873376502,0.0921170873376502,0.09212110193348737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1885061746,595.7381418098942,0.0,0.0921170873376502,0.09211708733826468,0.09211708733826468,0.3685776704163957,0.3685776704163957,0.5,10.084905377081812,0.025850544329671266,0.025850544329671266,-9.15179043659009e-12,2.4951544446594198e-05,0.02174247279327801,-9.15179043659009e-12,27984.156362792284,21168.12128519734,0.7564323544640588,0.5982988582457525,0.41671248260864135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520669900461731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.678375714975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61536366921104,260.61536366921104,-12.534636330788942,244.8127844286978,276.41794290972405,107647.2031453954,107696.02710067245,-48.823955277079605,0.0,nan,276.41794290972405,3.26794290972407,270.0969112135191,-3.0530887864808847,263.775879517313,-9.374120482686976,257.4548478211087,-15.695152178891306,251.1338161249034,-22.016183875096573,244.8127844286978,-28.33721557130218,1.0,1.0,25732.562594343566,25732.562594343566,275.98565801324753,2.835658013247553,275.98565801324753,275.98565801324753,86955.86379738423,86956.19663344661,-0.3328360623854678,0.0,8648.866644398773,8648.866644398773,0.9210498820567992,3406.488495077885,275.98565801324753,2.835658013247553,1.0,0.002,0.12666796408033676,0.004793937670573188,0.00019537329868439096,0.0018046267012184398,0.09768664934219548,0.09768664934219548,0.0,-9.716923446423387e-14,1.0,1.0000437906478334,0.021742472802429802,0.09211708733826468,0.0,4.029222735581369e-06,5.184916289986614,0.0,1599291.9028212957,265.93162614917884,2.4951553598384635e-05,1.0,1286827.914525428,2588.7649274004957,,,,,,,,,,,,,,,,,,,3.0,14233.178540017458,1591.3738156369222,0.3685776704163957,6.175450102142607,2.619324426014961
3006.0,-30.096705908895615,5.0804293714345325,35.051552071527354,30.550288140680664,5.023714001447711,-26.58466391786213,-40.081930929422356,1.5116720104040593,-7.218385498467626,-7.218409428183745,40.10363148766592,35493.378545699576,15466.992026533748,15466.992026533748,50960.370572233325,86966.43900163632,86956.21531952852,15466.992026533748,102423.20734606226,102423.20734606226,102423.20734606226,130407.45976835344,125878.63762958691,4528.822138766531,0.0,98931.6084681512,47458.699466931444,57192.1211124664,27984.25242229117,85176.37353475757,21168.19031700728,1591.3784800484898,0.0,0.8747222846115789,2.6564691590363716,0.0014947306463915918,1.0,1.0,-7.197598060022642,325013.9607890615,1559006.373602661,4.796736638074687,1559006.373602661,4.796736638074687,0.7564322247231275,0.09211747428291711,3.3895357455941255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895357455941255,1.284671492051682,1.2849684071727077,2.6384455221162217,5590.549456580299,14233.162195474728,6454.362156947152,0.00047695663164679846,29187.362486661208,2976.2826741712215,19292.52041303058,1967.289585437492,0.6609888242504739,0.6609888242504739,30626.662623262742,30484.863174865135,1.0058177151272243,0.8,4344.548297169184,4324.433322199387,1.0058177151272243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.9401932494002,2034.6934298245008,9.04534093507786,5.0804293714345325,-0.7949402317286474,5.87536960316318,2.6194167953554492,3.5,0.7484047986729855,0.6,0.00023110940498126035,1.0000680365484658,0.00023109368216475362,199.00210603400384,0.0,3.148160789433403e-06,8.921887677254265,0.028791895389798646,7.812767758563824e-05,0.0001529817273956221,0.0005185370334301972,0.09211747428282571,0.09211747428282571,0.09211747428282571,0.09212131706709997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.77951829415,595.7382762537204,0.0,0.09211747428282571,0.09211747428291711,0.09211747428291711,0.36857896078985514,0.36857896078985514,0.5,10.085020660654,0.024846578765107097,0.024846578765107097,1.3130829756846651e-11,2.3929716121529054e-05,0.020811368161105293,1.3130829756846651e-11,27984.25242229117,21168.19031700728,0.7564322247231275,0.5982923251767479,0.4167045046971381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709299191499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.67510306086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6150255559498,260.6150255559498,-12.534974444050192,244.81215363922928,276.41789747267046,107649.07882945833,107697.7520742111,-48.67324475278706,0.0,nan,276.41789747267046,3.2678974726704837,270.0967487059831,-3.0532512940168886,263.77559993929333,-9.374400060706648,257.45445117260505,-15.69554882739493,251.1333024059178,-22.01669759408219,244.81215363922928,-28.337846360770698,1.0,1.0,25732.562594343566,25732.562594343566,275.98564954795313,2.835649547953153,275.98564954795313,275.98564954795313,86955.8473838549,86956.21531952852,-0.3679356736247428,0.0,8648.866644398773,8648.866644398773,0.9210501804374465,3406.483424322096,275.98564954795313,2.835649547953153,1.0,0.002,0.12666410739031034,0.004793951575291701,0.00019536734585580287,0.0018046326541568127,0.09768367292790144,0.09768367292790144,0.0,1.261577647904133e-14,1.0,1.000041915444398,0.020811368147974463,0.09211747428291711,0.0,3.856690250044223e-06,4.962896810768031,0.0,1599291.8876092955,265.93161450153235,2.3929702990699298e-05,1.0,1286827.9506530566,2588.764781973059,,,,,,,,,,,,,,,,,,,3.0,14233.162195474728,1591.3784800484898,0.36857896078985514,6.175450102142607,2.6194167953554492
3007.0,-30.09735685660465,5.080285959725487,35.051571425915334,30.55032592909413,5.023702484656565,-26.58525092248065,-40.08249946692956,1.511596550532674,-7.218394875861804,-7.218417884917122,40.103662562092325,35492.92945780451,15467.20940516353,15467.20940516353,50960.13886296804,86966.445423451,86956.25705433966,15467.20940516353,102423.4664595032,102423.4664595032,102423.4664595032,130407.8172186266,125878.9268860235,4528.890332603096,0.0,98931.81051631269,47458.4454844429,57192.62781318866,27984.350759123412,85176.97857231207,21168.26111996882,1591.3832037603004,0.0,0.8747221167470444,2.6564683289677666,0.0014947306463915918,1.0,1.0,-7.198442181820894,325013.85163475183,1559007.7163551433,4.796742380405204,1559007.7163551433,4.796742380405204,0.7564320967163256,0.09211785584351545,3.3895295494231226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3895295494231226,1.2846718774637995,1.2849687724741905,2.638439907406345,5590.537559683818,14233.145908893592,6454.360285671853,0.0004769579805693318,29187.475451615486,2976.294193390759,19292.514819663484,1967.2890150727808,0.6609860743744341,0.6609860743744341,30626.617834102737,30484.863174865135,1.0058158764628677,0.8,4344.5419435984,4324.433322199387,1.0058158764628677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.976058383495,2034.6934298245008,9.045278341373546,5.080285959725487,-0.7949608326418849,5.8752467923673715,2.619508364241705,3.5,0.7484309612119157,0.6,0.00023109368216475362,1.0000678072335178,0.0002310780134039379,199.00264401646126,0.0,3.128873597624991e-06,8.867227775669225,0.028795024263396272,7.812264760885362e-05,0.00015297103455589998,0.0005184998418330485,0.092117855841167,0.092117855841167,0.092117855841167,0.09212154404816007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.396435676,595.7384023121019,0.0,0.092117855841167,0.09211785584351545,0.09211785584351545,0.36858023164472153,0.36858023164472153,0.5,10.085131306266556,0.023875481960089928,0.023875481960089928,1.6768808563938364e-11,2.3009055325928784e-05,0.019975703096235975,1.6768808563938364e-11,27984.350759123412,21168.26111996882,0.7564320967163256,0.5982853550000578,0.41669627231109563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074845910333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.62044315927,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61468869378103,260.61468869378103,-12.535311306218944,244.8115249976344,276.4178523899277,107650.93243627298,107699.42557937141,-48.49314309841654,0.0,nan,276.4178523899277,3.267852389927725,270.0965869114678,-3.0534130885321815,263.7753214330097,-9.37467856699027,257.4540559545534,-15.695944045446595,251.13279047609325,-22.01720952390673,244.8115249976344,-28.338475002365584,1.0,1.0,25732.562594343566,25732.562594343566,275.98564591668566,2.835645916685678,275.98564591668566,275.98564591668566,86955.85297589465,86956.25705433966,-0.4040784450044157,0.0,8648.866644398773,8648.866644398773,0.921050546864074,3406.477197170238,275.98564591668566,2.835645916685678,1.0,0.002,0.12666040554713864,0.004793965231801178,0.00019536163273169927,0.0018046383669628224,0.09768081636584963,0.09768081636584963,0.0,-3.054782989064808e-13,1.0,1.000040232445504,0.019975703079467166,0.09211785584351545,0.0,3.701842795690661e-06,4.76363488485682,0.0,1599291.875224168,265.9316051241382,2.300903855712022e-05,1.0,1286827.979405878,2588.7646662320467,,,,,,,,,,,,,,,,,,,3.0,14233.145908893592,1591.3832037603004,0.36858023164472153,6.175450102142607,2.619508364241705
3008.0,-30.09800568031893,5.080140768097969,35.05159050611146,30.550363228563242,5.0236907748888315,-26.58583603479809,-40.08306395318357,1.511521129373536,-7.218405644917311,-7.218427749766033,40.1036933597755,35492.47419584357,15467.422995383358,15467.422995383358,50959.897191226926,86966.45176852263,86956.29963240637,15467.422995383358,102423.72262778973,102423.72262778973,102423.72262778973,130408.17264213465,125879.2163541329,4528.956288001747,0.0,98932.01180899765,47458.18466797988,57193.14126779752,27984.450014344926,85177.59128214244,21168.332456580305,1591.388010307467,0.0,0.8747219421163555,2.6564673584946985,0.0014947306463915918,1.0,1.0,-7.199269789391337,325013.72430494544,1559009.0471504095,4.796748354194616,1559009.0471504095,4.796748354194616,0.7564319629554751,0.09211823274105976,3.389523384473034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389523384473034,1.2846722625834472,1.2849691375525711,2.6384343176031355,5590.5257155615745,14233.129644710858,6454.358402024647,0.00047695931956350895,29187.58792525,2976.3056625096237,19292.509189315933,1967.2884409371125,0.6609833343791353,0.6609833343791353,30626.573270607558,30484.863174865135,1.0058140470630685,0.8,4344.535622039323,4324.433322199387,1.0058140470630685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0116165510428,2034.6934298245008,9.045215158584663,5.080140768097969,-0.7949835379562389,5.875124306054208,2.6195991506618674,3.5,0.7484569001891049,0.6,0.0002310780134039379,1.0000675863359316,0.00023106239674317047,199.00318024607756,0.0,3.11812483078705e-06,8.8367657704505,0.02879814238822706,7.811765377060129e-05,0.00015296035963333662,0.0005184627158745995,0.09211823274381786,0.09211823274381786,0.09211823274381786,0.09212177024253392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.03380077076,595.7385217096329,0.0,0.09211823274381786,0.09211823274105976,0.09211823274105976,0.36858148500151716,0.36858148500151716,0.5,10.085237432108736,0.022935570556569473,0.022935570556569473,-1.318767317570746e-11,2.210484871056906e-05,0.019157960374684535,-1.318767317570746e-11,27984.450014344926,21168.332456580305,0.7564319629554751,0.598278214071906,0.416687930024673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787487024658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.58998115405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6143530307825,260.6143530307825,-12.535646969217453,244.81089847850902,276.4178075830563,107652.77618688544,107701.09670317291,-48.320516287456186,0.0,nan,276.4178075830563,3.2678075830563102,270.09642576214475,-3.05357423785523,263.7750439412376,-9.374956058762393,257.4536621203294,-15.69633787967058,251.13228029941817,-22.017719700581807,244.81089847850902,-28.33910152149096,1.0,1.0,25732.562594343566,25732.562594343566,275.98564097480164,2.835640974801663,275.98564097480164,275.98564097480164,86955.86177206626,86956.29963240637,-0.43786034011282027,0.0,8648.866644398773,8648.866644398773,0.9210509114440133,3406.471001395399,275.98564097480164,2.835640974801663,1.0,0.002,0.12665685523258205,0.004793978018733546,0.0001953561527629953,0.0018046438476670612,0.09767807638149766,0.09767807638149766,0.0,4.3005659797201723e-13,1.0,1.0000385855347933,0.019157960387872208,0.09211823274105976,0.0,3.5503151993573775e-06,4.56864505332243,0.0,1599291.861216838,265.93159435508267,2.2104861898242234e-05,1.0,1286828.0129463926,2588.7645312187474,,,,,,,,,,,,,,,,,,,3.0,14233.129644710858,1591.388010307467,0.36858148500151716,6.175450102142607,2.6195991506618674
3009.0,-30.098652597881536,5.07999379792651,35.051609275508696,30.550373705942206,5.023671932389097,-26.58642014485281,-40.083628229889996,1.5114394793573933,-7.218420758058073,-7.218441880384726,40.103722552874714,35492.04033657112,15467.636420656781,15467.636420656781,50959.6767572279,86966.42775540662,86956.3185511424,15467.636420656781,102423.95497179918,102423.95497179918,102423.95497179918,130408.50174094278,125879.48193466075,4529.019806282023,0.0,98932.18473555791,47457.94729688164,57193.59715408474,27984.54676914361,85178.14392322834,21168.401668145638,1591.3928065333998,0.0,0.8747217499670681,2.6564659643413524,0.0014947306463915918,1.0,1.0,-7.200169209905596,325013.54191532213,1559010.3086099285,4.796754927264254,1559010.3086099285,4.796754927264254,0.7564318208464392,0.09211860444025656,3.389518656005353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389518656005353,1.2846726767299352,1.2849695317314225,2.638429786358646,5590.516114398236,14233.11340138056,6454.355607099687,0.00047696016377773054,29187.679660731646,2976.3150169254177,19292.50083509819,1967.2875890439848,0.6609809707160047,0.6609809707160047,30626.539090750237,30484.863174865135,1.005812643927974,0.8,4344.530773452237,4324.433322199387,1.005812643927974,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0468703123697,2034.6934298245008,9.04515349209776,5.07999379792651,-0.7950097078505021,5.875003505777012,2.6196891611204425,3.5,0.7484826174629836,0.6,0.00023106239674317047,1.0000673881280073,0.0002310468269300216,199.00371490286855,0.0,3.107765157545721e-06,8.807406456484573,0.028801250153384608,7.811266208111468e-05,0.0001529497346620558,0.0005184259790681067,0.09211860444608466,0.09211860444608466,0.09211860444608466,0.09212197930159753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.68692227587,595.7386359062664,0.0,0.09211860444608466,0.09211860444025656,0.09211860444025656,0.36858272128995356,0.36858272128995356,0.5,10.085338679574031,0.022008140942205046,0.022008140942205046,-3.9108272176235914e-11,2.1122326643308043e-05,0.018272670479120734,-3.9108272176235914e-11,27984.54676914361,21168.401668145638,0.7564318208464392,0.5982717444883304,0.4166801329758998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826387800174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.560621840086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61401787377764,260.61401787377764,-12.535982126222336,244.81027396034997,276.4177617872056,107654.58796009622,107702.83563577077,-48.247675674547196,0.0,nan,276.4177617872056,3.267761787205643,270.09626422183266,-3.0537357781673222,263.7747666564635,-9.375233343536479,257.45326909109343,-15.696730908906545,251.13177152572086,-22.018228474279113,244.81027396034997,-28.339726039650003,1.0,1.0,25732.562594343566,25732.562594343566,275.98562903160666,2.835629031606686,275.98562903160666,275.98562903160666,86955.83721137188,86956.3185511424,-0.48133977051475085,0.0,8648.866644398773,8648.866644398773,0.9210511910736847,3406.46624928538,275.98562903160666,2.835629031606686,1.0,0.002,0.12665346896537655,0.004793989370876976,0.0001953509241156354,0.0018046490767730302,0.0976754620578177,0.0976754620578177,0.0,8.886654433160057e-13,1.0,1.0000368025779378,0.018272670518229006,0.09211860444025656,0.0,3.3862683218237538e-06,4.357545098565929,0.0,1599291.841962849,265.9315792419419,2.112236575158022e-05,1.0,1286828.0609904744,2588.764337823106,,,,,,,,,,,,,,,,,,,3.0,14233.11340138056,1591.3928065333998,0.36858272128995356,6.175450102142607,2.6196891611204425
3010.0,-30.099295407787775,5.079845267959662,35.05162788386148,30.550427210424118,5.023662471604779,-26.58699961985248,-40.08418807117266,1.51136668343601,-7.218418829572954,-7.2184393290665225,40.10375544550064,35491.58103303821,15467.8235993821,15467.8235993821,50959.40463242031,86966.45783355467,86956.4319081928,15467.8235993821,102424.2555075749,102424.2555075749,102424.2555075749,130408.90155800576,125879.8199802153,4529.081577790462,0.0,98932.4052004948,47457.677417514176,57194.14198108958,27984.646050430863,85178.78803152044,21168.473907027776,1591.3973132628303,0.0,0.8747216363363343,2.6564662263745453,0.0014947306463915918,1.0,1.0,-7.200726146007241,325013.5748465306,1559011.729932107,4.796758814361101,1559011.729932107,4.796758814361101,0.7564317186245726,0.09211896863576917,3.389511562048533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389511562048533,1.2846730493666991,1.2849698844511326,2.6384234990525015,5590.5027923509715,14233.097174609378,6454.354345082923,0.00047696183278627194,29187.805791316616,2976.3278786656624,19292.49706284563,1967.287204381275,0.6609779851483442,0.6609779851483442,30626.48781187241,30484.863174865135,1.0058105388528324,0.8,4344.5234992818805,4324.433322199387,1.0058105388528324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0818186805725,2034.6934298245008,9.045078095337233,5.079845267959662,-0.7950292228963383,5.874874490856,2.6197783930655487,3.5,0.7485081123044425,0.6,0.0002310468269300216,1.0000669605810713,0.00023103135693611546,199.00424616732525,0.0,3.0984506569666884e-06,8.781009161843595,0.028804348604041574,7.810770991957784e-05,0.00015293911701044375,0.0005183889053963926,0.09211896862127564,0.09211896862127564,0.09211896862127564,0.09212223730531903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.37328769953,595.7387394772172,0.0,0.09211896862127564,0.09211896863576917,0.09211896863576917,0.36858393902914405,0.36858393902914405,0.5,10.085436740883523,0.021148210849275983,0.021148210849275983,-1.0174971976084635e-11,2.0499493587067263e-05,0.01771318305929981,-1.0174971976084635e-11,27984.646050430863,21168.473907027776,0.7564317186245726,0.5982640257051176,0.41667158987874464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520865174488997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.534224545445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6136843570696,260.6136843570696,-12.53631564293039,244.80965187413997,276.41771684000133,107656.42239363097,107704.43393877932,-48.01154514836273,0.0,nan,276.41771684000133,3.2677168400013556,270.0961038468243,-3.0538961531756854,263.77449085366385,-9.375509146336128,257.4528778604792,-15.697122139520786,251.13126486730872,-22.018735132691262,244.80965187413997,-28.340348125860004,1.0,1.0,25732.562594343566,25732.562594343566,275.98564468950343,2.8356446895034537,275.98564468950343,275.98564468950343,86955.81357161033,86956.4319081928,-0.6183365824690554,0.0,8648.866644398773,8648.866644398773,0.9210516105920328,3406.459119858776,275.98564468950343,2.8356446895034537,1.0,0.002,0.1266501863696078,0.004794003274701777,0.00019534586204453242,0.0018046541381703638,0.09767293102226621,0.09767293102226621,0.0,2.1489624316139988e-13,1.0,1.0000356757804654,0.01771318306947478,0.09211896863576917,0.0,3.28259785566706e-06,4.224139005144434,0.0,1599291.8433650746,265.931581170427,2.049950376203924e-05,1.0,1286828.0523159127,2588.764372741502,,,,,,,,,,,,,,,,,,,3.0,14233.097174609378,1591.3973132628303,0.36858393902914405,6.175450102142607,2.6197783930655487
3011.0,-30.09993794519519,5.079695040320996,35.05164620409334,30.550476628728234,5.0236593129440505,-26.58757821937846,-40.084747737832345,1.5112995871205108,-7.21843447530614,-7.218454040162412,40.103784348875756,35491.12817267179,15468.027316698233,15468.027316698233,50959.15548937002,86966.46717797824,86956.45903076652,15468.027316698233,102424.48634746476,102424.48634746476,102424.48634746476,130409.23041642632,125880.08918111499,4529.141235311326,0.0,98932.60901780348,47457.41895816828,57194.655621816884,27984.74406896157,85179.39969077846,21168.543936295588,1591.402193158481,0.0,0.8747214420804253,2.656464773818154,0.0014947306463915918,1.0,1.0,-7.201577874419854,325013.38496505906,1559012.978874678,4.79676545949725,1559012.978874678,4.79676545949725,0.7564315715781027,0.09211933164769955,3.389505043701071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389505043701071,1.2846733951387854,1.2849702104281884,2.638417714982645,5590.490536601015,14233.081008564328,6454.352670900661,0.00047696327057637154,29187.92205418196,2976.339734178538,19292.492058602813,1967.2866940905217,0.6609751808569957,0.6609751808569957,30626.440693785014,30484.863174865135,1.0058086045851795,0.8,4344.5168153408695,4324.433322199387,1.0058086045851795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1164863518188,2034.6934298245008,9.045013857328565,5.079695040320996,-0.7950583301550802,5.874753370476077,2.619866909522094,3.5,0.7485334027205983,0.6,0.00023103135693611546,1.0000669325468265,0.00023101589445394225,199.00477720907287,0.0,3.078594475505467e-06,8.724736743582493,0.02880742719851708,7.810275959281724e-05,0.00015292859734329824,0.0005183522520212396,0.09211933164684162,0.09211933164684162,0.09211933164684162,0.09212244896003409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.0622591039,595.7388420053334,0.0,0.09211933164684162,0.09211933164769955,0.09211933164769955,0.3685851449576285,0.3685851449576285,0.5,10.085530260138707,0.020299165357414495,0.020299165357414495,4.831690603168681e-12,1.9564856245324336e-05,0.016876165742530702,4.831690603168681e-12,27984.74406896157,21168.543936295588,0.7564315715781027,0.5982568047481424,0.4166632812806037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520903715094615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.477952127185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61335278012524,260.61335278012524,-12.536647219874737,244.80903188206298,276.41767367818915,107658.31514549354,107706.04745193958,-47.73230644604578,0.0,nan,276.41767367818915,3.267673678189169,270.09594531896045,-3.0540546810395313,263.77421695974436,-9.375783040255612,257.45248860050896,-15.69751139949102,251.13076024128526,-22.01923975871472,244.80903188206298,-28.340968117936995,1.0,1.0,25732.562594343566,25732.562594343566,275.9856331143761,2.835633114376151,275.9856331143761,275.9856331143761,86955.87410817874,86956.45903076652,-0.5849225877755089,0.0,8648.866644398773,8648.866644398773,0.9210519960699078,3406.452568919576,275.9856331143761,2.835633114376151,1.0,0.002,0.12664705887523517,0.004794013460892899,0.00019534103229789312,0.0018046589676298443,0.09767051614894656,0.09767051614894656,0.0,-7.226250847702786e-14,1.0,1.0000339900321271,0.01687616573769901,0.09211933164769955,0.0,3.127494199556607e-06,4.024547425874371,0.0,1599291.823548807,265.93156552469384,1.9564851413633733e-05,1.0,1286828.1023334726,2588.7641714018805,,,,,,,,,,,,,,,,,,,3.0,14233.081008564328,1591.402193158481,0.3685851449576285,6.175450102142607,2.619866909522094
3012.0,-30.100578580762267,5.07954311049067,35.05166424710882,30.550525767635577,5.023638834360413,-26.588156839251457,-40.08530740449203,1.511217092844244,-7.218454817751422,-7.218473450267404,40.103812990986135,35490.67378436523,15468.231579716803,15468.231579716803,50958.905364082035,86966.51392085511,86956.48106785845,15468.231579716803,102424.71264757524,102424.71264757524,102424.71264757524,130409.557559826,125880.35885003752,4529.198709788482,0.0,98932.84083360461,47457.14919247117,57195.21293459271,27984.84491225076,85180.05784684347,21168.61564340065,1591.4073244371505,0.0,0.8747212226720922,2.656462853407968,0.0014947306463915918,1.0,1.0,-7.202429227256005,325013.1344315362,1559014.2165285335,4.796772965053629,1559014.2165285335,4.796772965053629,0.7564314081345433,0.09211969167399185,3.3894977176798293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894977176798293,1.2846738129164603,1.284970608437108,2.638411154334195,5590.476635374205,14233.06482655134,6454.351664940813,0.00047696507126737263,29188.053532995407,2976.3531412863117,19292.489051721506,1967.2863874739598,0.6609721004489889,0.6609721004489889,30626.387737379715,30484.863174865135,1.0058064306467704,0.8,4344.509303204686,4324.433322199387,1.0058064306467704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.150856029794,2034.6934298245008,9.044951517100149,5.07954311049067,-0.7950910584463049,5.874634168936975,2.6199546662976956,3.5,0.7485584760850559,0.6,0.00023101589445394225,1.0000667347780925,0.0002310004786882577,199.005306681487,0.0,3.0771078199789044e-06,8.720523561820215,0.02881050430633706,7.80978095561184e-05,0.00015291808489782384,0.0005183154997531442,0.09211969167297183,0.09211969167297183,0.09211969167297183,0.09212265629275934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.7720473477,595.7389377533809,0.0,0.09211969167297183,0.09211969167399185,0.09211969167399185,0.3685863336085553,0.3685863336085553,0.5,10.085619198560149,0.019455255827267592,0.019455255827267592,-4.149569576838985e-12,1.8632516002980992e-05,0.016044223011419945,-4.149569576838985e-12,27984.84491225076,21168.61564340065,0.7564314081345433,0.5982492458000888,0.416654727426678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209422395575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.47373894542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6130213886114,260.6130213886114,-12.536978611388577,244.80841377441385,276.4176290028104,107659.99702756215,107707.70264023982,-47.70561267767754,0.0,nan,276.4176290028104,3.267629002810395,270.09578595712793,-3.0542140428720472,263.7739429114555,-9.376057088544485,257.45209986576964,-15.697900134230338,251.13025682009118,-22.0197431799088,244.80841377441385,-28.341586225586127,1.0,1.0,25732.562594343566,25732.562594343566,275.9856162522456,2.835616252245643,275.9856162522456,275.9856162522456,86955.93414428455,86956.48106785845,-0.5469235739001306,0.0,8648.866644398773,8648.866644398773,0.9210524293110027,3406.4452062682285,275.9856162522456,2.835616252245643,1.0,0.002,0.12664408554565357,0.004794022176848431,0.00019533643845657639,0.0018046635614539998,0.0976682192282882,0.0976682192282882,0.0,-8.942369414399742e-14,1.0,1.0000323144964491,0.016044223015569514,0.09211969167399185,0.0,2.9733295811655526e-06,3.8261642587658367,0.0,1599291.7981826088,265.93154518224856,1.863252015255057e-05,1.0,1286828.1683277003,2588.7639057501647,,,,,,,,,,,,,,,,,,,3.0,14233.06482655134,1591.4073244371505,0.3685863336085553,6.175450102142607,2.6199546662976956
3013.0,-30.10121680628455,5.079389583559955,35.05168197197138,30.550543579179816,5.023617661741053,-26.588733359486497,-40.08586295004932,1.5111342149327365,-7.218469334041856,-7.218487008047025,40.103839897547545,35490.23525666685,15468.423231784953,15468.423231784953,50958.6584884518,86966.50871006571,86956.49865801341,15468.423231784953,102424.92188979837,102424.92188979837,102424.92188979837,130409.85601941687,125880.60247028767,4529.253549129196,0.0,98933.02685958524,47456.90133359205,57195.69502888132,27984.9341296185,85180.62915849983,21168.679432899313,1591.4117583681073,0.0,0.8747210425988571,2.6564615159791116,0.0014947306463915918,1.0,1.0,-7.203294994773216,325012.9594361973,1559015.3791878559,4.796779125030254,1559015.3791878559,4.796779125030254,0.7564312760162959,0.09212004134050679,3.389492437055859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389492437055859,1.2846742323923066,1.2849710082045969,2.63840618235487,5590.466100346637,14233.048661220639,6454.3492853155085,0.0004769661282575366,29188.153889353205,2976.363374786824,19292.481938862227,1967.285662164167,0.6609695841674809,0.6609695841674809,30626.34956618719,30484.863174865135,1.005804863663698,0.8,4344.503888426343,4324.433322199387,1.005804863663698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.18492608436,2034.6934298245008,9.044883390009439,5.079389583559955,-0.7951223152228408,5.874511898782796,2.6200416591994156,3.5,0.748583331199833,0.6,0.0002310004786882577,1.0000664840646303,0.00023098512185848742,199.00583416452187,0.0,3.0678191777820063e-06,8.694199549834206,0.028813572125514844,7.809289625583712e-05,0.00015290758243242058,0.0005182790942231849,0.09212004134184375,0.09212004134184375,0.09212004134184375,0.09212284761696359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.4963382555,595.7390287016997,0.0,0.09212004134184375,0.09212004134050679,0.09212004134050679,0.36858750478317975,0.36858750478317975,0.5,10.085703387344042,0.018607549688908875,0.018607549688908875,-1.5916157281026244e-11,1.767400516428097e-05,0.01519201327380415,-1.5916157281026244e-11,27984.9341296185,21168.679432899313,0.7564312760162959,0.5982423350458059,0.4166467846889039,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098065018661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.447414933435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6126903048137,260.6126903048137,-12.537309695186252,244.80779761854123,276.41758299108693,107661.74316994676,107709.4044850743,-47.66131512751216,0.0,nan,276.41758299108693,3.267582991086954,270.095625916575,-3.054374083424989,263.7736688420709,-9.376331157929087,257.45171176755866,-15.698288232441314,251.12975469304948,-22.0202453069505,244.80779761854123,-28.342202381458748,1.0,1.0,25732.562594343566,25732.562594343566,275.9856047282764,2.8356047282764507,275.9856047282764,275.9856047282764,86955.92019514588,86956.49865801341,-0.5784628675319254,0.0,8648.866644398773,8648.866644398773,0.9210527415925185,3406.439899241138,275.9856047282764,2.8356047282764507,1.0,0.002,0.12664127013829063,0.0047940312919522955,0.00019533209053630086,0.0018046679097209568,0.09766604526815043,0.09766604526815043,0.0,2.572577567638845e-13,1.0,1.000030598138062,0.015192013289720308,0.09212004134050679,0.0,2.8154077060000673e-06,3.6229460711878487,0.0,1599291.7796681281,265.9315306659581,1.767402108043825e-05,1.0,1286828.2144240753,2588.7637201948537,,,,,,,,,,,,,,,,,,,3.0,14233.048661220639,1591.4117583681073,0.36858750478317975,6.175450102142607,2.6200416591994156
