time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3014.0,-30.10185299739545,5.07923450087491,35.051699383397306,30.55054141385483,5.023599613166078,-26.5893077363348,-40.08641814636064,1.5110543521133748,-7.218483928577598,-7.218500656874766,40.10386630387685,35489.81842601467,15468.609922293177,15468.609922293177,50958.42834830785,86966.46273547306,86956.51632307477,15468.609922293177,102425.12624536795,102425.12624536795,102425.12624536795,130410.1487525071,125880.84271380895,4529.306038698157,0.0,98933.1777073245,47456.68084462467,57196.10762522203,27985.02250713915,85181.13013236118,21168.74258614421,1591.4161598326086,0.0,0.874720863963084,2.656460169333135,0.0014947306463915918,1.0,1.0,-7.204146531320305,325012.78326710477,1559016.5202334474,4.796785235835488,1559016.5202334474,4.796785235835488,0.7564311438643272,0.09212038519954265,3.3894886331871277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894886331871277,1.2846746376441984,1.28497139382055,2.6384023891081716,5590.45806291206,14233.032522816651,6454.345892520715,0.0004769666345939059,29188.23115046056,2976.3712532272043,19292.471797571547,1967.2846280403141,0.6609674871396628,0.6609674871396628,30626.32206976908,30484.863174865135,1.005803734895972,0.8,4344.4999879191955,4324.433322199387,1.005803734895972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2187078321886,2034.6934298245008,9.044813889271875,5.07923450087491,-0.7951548995675424,5.874389400442452,2.620127917092801,3.5,0.7486079763122289,0.6,0.00023098512185848742,1.0000662724786953,0.00023096981491634914,199.0063599686066,0.0,3.0560987185584396e-06,8.660983768394617,0.028816628224233403,7.808798632982775e-05,0.00015289713552865968,0.0005182431029212637,0.0921203851972024,0.0921203851972024,0.0921203851972024,0.09212303689317221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.24056818365,595.7391131436016,0.0,0.0921203851972024,0.09212038519954265,0.09212038519954265,0.36858865776105193,0.36858865776105193,0.5,10.085782937713395,0.01776184048185314,0.01776184048185314,7.827338777133264e-11,1.6728297168810968e-05,0.014354125554461916,7.827338777133264e-11,27985.02250713915,21168.74258614421,0.7564311438643272,0.5982361148428602,0.4166394408112194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101891650955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.414199151994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61235994173666,260.61235994173666,-12.537640058263321,244.80718343937485,276.4175364440989,107663.56929188826,107711.1268556358,-47.55756374755303,0.0,nan,276.4175364440989,3.267536444098937,270.095465843152,-3.0545341568479785,263.77339524221105,-9.376604757788925,257.4513246412639,-15.698675358736068,251.129254040319,-22.020745959680966,244.80718343937485,-28.342816560625124,1.0,1.0,25732.562594343566,25732.562594343566,275.9855931219199,2.835593121919942,275.9855931219199,275.9855931219199,86955.87346725301,86956.51632307477,-0.64285582175944,0.0,8648.866644398773,8648.866644398773,0.9210529665426459,3406.4360763530635,275.9855931219199,2.835593121919942,1.0,0.002,0.12663860999941126,0.0047940397523293585,0.00019532798206672693,0.0018046720176769732,0.09766399103336346,0.09766399103336346,0.0,-2.562997557242763e-13,1.0,1.0000289106175564,0.014354125476188528,0.09212038519954265,0.0,2.660138665234395e-06,3.423141612149279,0.0,1599291.761079028,265.9315160714224,1.6728218895423197e-05,1.0,1286828.2608296485,2588.7635333949097,,,,,,,,,,,,,,,,,,,3.0,14233.032522816651,1591.4161598326086,0.36858865776105193,6.175450102142607,2.620127917092801
3015.0,-30.10248760914044,5.079077858885303,35.051716468067085,30.550609167572134,5.0235809368777256,-26.589880754539273,-40.086973168048985,1.5109740822694613,-7.218502910206951,-7.218518650365203,40.10389169903305,35489.358097736906,15468.7970388252,15468.7970388252,50958.155136562105,86966.53827941773,86956.51826106214,15468.7970388252,102425.31529988734,102425.31529988734,102425.31529988734,130410.42638187818,125881.07021638776,4529.356165490422,0.0,98933.43297186427,47456.39986152219,57196.70345593564,27985.111081990828,85181.81453792646,21168.805540246143,1591.420682248091,0.0,0.8747206650620871,2.65645839067548,0.0014947306463915918,1.0,1.0,-7.2050366975358315,325012.55101825355,1559017.6175851396,4.796792039879041,1559017.6175851396,4.796792039879041,0.756430999263349,0.09212072460063175,3.389480198232853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389480198232853,1.2846750446970998,1.2849717813020092,2.6383949872958135,5590.442379359867,14233.01640389452,6454.345643644455,0.00047696883467763894,29188.379098200494,2976.3863396981124,19292.471053663747,1967.2845521828299,0.660964111393673,0.660964111393673,30626.261097340852,30484.863174865135,1.0058012318905247,0.8,4344.491338669275,4324.433322199387,1.0058012318905247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2522051269011,2034.6934298245008,9.044746144722797,5.079077858885303,-0.795190838887498,5.874268697772801,2.6202134497887455,3.5,0.7486324142253559,0.6,0.00023096981491634914,1.0000661082938265,0.00023095454690530177,199.00688446980973,0.0,3.0461788371899204e-06,8.632870824596234,0.028819674403070594,7.80830782333772e-05,0.00015288673668297192,0.0005182065665593736,0.09212072460431601,0.09212072460431601,0.09212072460431601,0.09212321605458246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.0030732474,595.7391915949366,0.0,0.09212072460431601,0.09212072460063175,0.09212072460063175,0.3685897929428885,0.3685897929428885,0.5,10.085857682367685,0.01691242436970697,0.01691242436970697,3.586819730116986e-11,1.574015823280206e-05,0.01348195282935194,3.586819730116986e-11,27985.111081990828,21168.805540246143,0.756430999263349,0.5982281008333467,0.41663068919406004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057061046292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.38608620819,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61203025485156,260.61203025485156,-12.537969745148416,244.8065711446087,276.4174893650949,107665.23830160881,107712.69852369506,-47.46022208627129,0.0,nan,276.4174893650949,3.2674893650949457,270.0953057209953,-3.05469427900465,263.77312207690176,-9.37687792309822,257.45093843280296,-15.69906156719702,251.12875478870555,-22.021245211294428,244.8065711446087,-28.343428855391267,1.0,1.0,25732.562594343566,25732.562594343566,275.98557535250364,2.8355753525036675,275.98557535250364,275.98557535250364,86955.9724941162,86956.51826106214,-0.5457669459428871,0.0,8648.866644398773,8648.866644398773,0.9210534653616975,3406.4275992240173,275.98557535250364,2.8355753525036675,1.0,0.002,0.12663611148565201,0.004794046778001567,0.00019532412115103097,0.0018046758794146433,0.09766206057551548,0.09766206057551548,0.0,5.65674243557801e-13,1.0,1.0000271540390668,0.013481952793483742,0.09212072460063175,0.0,2.4985145201355605e-06,3.215159247457406,0.0,1599291.73724319,265.931497089793,1.574012236460476e-05,1.0,1286828.3220074954,2588.7632871310348,,,,,,,,,,,,,,,,,,,3.0,14233.01640389452,1591.420682248091,0.3685897929428885,6.175450102142607,2.6202134497887455
3016.0,-30.103120145314257,5.078919697028787,35.051733234559315,30.550614615809195,5.023555415513765,-26.590452589233525,-40.08752798018975,1.5108878594239963,-7.21852208725204,-7.218536860154674,40.103916688196065,35488.94431756811,15468.979422884548,15468.979422884548,50957.92374045266,86966.52209155324,86956.52180682251,15468.979422884548,102425.50122970705,102425.50122970705,102425.50122970705,130410.70009167594,125881.29617379852,4529.403917877425,0.0,98933.6068338823,47456.17564110879,57197.145769748335,27985.198861968896,85182.34463171723,21168.86789147583,1591.425175404752,0.0,0.8747204665343995,2.6564565902171497,0.0014947306463915918,1.0,1.0,-7.2059055441631585,325012.3159778816,1559018.6973934497,4.796798831154286,1559018.6973934497,4.796798831154286,0.7564308546059229,0.09212105830785161,3.389475549717456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389475549717456,1.284675479513918,1.2849721966038015,2.6383904758577086,5590.43282016388,14233.000295405982,6454.342887345484,0.000476969680139157,29188.47042343448,2976.3956522802873,19292.46281490167,1967.2837120629035,0.6609617611004507,0.6609617611004507,30626.22749533524,30484.863174865135,1.005799852480633,0.8,4344.4865720534,4324.433322199387,1.005799852480633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2854165447689,2034.6934298245008,9.044677147593292,5.078919697028787,-0.795228142809389,5.874147839838176,2.620298253623339,3.5,0.7486566438923825,0.6,0.00023095454690530177,1.0000658924140007,0.00023093932975537648,199.00740725800085,0.0,3.0384393105887706e-06,8.610937006208577,0.028822712842381183,7.807817227501512e-05,0.00015287637463028665,0.0005181707339388026,0.09212105831208098,0.09212105831208098,0.09212105831208098,0.09212339280512469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.78631045483,595.7392632866522,0.0,0.09212105831208098,0.09212105830785161,0.09212105830785161,0.3685909096137187,0.3685909096137187,0.5,10.085927718584868,0.016062842983672,0.016062842983672,8.58335624798201e-12,1.477290265938791e-05,0.012631315991541214,8.58335624798201e-12,27985.198861968896,21168.86789147583,0.7564308546059229,0.5982216615516676,0.41662323890007097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521095111078672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.36415238981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6117006876236,260.6117006876236,-12.538299312376353,244.80596068790277,276.4174406873449,107666.96019809501,107714.40319482346,-47.442996728441514,0.0,nan,276.4174406873449,3.2674406873449016,270.0951446874536,-3.0548553125463513,263.7728486875702,-9.37715131242976,257.4505526876799,-15.699447312320103,251.12825668779038,-22.021743312209594,244.80596068790277,-28.34403931209721,1.0,1.0,25732.562594343566,25732.562594343566,275.98555755268234,2.83555755268236,275.98555755268234,275.98555755268234,86955.95213180181,86956.52180682251,-0.5696750206989236,0.0,8648.866644398773,8648.866644398773,0.9210537402613062,3406.4229274660433,275.98555755268234,2.83555755268236,1.0,0.002,0.12663377060630354,0.004794053117340679,0.00019532050328515172,0.001804679497421119,0.09766025164257586,0.09766025164257586,0.0,7.062705455196383e-13,1.0,1.000025440827624,0.012631315982957858,0.09212105830785161,0.0,2.340880185748877e-06,3.0123110663792128,0.0,1599291.7132057103,265.93147791274794,1.4772894076031662e-05,1.0,1286828.383920699,2588.7630379071043,,,,,,,,,,,,,,,,,,,3.0,14233.000295405982,1591.425175404752,0.3685909096137187,6.175450102142607,2.620298253623339
3017.0,-30.103751788116163,5.078760080323032,35.05174967430903,30.55063731679695,5.023532563622643,-26.591023352940496,-40.088078810926504,1.5108041284504115,-7.218538938667734,-7.218552749675437,40.10394079388544,35488.509480752524,15469.154004826647,15469.154004826647,50957.66348557917,86966.52978659375,86956.5251882832,15469.154004826647,102425.67919310984,102425.67919310984,102425.67919310984,130410.96109754527,125881.51188386722,4529.449213678042,0.0,98933.8016432437,47455.9277025148,57197.637711921,27985.28190443543,85182.91961635643,21168.926995831647,1591.4293890869744,0.0,0.8747202843612425,2.656455020693053,0.0014947306463915918,1.0,1.0,-7.20676435158407,325012.11088640994,1559019.7390271921,4.796805062972135,1559019.7390271921,4.796805062972135,0.756430721981634,0.0921213844819501,3.3894698982435143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894698982435143,1.2846759025707146,1.2849726002081867,2.638385207865251,5590.421657920005,14232.984207344329,6454.3407969488135,0.00047697088198075287,29188.57656606215,2976.40647581612,19292.456566566136,1967.2830749099985,0.6609591434821,0.6609591434821,30626.186643385627,30484.863174865135,1.0057981754507876,0.8,4344.480776995992,4324.433322199387,1.0057981754507876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3183457382409,2034.6934298245008,9.044605083826983,5.078760080323032,-0.7952655597653182,5.87402564008835,2.6203823378947653,3.5,0.7486806679699329,0.6,0.00023093932975537648,1.0000657996876572,0.00023092413501941972,199.0079293102451,0.0,3.0283255524872403e-06,8.582274615748839,0.02882574116793367,7.807330180436257e-05,0.0001528660279510139,0.0005181348002040134,0.0921213844741258,0.0921213844741258,0.0921213844741258,0.09212356310822499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.5878302584,595.7393289916436,0.0,0.0921213844741258,0.0921213844819501,0.0921213844819501,0.36859200811781206,0.36859200811781206,0.5,10.085993075625394,0.015213747247457832,0.015213747247457832,3.296918293926865e-12,1.3811007704589429e-05,0.01178839809136889,3.296918293926865e-12,27985.28190443543,21168.926995831647,0.756430721981634,0.5982145683087683,0.41661532195168127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521133036853595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.33548999935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61137154219523,260.61137154219523,-12.538628457804748,244.80535191364143,276.4173911707498,107668.6774152102,107716.05969211164,-47.38227690142236,0.0,nan,276.4173911707498,3.2673911707498178,270.09498331932434,-3.055016680675635,263.77257546790764,-9.377424532092334,257.4501676164854,-15.699832383514604,251.12775976506273,-22.022240234937243,244.80535191364143,-28.344648086358546,1.0,1.0,25732.562594343566,25732.562594343566,275.98554205413313,2.835542054133157,275.98554205413313,275.98554205413313,86955.95854839109,86956.5251882832,-0.5666398921021027,0.0,8648.866644398773,8648.866644398773,0.921054074472677,3406.417247734732,275.98554205413313,2.835542054133157,1.0,0.002,0.1266315859301808,0.00479405922619792,0.0001953171272760554,0.0018046828717358974,0.09765856363802769,0.09765856363802769,0.0,-9.88047317573848e-13,1.0,1.0000237431563086,0.011788398088071972,0.0921213844819501,0.0,2.184675118048569e-06,2.811302069575602,0.0,1599291.6919254817,265.93146106133224,1.3811004407671135e-05,1.0,1286828.437944933,2588.7628204392768,,,,,,,,,,,,,,,,,,,3.0,14232.984207344329,1591.4293890869744,0.36859200811781206,6.175450102142607,2.6203823378947653
3018.0,-30.10437998542749,5.078599065371064,35.05176583651406,30.550651112012588,5.023516567412037,-26.591590330143603,-40.08862531101329,1.5107269121203233,-7.218554057431049,-7.218567007666531,40.10396566555642,35488.081798671476,15469.321794327996,15469.321794327996,50957.40359299947,86966.50786531359,86956.54989797645,15469.321794327996,102425.87169230444,102425.87169230444,102425.87169230444,130411.23952339016,125881.74708861976,4529.492434770407,0.0,98933.97129348965,47455.690784533006,57198.08945439627,27985.36783108573,85183.457285482,21168.98826620606,1591.4337044699123,0.0,0.8747201082964622,2.6564536122974327,0.0014947306463915918,1.0,1.0,-7.207530382595394,325011.92685374815,1559020.8137606154,4.796811085834883,1559020.8137606154,4.796811085834883,0.7564305887983314,0.0921217059721418,3.3894651801484894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894651801484894,1.284676295110413,1.2849729733172093,2.638380729098125,5590.412167949902,14232.968116095353,6454.3380193927,0.00047697171345330384,29188.667248428686,2976.4157228440586,19292.448264265036,1967.2822283108949,0.660956805600763,0.660956805600763,30626.152538399707,30484.863174865135,1.0057967753936963,0.8,4344.475939029795,4324.433322199387,1.0057967753936963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3509994071678,2034.6934298245008,9.04453050846866,5.078599065371064,-0.7953033782811483,5.873902443652212,2.620465719683577,3.5,0.7487044913381649,0.6,0.00023092413501941972,1.0000654410890433,0.0002309090240814139,199.00844851719356,0.0,3.023872939171338e-06,8.569655909611571,0.02882876504087284,7.806846990309653e-05,0.00015285566511632318,0.0005180989545002156,0.0921217059681119,0.0921217059681119,0.0921217059681119,0.09212374552926612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.4131591376,595.7393869942388,0.0,0.0921217059681119,0.0921217059721418,0.0921217059721418,0.3685930885276468,0.3685930885276468,0.5,10.086054261416312,0.014383520730177679,0.014383520730177679,-1.1368683772161603e-13,1.2950235486641759e-05,0.011036625071142225,-1.1368683772161603e-13,27985.36783108573,21168.98826620606,0.7564305887983314,0.5982077414658333,0.4166076716015116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521170909252348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.32287129321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61104367833906,260.61104367833906,-12.538956321660919,244.804745173382,276.4173421832969,107670.49662243793,107717.6944093955,-47.197786957586395,0.0,nan,276.4173421832969,3.2673421832969325,270.0948227813098,-3.0551772186901758,263.7723033793329,-9.377696620667052,257.4497839773488,-15.700216022651205,251.1272645753642,-22.022735424635783,244.804745173382,-28.345254826617975,1.0,1.0,25732.562594343566,25732.562594343566,275.9855306531283,2.8355306531283304,275.9855306531283,275.9855306531283,86955.94290125623,86956.54989797645,-0.6069967202201951,0.0,8648.866644398773,8648.866644398773,0.9210543534865628,3406.412506049232,275.9855306531283,2.8355306531283304,1.0,0.002,0.12662954056915615,0.004794065061355673,0.0001953139667998948,0.0018046860326733562,0.0976569833999474,0.0976569833999474,0.0,-5.267492171612265e-13,1.0,1.000022229049055,0.011036625071255912,0.0921217059721418,0.0,2.045360312728594e-06,2.6320279154161055,0.0,1599291.6728364006,265.9314459425689,1.2950235600328597e-05,1.0,1286828.4864219709,2588.762625301011,,,,,,,,,,,,,,,,,,,3.0,14232.968116095353,1591.4337044699123,0.3685930885276468,6.175450102142607,2.620465719683577
3019.0,-30.105006525937085,5.0784366335983275,35.05178171803004,30.550682090129726,5.023491670379304,-26.592156706308046,-40.08917551310731,1.5106418507391706,-7.218574717787931,-7.218586774854509,40.10398989142134,35487.65666371881,15469.49181281998,15469.49181281998,50957.14847653879,86966.53492376505,86956.56083596767,15469.49181281998,102426.05264878765,102426.05264878765,102426.05264878765,130411.50913449231,125881.97552348678,4529.533611005532,0.0,98934.18084316561,47455.44774789925,57198.59232807373,27985.45648570466,85184.0488137784,21169.05106567762,1591.4382905253574,0.0,0.8747199040620737,2.6564516558410793,0.0014947306463915918,1.0,1.0,-7.208327728768381,325011.67171241227,1559021.86058883,4.796818072331679,1559021.86058883,4.796818072331679,0.756430436519449,0.09212202461256183,3.3894589086727187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894589086727187,1.2846767241711485,1.2849733830633494,2.63837496616866,5590.399956993898,14232.952072816279,6454.336377635873,0.0004769731508971099,29188.783079806486,2976.42753435745,19292.443356944015,1967.281727903414,0.6609540145677056,0.6609540145677056,30626.107204708653,30484.863174865135,1.00579491438325,0.8,4344.469508214505,4324.433322199387,1.00579491438325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3833832993373,2034.6934298245008,9.044458665740347,5.0784366335983275,-0.7953450095360166,5.873781643134344,2.6205484136402717,3.5,0.7487281181829347,0.6,0.0002309090240814139,1.0000652688252651,0.00023089395390428176,199.00896635717376,0.0,3.0072043281771665e-06,8.52241706605409,0.028831772245201018,7.806360554968003e-05,0.00015284541853173388,0.0005180632654921956,0.09212202460861942,0.09212202460861942,0.09212202460861942,0.09212392164529808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.2559748362,595.7394392804658,0.0,0.09212202460861942,0.09212202461256183,0.09212202461256183,0.3685941528352049,0.3685941528352049,0.5,10.086111171517548,0.013565834841131164,0.013565834841131164,1.3017142919125035e-11,1.2057066555826168e-05,0.010259046086105172,1.3017142919125035e-11,27985.45648570466,21169.05106567762,0.756430436519449,0.5982005925538555,0.4165997878464158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521208575251605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.27563244965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61071620449985,260.61071620449985,-12.539283795500126,244.8041403025633,276.4172921064368,107672.16992795872,107719.31157011617,-47.14164215744087,0.0,nan,276.4172921064368,3.2672921064367983,270.0946617456586,-3.055338254341393,263.77203138488824,-9.37796861511174,257.44940102411437,-15.700598975885612,251.12677066333785,-22.023229336662126,244.8041403025633,-28.34585969743668,1.0,1.0,25732.562594343566,25732.562594343566,275.9855121506137,2.835512150613738,275.9855121506137,275.9855121506137,86955.97226681406,86956.56083596767,-0.5885691536095692,0.0,8648.866644398773,8648.866644398773,0.921054724362369,3406.4062032160823,275.9855121506137,2.835512150613738,1.0,0.002,0.1266276393067,0.004794069320945776,0.00019531102637896275,0.001804688973119142,0.09765551318948137,0.09765551318948137,0.0,-5.018954002400378e-13,1.0,1.0000206629610704,0.01025904607308803,0.09212202461256183,0.0,1.9012619201848461e-06,2.4465981268235675,0.0,1599291.6471494702,265.93142528221205,1.2057053538683249e-05,1.0,1286828.5536301606,2588.762354762881,,,,,,,,,,,,,,,,,,,3.0,14232.952072816279,1591.4382905253574,0.3685941528352049,6.175450102142607,2.6205484136402717
3020.0,-30.105632768555488,5.078272841366219,35.051797290049265,30.55070793433117,5.0234675979311385,-26.59272273190716,-40.08972180364651,1.51055756127687,-7.218593741337031,-7.218604873043146,40.104012724737736,35487.22317542921,15469.65506794378,15469.65506794378,50956.87824337299,86966.5513808625,86956.5628937744,15469.65506794378,102426.21796171818,102426.21796171818,102426.21796171818,130411.75634462683,125882.18392129368,4529.572423333164,0.0,98934.38131545809,47455.19819683618,57199.09235402434,27985.538382908646,85184.63073693299,21169.109130973622,1591.4425150152433,0.0,0.8747197145337468,2.65644986595604,0.0014947306463915918,1.0,1.0,-7.209148727304466,325011.4381128848,1559022.8472433973,4.796824555761969,1559022.8472433973,4.796824555761969,0.7564302977248435,0.0921223356799562,3.389453017953508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389453017953508,1.2846771495374711,1.284973789166578,2.6383695072134117,5590.388390122784,14232.936041788555,6454.334476795791,0.00047697444674562223,29188.892954531322,2976.4387384612814,19292.437675205805,1967.2811485273571,0.6609513319075988,0.6609513319075988,30626.064623321057,30484.863174865135,1.005793166359278,0.8,4344.463467827498,4324.433322199387,1.005793166359278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4154943180865,2034.6934298245008,9.044384314415527,5.078272841366219,-0.795387000327735,5.873659841693954,2.6206304118311152,3.5,0.7487515462374615,0.6,0.00023089395390428176,1.0000652381268176,0.00023087889179785917,199.0094839533235,0.0,2.9991003738860864e-06,8.499450459593168,0.028834771345574904,7.805877605567227e-05,0.0001528351778486095,0.0005180276548084306,0.09212233568453544,0.09212233568453544,0.09212233568453544,0.09212408415625757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1135291469,595.739486707103,0.0,0.09212233568453544,0.0921223356799562,0.0921223356799562,0.3685952005820053,0.3685952005820053,0.5,10.086163627067316,0.012750496765647767,0.012750496765647767,-2.3078428057488054e-11,1.1131706116884743e-05,0.009456145738681698,-2.3078428057488054e-11,27985.538382908646,21169.109130973622,0.7564302977248435,0.5981933337333811,0.4165918531128084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246142096844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.252665843196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6103891518073,260.6103891518073,-12.539610848192694,244.80353702023737,276.41724128337745,107673.85918039845,107720.94019622177,-47.08101582330919,0.0,nan,276.41724128337745,3.267241283377473,270.09450043074725,-3.0554995692527314,263.77175957812256,-9.378240421877422,257.4490187254938,-15.700981274506205,251.12627787286505,-22.02372212713493,244.80353702023737,-28.346462979762606,1.0,1.0,25732.562594343566,25732.562594343566,275.98549429035296,2.835494290352983,275.98549429035296,275.98549429035296,86955.9911516067,86956.5628937744,-0.5717421677109087,0.0,8648.866644398773,8648.866644398773,0.9210550727210653,3406.4002830432755,275.98549429035296,2.835494290352983,1.0,0.002,0.12662588683777154,0.004794073272044649,0.00019530831612548424,0.0018046916845592756,0.09765415806274212,0.09765415806274212,0.0,6.847595407366569e-13,1.0,1.0000190458692408,0.009456145761760126,0.0921223356799562,0.0,1.7524697568081477e-06,2.255128230270095,0.0,1599291.6233525276,265.93140625866295,1.11317291953128e-05,1.0,1286828.6151639284,2588.7621070664322,,,,,,,,,,,,,,,,,,,3.0,14232.936041788555,1591.4425150152433,0.3685952005820053,6.175450102142607,2.6206304118311152
3021.0,-30.106254718535002,5.078107762239319,35.05181260771724,30.550715582817816,5.023446163829714,-26.5932846302947,-40.090263763535745,1.510476075593852,-7.218609208835403,-7.218619538584223,40.104036530139965,35486.80413005663,15469.809495317839,15469.809495317839,50956.61362537447,86966.53148211326,86956.59253541745,15469.809495317839,102426.40203073529,102426.40203073529,102426.40203073529,130412.02457771043,125882.41529071843,4529.609286991998,0.0,98934.54963416333,47454.96636562597,57199.5369650415,27985.622546975133,85185.15951201663,21169.169052520985,1591.4467671390792,0.0,0.8747195403434249,2.656448416235938,0.0014947306463915918,1.0,1.0,-7.209857119386811,325011.248820821,1559023.8759019575,4.796830514507665,1559023.8759019575,4.796830514507665,0.7564301639882256,0.09212264176854196,3.389448477121093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389448477121093,1.284677561773192,1.284974182146529,2.63836512598754,5590.379106830894,14232.919995843902,6454.331633236234,0.00047697523600823155,29188.981718405023,2976.447789857395,19292.429175616,1967.2802818104042,0.6609490307587954,0.6609490307587954,30626.031799654258,30484.863174865135,1.0057918189034531,0.8,4344.458811622953,4324.433322199387,1.0057918189034531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4473382070598,2034.6934298245008,9.04430621730438,5.078107762239319,-0.7954284604763853,5.873536222715704,2.620711728897093,3.5,0.7487747796848837,0.6,0.00023087889179785917,1.0000647912628546,0.00023086393383203862,199.0099980039154,0.0,2.997502026409733e-06,8.494920742845183,0.028837768847601315,7.805398511982914e-05,0.00015282490667803004,0.0005179921472060221,0.09212264176432794,0.09212264176432794,0.09212264176432794,0.09212426167857998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.99438473623,595.7395266065336,0.0,0.09212264176432794,0.09212264176854196,0.09212264176854196,0.3685962310101764,0.3685962310101764,0.5,10.086212223448316,0.01195822834529281,0.01195822834529281,2.5011104298755527e-11,1.0329748818094231e-05,0.008762419197410054,2.5011104298755527e-11,27985.622546975133,21169.169052520985,0.7564301639882256,0.5981865141449466,0.41658434794678867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128369126635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.24813612644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61006307377795,260.61006307377795,-12.539936926222026,244.80293580302785,276.41719034452876,107675.6260881101,107722.56679571807,-46.94070760798804,0.0,nan,276.41719034452876,3.2671903445287853,270.0943394362259,-3.0556605637740972,263.7714885279314,-9.378511472068567,257.44863761962745,-15.70136238037253,251.12578671132638,-22.024213288673593,244.80293580302785,-28.347064196972127,1.0,1.0,25732.562594343566,25732.562594343566,275.9854830520405,2.8354830520405017,275.9854830520405,275.9854830520405,86955.9592657389,86956.59253541745,-0.6332696785539156,0.0,8648.866644398773,8648.866644398773,0.921055341251459,3406.3957195066987,275.9854830520405,2.8354830520405017,1.0,0.002,0.1266242629278038,0.00479407730313559,0.00019530580553487361,0.0018046941939401499,0.09765290276743681,0.09765290276743681,0.0,-5.249767634496472e-13,1.0,1.000017648655639,0.00876241917239895,0.09212264176854196,0.0,1.6239093833034206e-06,2.089693143840254,0.0,1599291.603933933,265.9313907911646,1.0329723806989932e-05,1.0,1286828.6650264424,2588.7619063511975,,,,,,,,,,,,,,,,,,,3.0,14232.919995843902,1591.4467671390792,0.3685962310101764,6.175450102142607,2.620711728897093
3022.0,-30.106875260698256,5.077941380898864,35.051827643196816,30.550750821735733,5.023425509006011,-26.593845183729197,-40.090805444028206,1.5103954320308028,-7.218629743723113,-7.218639198082079,40.104059023671724,35486.37078409524,15469.965760934094,15469.965760934094,50956.336545029335,86966.55743577647,86956.59968020151,15469.965760934094,102426.56544113561,102426.56544113561,102426.56544113561,130412.27159195623,125882.62748607606,4529.6441058801765,0.0,98934.75731972556,47454.71441655525,57200.047670189226,27985.70615082062,85185.75382100984,21169.228184274973,1591.451120033651,0.0,0.8747193434407484,2.6564464702711597,0.0014947306463915918,1.0,1.0,-7.210631686201907,325010.9950694753,1559024.8478754512,4.796837250204995,1559024.8478754512,4.796837250204995,0.7564300171734002,0.09212294403869467,3.389442159689927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389442159689927,1.2846779698552526,1.2849745711056424,2.638359370381219,5590.366911391753,14232.90401502036,6454.3300109709,0.0004769766749011495,29189.09739671625,2976.45958576234,19292.424326556353,1967.2797873439304,0.6609462452486364,0.6609462452486364,30625.98613372715,30484.863174865135,1.0057899442561096,0.8,4344.452333678285,4324.433322199387,1.0057899442561096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4789227785466,2034.6934298245008,9.044230568947487,5.077941380898864,-0.7954734102318692,5.873414791130733,2.6207923847627552,3.5,0.7487978242179301,0.6,0.00023086393383203862,1.0000646449288182,0.00023084901061417974,199.01051089326452,0.0,2.976784748090498e-06,8.436207976088472,0.028840745632349406,7.80491969255018e-05,0.00015281473690653683,0.0005179567118929402,0.09212294404343276,0.09212294404343276,0.09212294404343276,0.09212442543228654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.88891684054,595.7395619956088,0.0,0.09212294404343276,0.09212294403869467,0.09212294403869467,0.36859724646449515,0.36859724646449515,0.5,10.086256666550154,0.011175255029741038,0.011175255029741038,5.6843418860808015e-12,9.454358973925991e-06,0.008007511880180118,5.6843418860808015e-12,27985.70615082062,21169.228184274973,0.7564300171734002,0.5981790881618246,0.4165763545235311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521320983235162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.18942335969,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6097379920282,260.6097379920282,-12.540262007971762,244.80233652571144,276.4171394583455,107677.33616768276,107724.1334554816,-46.797287798836564,0.0,nan,276.4171394583455,3.2671394583455253,270.0941788718163,-3.055821128183652,263.7712182852936,-9.37878171470635,257.4482576987653,-15.701742301234674,251.12529711223738,-22.0247028877626,244.80233652571144,-28.347663474288538,1.0,1.0,25732.562594343566,25732.562594343566,275.98546421863745,2.835464218637469,275.98546421863745,275.98546421863745,86956.0021136457,86956.59968020151,-0.5975665558071341,0.0,8648.866644398773,8648.866644398773,0.9210557148439324,3406.3893704883767,275.98546421863745,2.835464218637469,1.0,0.002,0.12662277891912743,0.004794079875513429,0.0001953035087316332,0.001804696491975405,0.0976517543658166,0.0976517543658166,0.0,7.07038160657758e-13,1.0,1.000016128214424,0.008007511874495776,0.09212294403869467,0.0,1.484009615805208e-06,1.9096662119873884,0.0,1599291.5784204444,265.93137025627686,9.454353289584105e-06,1.0,1286828.7318685758,2588.7616372866887,,,,,,,,,,,,,,,,,,,3.0,14232.90401502036,1591.451120033651,0.36859724646449515,6.175450102142607,2.6207923847627552
3023.0,-30.107493841523993,5.0777737346467555,35.05184241566172,30.550762765947752,5.023402862909302,-26.59440417107983,-40.09134691497309,1.5103131924597566,-7.218650196894657,-7.218658817517074,40.10408150603585,35485.95894019905,15470.117550335164,15470.117550335164,50956.076490534215,86966.54793215018,86956.61358752343,15470.117550335164,102426.7311378586,102426.7311378586,102426.7311378586,130412.52141383494,125882.84447518103,4529.676938653909,0.0,98934.9333298488,47454.48762334912,57200.49522944409,27985.790275976346,85186.28550542044,21169.287679111672,1591.4554995093708,0.0,0.8747191468044051,2.6564445277580866,0.0014947306463915918,1.0,1.0,-7.2113680915309715,325010.7418352538,1559025.8193655987,4.796843976793421,1559025.8193655987,4.796843976793421,0.756429869242745,0.09212324175700894,3.3894372946289986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894372946289986,1.2846783853308712,1.284974967504651,2.638354730126516,5590.357079248853,14232.888041668406,6454.32742257745,0.00047697759133124467,29189.19122257373,2976.469153337147,19292.41658967512,1967.278998401607,0.6609438556404794,0.6609438556404794,30625.950966333134,30484.863174865135,1.0057885005880578,0.8,4344.4473450040805,4324.433322199387,1.0057885005880578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.5102453926372,2034.6934298245008,9.044153691569436,5.0777737346467555,-0.7955194298513231,5.873293164498079,2.620872372662117,3.5,0.748820677903462,0.6,0.00023084901061417974,1.0000644409272674,0.00023083413544844648,199.01102216385658,0.0,2.969877210267509e-06,8.41663201389812,0.028843715509559675,7.804441085487734e-05,0.0001528045997593024,0.0005179216092150369,0.09212324175961514,0.09212324175961514,0.09212324175961514,0.09212459087199777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.80252500885,595.7395911828073,0.0,0.09212324175961514,0.09212324175700894,0.09212324175700894,0.3685982457289649,0.3685982457289649,0.5,10.086297140818107,0.010405504680647937,0.010405504680647937,-2.3248958314070478e-11,8.620622395483224e-06,0.00729072598608127,-2.3248958314070478e-11,27985.790275976346,21169.287679111672,0.756429869242745,0.5981723018934997,0.41656891986376215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521358190974027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.1698473975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60941372269446,260.60941372269446,-12.540586277305522,244.80173915625426,276.41708828913505,107679.06703902794,107725.74737510316,-46.68033607525146,0.0,nan,276.41708828913505,3.2670882891350743,270.0940184625568,-3.055981537443188,263.77094863598387,-9.379051364016107,257.4478788094072,-15.702121190592777,251.1248089828298,-22.025191017170187,244.80173915625426,-28.34826084374572,1.0,1.0,25732.562594343566,25732.562594343566,275.98544620719605,2.835446207196071,275.98544620719605,275.98544620719605,86955.99844749297,86956.61358752343,-0.6151400304661365,0.0,8648.866644398773,8648.866644398773,0.9210560025476654,3406.3844811021436,275.98544620719605,2.835446207196071,1.0,0.002,0.12662142774602733,0.00479408190679887,0.00019530141683074068,0.0018046985836138586,0.09765070841537034,0.09765070841537034,0.0,4.445992185519998e-13,1.0,1.0000146845479074,0.007290726009330228,0.09212324175700894,0.0,1.351173867296775e-06,1.7387294443188017,0.0,1599291.5530622944,265.9313498031053,8.620645644441538e-06,1.0,1286828.7985745235,2588.761368770405,,,,,,,,,,,,,,,,,,,3.0,14232.888041668406,1591.4554995093708,0.3685982457289649,6.175450102142607,2.620872372662117
3024.0,-30.10811039192055,5.077604856747864,35.05185691888295,30.550793569441907,5.023376750050066,-26.594961677722786,-40.09188433466477,1.5102280358513693,-7.218670937180548,-7.218678718100046,40.10410328265075,35485.52577446294,15470.265347958451,15470.265347958451,50955.79112242139,86966.57868284151,86956.62341606637,15470.265347958451,102426.88876402483,102426.88876402483,102426.88876402483,130412.76117377589,125883.05343739237,4529.70773638352,0.0,98935.14276467769,47454.232662723916,57201.01122439308,27985.87240975106,85186.88363414413,21169.345707889057,1591.4597943017045,0.0,0.8747189513453084,2.6564425573385235,0.0014947306463915918,1.0,1.0,-7.2121078089268735,325010.4849729918,1559026.7603610985,4.796850663112154,1559026.7603610985,4.796850663112154,0.7564297227522936,0.0921235342048739,3.3894310256927507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894310256927507,1.2846788143514913,1.28497537751351,2.6383489692742716,5590.344872694231,14232.87208692384,6454.32581565882,0.00047697903471311334,29189.30700012011,2976.480959361261,19292.411786487795,1967.2785086128083,0.6609410694953605,0.6609410694953605,30625.9056509246,30484.863174865135,1.0057866403311948,0.8,4344.44091678226,4324.433322199387,1.0057866403311948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.541309615451,2034.6934298245008,9.044075849554513,5.077604856747864,-0.7955666495555098,5.873171506303374,2.6209517016775625,3.5,0.7488433433364464,0.6,0.00023083413544844648,1.0000642297247029,0.00023081930998770987,199.0115317585633,0.0,2.9603219374332634e-06,8.389552370685868,0.02884667583149711,7.803966086164322e-05,0.00015279447458680327,0.0005178863327189335,0.09212353420225196,0.09212353420225196,0.09212353420225196,0.0921247505653885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.73192405637,595.7396152020324,0.0,0.09212353420225196,0.0921235342048739,0.0921235342048739,0.36859922950356827,0.36859922950356827,0.5,10.086333631116853,0.00964584374247579,0.00964584374247579,-1.6484591469634324e-12,7.780919474953407e-06,0.006570909173149175,-1.6484591469634324e-12,27985.87240975106,21169.345707889057,0.7564297227522936,0.5981647519970735,0.4165609100910909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521395281292302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.14276775429,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60908998748886,260.60908998748886,-12.54091001251112,244.80114366696705,276.417036308011,107680.71641149672,107727.319856881,-46.60344538431043,0.0,nan,276.417036308011,3.267036308011029,270.09385777980026,-3.0561422201997175,263.7706792515943,-9.37932074840569,257.4475007233851,-15.702499276614901,251.12432219517535,-22.025677804824625,244.80114366696705,-28.348856333032927,1.0,1.0,25732.562594343566,25732.562594343566,275.9854274430097,2.835427443009735,275.9854274430097,275.9854274430097,86956.02813451533,86956.62341606637,-0.5952815510390792,0.0,8648.866644398773,8648.866644398773,0.9210563732716481,3406.3781808212143,275.9854274430097,2.835427443009735,1.0,0.002,0.12662020997001117,0.004794083340019759,0.00019529953056981637,0.001804700469129431,0.09764976528490818,0.09764976528490818,0.0,-3.00752478477051e-13,1.0,1.0000132347721793,0.0065709091747976345,0.0921235342048739,0.0,1.2177755046527489e-06,1.5670686719825007,0.0,1599291.527356185,265.93132906281943,7.780921123412554e-06,1.0,1286828.8662361898,2588.7610964070504,,,,,,,,,,,,,,,,,,,3.0,14232.87208692384,1591.4597943017045,0.36859922950356827,6.175450102142607,2.6209517016775625
3025.0,-30.10872503457307,5.077434791512215,35.05187114964537,30.550835164636396,5.023354293784852,-26.595517101738025,-40.09242144003508,1.5101463609460828,-7.218690827993669,-7.218697775329965,40.104124428013016,35485.092946429,15470.407828364616,15470.407828364616,50955.50077479362,86966.62021524401,86956.63256439485,15470.407828364616,102427.04039275946,102427.04039275946,102427.04039275946,130412.99228025947,125883.2557880957,4529.736492163767,0.0,98935.36172937017,47453.976816406575,57201.53879218177,27985.951887500003,85187.49067968177,21169.401878114535,1591.4639446206795,0.0,0.8747187630356837,2.6564406707980694,0.0014947306463915918,1.0,1.0,-7.212839293552008,325010.2389957232,1559027.6740793793,4.796857104861532,1559027.6740793793,4.796857104861532,0.7564295816419917,0.09212382091497108,3.389424233419139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389424233419139,1.2846792269846337,1.284975771194954,2.638342834712685,5590.331874294356,14232.856152236178,6454.324541781798,0.00047698065491118627,29189.43009667676,2976.493511716719,19292.40797878413,1967.2781203350921,0.6609381517517393,0.6609381517517393,30625.856552519374,30484.863174865135,1.0057846247781406,0.8,4344.433951923063,4324.433322199387,1.0057846247781406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.5721185603195,2034.6934298245008,9.043996251607961,5.077434791512215,-0.7956145040056928,5.873049295517908,2.6210303797358083,3.5,0.7488658227816595,0.6,0.00023081930998770987,1.0000640313003264,0.0002308045312734512,199.01203977876514,0.0,2.9504376502183945e-06,8.36154030071893,0.02884962626914733,7.803491391358727e-05,0.0001527843960741226,0.0005178511345419392,0.09212382092050374,0.09212382092050374,0.09212382092050374,0.09212490555710769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6773074513,595.7396339940418,0.0,0.09212382092050374,0.09212382091497108,0.09212382091497108,0.3686001976898215,0.3686001976898215,0.5,10.086366172031978,0.008895321719705862,0.008895321719705862,-2.3078428057488054e-11,6.947336316898145e-06,0.005858481777977431,-2.3078428057488054e-11,27985.951887500003,21169.401878114535,0.7564295816419917,0.5981570811422798,0.41655286079335846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521432250045472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.11475568432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6087671951463,260.6087671951463,-12.541232804853678,244.80055007876265,276.41698431153026,107682.38392849434,107728.8516436109,-46.46771511655906,0.0,nan,276.41698431153026,3.2669843115302797,270.0936974649751,-3.0563025350248836,263.7704106184231,-9.379589381576864,257.4471237718704,-15.702876228129583,251.12383692531617,-22.026163074683808,244.80055007876265,-28.349449921237323,1.0,1.0,25732.562594343566,25732.562594343566,275.98540944352857,2.83540944352859,275.98540944352857,275.98540944352857,86956.07877576271,86956.63256439485,-0.5537886321399128,0.0,8648.866644398773,8648.866644398773,0.92105677494364,3406.3713545862347,275.98540944352857,2.83540944352859,1.0,0.002,0.12661912422526286,0.0047940843880716795,0.00019529784829183859,0.0018047021526146486,0.09764892414591929,0.09764892414591929,0.0,9.064871249464534e-13,1.0,1.0000117998750475,0.005858481801055859,0.09212382091497108,0.0,1.0857457571909919e-06,1.397169052097099,0.0,1599291.5026631397,265.9313091720063,6.9473593953262025e-06,1.0,1286828.931030605,2588.7608355854854,,,,,,,,,,,,,,,,,,,3.0,14232.856152236178,1591.4639446206795,0.3686001976898215,6.175450102142607,2.6210303797358083
3026.0,-30.10933761424102,5.077263568792953,35.05188513820846,30.550825769919925,5.023328790550621,-26.596070973762927,-40.09295830093322,1.5100621500677072,-7.21871112941426,-7.218717300199788,40.104145901517086,35484.700538870944,15470.546726408025,15470.546726408025,50955.24726527897,86966.58112267865,86956.65155182994,15470.546726408025,102427.19827823796,102427.19827823796,102427.19827823796,130413.23228004345,125883.46883111788,4529.76344892557,0.0,98935.50971690752,47453.77100264742,57201.931904733436,27986.034001805492,85187.96590653893,21169.459884864427,1591.4682362131343,0.0,0.874718570846739,2.6564387369780693,0.0014947306463915918,1.0,1.0,-7.213520712894706,325009.986983929,1559028.6019786908,4.796863679317587,1559028.6019786908,4.796863679317587,0.7564294348923717,0.09212410404178353,3.3894206661819544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894206661819544,1.284679651383119,1.2849761767045018,2.6383391863744534,5590.324143903432,14232.84023521531,6454.321114771897,0.0004769811105899612,29189.504479051393,2976.5010966080563,19292.3977352222,1967.2770757824742,0.6609361165780628,0.6609361165780628,30625.83076649832,30484.863174865135,1.0057835662289396,0.8,4344.430294044461,4324.433322199387,1.0057835662289396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.6026766667692,2034.6934298245008,9.043915888494626,5.077263568792953,-0.7956635965419423,5.872927165334895,2.6211084181509676,3.5,0.7488881194717051,0.6,0.0002308045312734512,1.0000638166999498,0.00023078980302983977,199.01254609612906,0.0,2.9411420699236286e-06,8.335196626163563,0.028852567411217254,7.803016939294854e-05,0.00015277436188050267,0.0005178165794205363,0.09212410404043561,0.09212410404043561,0.09212410404043561,0.09212506667806655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6419291532,595.7396465480797,0.0,0.09212410404043561,0.09212410404178353,0.09212410404178353,0.36860115038845376,0.36860115038845376,0.5,10.086395050796337,0.00816269610999143,0.00816269610999143,5.5138116294983774e-11,6.170785525227984e-06,0.005196587305078992,5.5138116294983774e-11,27986.034001805492,21169.459884864427,0.7564294348923717,0.5981507683982358,0.4165459306517751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214691045881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.08841200976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60844508478414,260.60844508478414,-12.54155491521584,244.79995837462366,276.4169317949449,107684.11947832312,107730.4890186702,-46.36954034707773,0.0,nan,276.4169317949449,3.2669317949449237,270.0935371108783,-3.05646288912169,263.77014242681685,-9.37985757318313,257.4467477427533,-15.703252257246675,251.1233530586876,-22.02664694131238,244.79995837462366,-28.35004162537632,1.0,1.0,25732.562594343566,25732.562594343566,275.9853921140256,2.8353921140256375,275.9853921140256,275.9853921140256,86956.03206889075,86956.65155182994,-0.6194829391897656,0.0,8648.866644398773,8648.866644398773,0.9210569858977575,3406.367769512864,275.9853921140256,2.8353921140256375,1.0,0.002,0.12661816114450675,0.004794084843881452,0.00019529635502445804,0.0018047036447781935,0.09764817751222903,0.09764817751222903,0.0,-1.973486478401565e-13,1.0,1.000010466751695,0.005196587249940876,0.09212410404178353,0.0,9.630804049372074e-07,1.2393197919150372,0.0,1599291.4775648522,265.9312888705857,6.170730387111689e-06,1.0,1286828.9974146453,2588.760568365121,,,,,,,,,,,,,,,,,,,3.0,14232.84023521531,1591.4682362131343,0.36860115038845376,6.175450102142607,2.6211084181509676
