time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3027.0,-30.109949871410887,5.077091193987139,35.051898843143796,30.55084847090768,5.02330349171082,-26.596624535097703,-40.093491320125736,1.5099781553986393,-7.218734286339611,-7.21873959608536,40.10416569531693,35484.273839775735,15470.684976818618,15470.684976818618,50954.95881659436,86966.59673064409,86956.64731131906,15470.684976818618,102427.33228813768,102427.33228813768,102427.33228813768,130413.44423394089,125883.65589629956,4529.788337641327,0.0,98935.70492858953,47453.523824035896,57202.423449504044,27986.111945803197,85188.53539530723,21169.514682010184,1591.472400259443,0.0,0.8747183697541988,2.6564365283622067,0.0014947306463915918,1.0,1.0,-7.214274723551398,325009.6992046688,1559029.4572938394,4.796870558352382,1559029.4572938394,4.796870558352382,0.756429286176166,0.09212438190075867,3.3894149929836828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3894149929836828,1.284680074666367,1.2849765811633846,2.6383339010406295,5590.312944915281,14232.824339034809,6454.319118887591,0.00047698233555762924,29189.61093091082,2976.5119516767522,19292.391769390444,1967.2764674369378,0.6609335018220626,0.6609335018220626,30625.78975738051,30484.863174865135,1.0057818827525726,0.8,4344.424476691943,4324.433322199387,1.0057818827525726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.6329866952544,2034.6934298245008,9.043836461207379,5.077091193987139,-0.7957150199758729,5.8728062139630115,2.6211858239498436,3.5,0.7489102354142411,0.6,0.00023078980302983977,1.0000637834221293,0.000230775083405278,199.01305214921135,0.0,2.931105260636922e-06,8.306752308645036,0.028855498516477892,7.802545908731099e-05,0.00015276434394252878,0.0005177817577521231,0.09212438190263175,0.09212438190263175,0.09212438190263175,0.09212520994770264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6178875618,595.7396553343557,0.0,0.09212438190263175,0.09212438190075867,0.09212438190075867,0.3686020887135188,0.3686020887135188,0.5,10.086419892754858,0.007431263939679411,0.007431263939679411,2.4499513529008254e-11,5.309745745307737e-06,0.004464872533958442,2.4499513529008254e-11,27986.111945803197,21169.514682010184,0.756429286176166,0.5981433837328456,0.4165381371462157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521505835610091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.05996769224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6081235803064,260.6081235803064,-12.541876419693551,244.7993682695561,276.4168788910569,107685.78226168286,107732.06458189483,-46.282320211973136,0.0,nan,276.4168788910569,3.2668788910569333,270.0933767667553,-3.056623233244693,263.7698746424577,-9.380125357542283,257.4463725181569,-15.703627481843057,251.1228703938556,-22.02712960614437,244.7993682695561,-28.350631730443865,1.0,1.0,25732.562594343566,25732.562594343566,275.98536932784333,2.8353693278433525,275.98536932784333,275.98536932784333,86956.06090968757,86956.64731131906,-0.5864016314881155,0.0,8648.866644398773,8648.866644398773,0.9210573213909118,3406.362067948601,275.98536932784333,2.8353693278433525,1.0,0.002,0.12661733367042707,0.004794084253336772,0.00019529506980933337,0.0018047049304769226,0.09764753490466668,0.09764753490466668,0.0,2.862558280691818e-13,1.0,1.0000089929988176,0.004464872509458928,0.09212438190075867,0.0,8.274744994928513e-07,1.064818243295953,0.0,1599291.4489713833,265.93126571366037,5.309721245794208e-06,1.0,1286829.073220464,2588.760263218666,,,,,,,,,,,,,,,,,,,3.0,14232.824339034809,1591.472400259443,0.3686020887135188,6.175450102142607,2.6211858239498436
3028.0,-30.110558502930047,5.0769177260281495,35.051912304813214,30.550876829680078,5.023276853084328,-26.597174967329167,-40.0940238852985,1.509893317477512,-7.21875495637471,-7.218759498902601,40.10418608638997,35483.85435737929,15470.816155167924,15470.816155167924,50954.670512547214,86966.62544685857,86956.66281904295,15470.816155167924,102427.47897421087,102427.47897421087,102427.47897421087,130413.67009509464,125883.85869644157,4529.811398653063,0.0,98935.91008182515,47453.279930506,57202.9223903546,27986.191120883766,85189.11351123836,21169.57052299408,1591.4765668595644,0.0,0.8747181796665962,2.6564345567850256,0.0014947306463915918,1.0,1.0,-7.214944770272325,325009.4423135578,1559030.33841915,4.796877060928747,1559030.33841915,4.796877060928747,0.7564291414846013,0.092124655092299,3.389408902206666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389408902206666,1.284680501876264,1.2849769895608831,2.638328282601367,5590.301040116679,14232.808428895698,6454.31740666337,0.00047698371561848623,29189.72391245364,2976.52347258785,19292.386651437668,1967.2759455509954,0.6609307682833778,0.6609307682833778,30625.745729749717,30484.863174865135,1.0057800753630413,0.8,4344.418231147963,4324.433322199387,1.0057800753630413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.663048536698,2034.6934298245008,9.043754214719065,5.0769177260281495,-0.795766277159176,5.8726840031873255,2.6212625968314116,3.5,0.7489321705232604,0.6,0.000230775083405278,1.0000634060161284,0.0002307604518043491,199.01355520781303,0.0,2.9293974105276947e-06,8.301912261435486,0.02885842791388842,7.802075305640002e-05,0.00015275433034887798,0.0005177468871351049,0.09212465509095168,0.09212465509095168,0.09212465509095168,0.09212536274425501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.61414665193,595.739657550499,0.0,0.09212465509095168,0.092124655092299,0.092124655092299,0.3686030111279505,0.3686030111279505,0.5,10.086441122107914,0.006715216116333522,0.006715216116333522,-4.547473508864641e-12,4.5425279040500754e-06,0.003814728630288755,-4.547473508864641e-12,27986.191120883766,21169.57052299408,0.7564291414846013,0.5981359402903652,0.41653038627638933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521542547472086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.055127645035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6078027793548,260.6078027793548,-12.542197220645164,244.7987800868856,276.41682547182444,107687.42357464634,107733.6046180819,-46.181043435557974,0.0,nan,276.41682547182444,3.266825471824461,270.09321639483494,-3.0567836051650374,263.76960731784993,-9.380392682150045,257.445998240861,-15.704001759138976,251.1223891638728,-22.027610836127167,244.7987800868856,-28.351219913114363,1.0,1.0,25732.562594343566,25732.562594343566,275.98535121806145,2.8353512180614757,275.98535121806145,275.98535121806145,86956.08444728513,86956.66281904295,-0.5783717578160577,0.0,8648.866644398773,8648.866644398773,0.9210576815778794,3406.355946717699,275.98535121806145,2.8353512180614757,1.0,0.002,0.12661662668500057,0.004794083594149865,0.00019529397139343545,0.0018047060284790478,0.09764698569671772,0.09764698569671772,0.0,-1.2751692063384112e-13,1.0,1.000007683534587,0.0038147286348362286,0.092124655092299,0.0,7.069853671619738e-07,0.909769372646751,0.0,1599291.4234505545,265.93124504362527,4.542532451523584e-06,1.0,1286829.1408898684,2588.759990824322,,,,,,,,,,,,,,,,,,,3.0,14232.808428895698,1591.4765668595644,0.3686030111279505,6.175450102142607,2.6212625968314116
3029.0,-30.111165317855594,5.076743208748057,35.05192553432803,30.55090735377746,5.023255286388143,-26.597723257432193,-40.0945560663007,1.5098132259586232,-7.218774544158862,-7.218778351913893,40.10420631152115,35483.4414136772,15470.942073688395,15470.942073688395,50954.3834873656,86966.64714094087,86956.68392350618,15470.942073688395,102427.62599719457,102427.62599719457,102427.62599719457,130413.8955166862,125884.06282093309,4529.8326957531035,0.0,98936.10970671116,47453.04448850946,57203.40579800188,27986.269519491623,85189.6753174935,21169.625866604896,1591.4806739485234,0.0,0.874717996070011,2.656432689309725,0.0014947306463915918,1.0,1.0,-7.215584686624538,325009.19897312083,1559031.2123754267,4.796883341460015,1559031.2123754267,4.796883341460015,0.7564290000087674,0.09212492354926205,3.389402920042201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389402920042201,1.284680906704074,1.2849773756842056,2.6383227946758527,5590.289411861047,14232.792570981883,6454.315602663031,0.00047698503858054444,29189.834327952758,2976.5347318353115,19292.38125915993,1967.275395691692,0.6609280834692908,0.6609280834692908,30625.702487217368,30484.863174865135,1.0057783002034193,0.8,4344.4120969742,4324.433322199387,1.0057783002034193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.692868409244,2034.6934298245008,9.043670175625778,5.076743208748057,-0.7958179766542077,5.872561185402264,2.621338752653762,3.5,0.7489539293296463,0.6,0.0002307604518043491,1.0000632170759096,0.00023074586472550293,199.01405676716286,0.0,2.9118869192415815e-06,8.252287529130642,0.02886133980080766,7.801605068235746e-05,0.00015274440112199165,0.0005177123191829758,0.0921249235472258,0.0921249235472258,0.0921249235472258,0.09212551638937702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6262062308,595.7396546220211,0.0,0.0921249235472258,0.09212492354926205,0.09212492354926205,0.3686039192941447,0.3686039192941447,0.5,10.086458906950222,0.006017782219601031,0.006017782219601031,-1.7053025658242404e-12,3.8077550357229484e-06,0.00319366528935916,-1.7053025658242404e-12,27986.269519491623,21169.625866604896,0.7564290000087674,0.5981286264733802,0.41652279201011067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521579042110382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.00550291273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60748318024736,260.60748318024736,-12.54251681975262,244.79819383697117,276.41677252352406,107689.11418032038,107735.12221181572,-46.00803149533376,0.0,nan,276.41677252352406,3.2667725235240823,270.09305678621183,-3.056943213788145,263.7693410489038,-9.380658951096166,257.44562531159215,-15.704374688407825,251.1219095742812,-22.028090425718773,244.79819383697117,-28.35180616302881,1.0,1.0,25732.562594343566,25732.562594343566,275.9853348051922,2.8353348051922467,275.9853348051922,275.9853348051922,86956.11163403836,86956.68392350618,-0.5722894678183366,0.0,8648.866644398773,8648.866644398773,0.921058035341546,3406.3499346424123,275.9853348051922,2.8353348051922467,1.0,0.002,0.1266160347997517,0.004794082651746762,0.00019529305092838716,0.0018047069488598434,0.09764652546419358,0.09764652546419358,0.0,-2.1176940409595169e-13,1.0,1.0000064326384381,0.0031936652910644625,0.09212492354926205,0.0,5.91885055688199e-07,0.7616549756566081,0.0,1599291.3992550203,265.9312254558411,3.807756741025514e-06,1.0,1286829.2049898328,2588.759732798342,,,,,,,,,,,,,,,,,,,3.0,14232.792570981883,1591.4806739485234,0.3686039192941447,6.175450102142607,2.621338752653762
3030.0,-30.11177019579679,5.07656765037998,35.05193854997365,30.55092467637735,5.023230002015845,-26.598270176017337,-40.09508430082349,1.5097299822297228,-7.218796405782541,-7.21879950359957,40.10422659992355,35483.02892638821,15471.06700426187,15471.06700426187,50954.09593065007,86966.6544459966,86956.70674735938,15471.06700426187,102427.77375162125,102427.77375162125,102427.77375162125,130414.12455958976,125884.27216015445,4529.852399435319,0.0,98936.29549916445,47452.81003174874,57203.87274157301,27986.350807968513,85190.22354954152,21169.6830964363,1591.4849791220956,0.0,0.8747177994266151,2.656430592666993,0.0014947306463915918,1.0,1.0,-7.216204423050385,325008.9259632888,1559032.089063003,4.796890068302624,1559032.089063003,4.796890068302624,0.7564288478227996,0.09212518940719323,3.389397640901861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389397640901861,1.2846813261841996,1.284977776520412,2.6383178238989085,5590.278879381179,14232.776729172778,6454.313355949389,0.00047698612028602316,29189.934608215277,2976.544957576265,19292.374543582504,1967.2747108933738,0.6609255828258285,0.6609255828258285,30625.66432653586,30484.863174865135,1.0057767336606023,0.8,4344.406683686899,4324.433322199387,1.0057767336606023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7224507853769,2034.6934298245008,9.043586817463725,5.07656765037998,-0.7958717061563503,5.87243935653633,2.621414302817648,3.5,0.7489755150907565,0.6,0.00023074586472550293,1.000063015590291,0.00023073132505485597,199.01455672773187,0.0,2.903033737560694e-06,8.227197612247007,0.02886424283454522,7.801138343869263e-05,0.00015273448128681028,0.0005176778905578842,0.09212518940439228,0.09212518940439228,0.09212518940439228,0.09212567217886086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6544880255,595.7396464230596,0.0,0.09212518940439228,0.09212518940719323,0.09212518940719323,0.3686048138516754,0.3686048138516754,0.5,10.086473389698881,0.005340957313251238,0.005340957313251238,5.684341886080801e-13,3.0978170570961083e-06,0.0025950805492129803,5.684341886080801e-13,27986.350807968513,21169.6830964363,0.7564288478227996,0.5981214018181116,0.41651526956908863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521615427996928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.98041299585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60716440258557,260.60716440258557,-12.54283559741441,244.79760946917534,276.4167193359964,107690.78240575701,107736.67218568957,-45.88977993254379,0.0,nan,276.4167193359964,3.266719335996413,270.09289736263037,-3.05710263736961,263.7690753892682,-9.380924610731768,257.44525341590366,-15.704746584096313,251.1214314425395,-22.02856855746049,244.79760946917534,-28.352390530824636,1.0,1.0,25732.562594343566,25732.562594343566,275.98531629244803,2.8353162924480557,275.98531629244803,275.98531629244803,86956.11810087932,86956.70674735938,-0.5886464800569229,0.0,8648.866644398773,8648.866644398773,0.9210583475306175,3406.3446291063706,275.98531629244803,2.8353162924480557,1.0,0.002,0.12661555384931036,0.004794080844411076,0.000195292300650477,0.0018047076991151857,0.09764615032523849,0.09764615032523849,0.0,-2.3433728915667196e-13,1.0,1.0000052270135789,0.002595080548644546,0.09212518940719323,0.0,4.809500777579695e-07,0.618900640788812,0.0,1599291.3724059833,265.93120359421744,3.0978164886619197e-06,1.0,1286829.2769052507,2588.7594433123204,,,,,,,,,,,,,,,,,,,3.0,14232.776729172778,1591.4849791220956,0.3686048138516754,6.175450102142607,2.621414302817648
3031.0,-30.11237319276582,5.076391083895653,35.05195133674254,30.55093721430751,5.023205291428736,-26.598815344349546,-40.09560844916848,1.5096474429982256,-7.218818190322509,-7.2188205590490995,40.10424602758379,35482.61281731247,15471.187978211714,15471.187978211714,50953.80079552418,86966.65256137145,86956.72334244158,15471.187978211714,102427.9113206533,102427.9113206533,102427.9113206533,130414.34018772579,125884.46984774488,4529.870339980902,0.0,98936.47289952,47452.57276382298,57204.333484107796,27986.428867072496,85190.7623511803,21169.738006455264,1591.4891299698738,0.0,0.8747176066638451,2.6564285058516104,0.0014947306463915918,1.0,1.0,-7.216838688848043,325008.6541955823,1559032.9285610358,4.796896662397327,1559032.9285610358,4.796896662397327,0.7564287000319134,0.09212545024835932,3.38939271357899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38939271357899,1.2846817422715042,1.2849781740239103,2.6383131339486856,5590.2689419394355,14232.76090594076,6454.31087290354,0.0004769870717515922,29190.02938288882,2976.554621903384,19292.367121592295,1967.2739540609991,0.660923182657071,0.660923182657071,30625.62870898391,30484.863174865135,1.0057752715168151,0.8,4344.401631155496,4324.433322199387,1.0057752715168151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7517959610207,2034.6934298245008,9.043502403293239,5.076391083895653,-0.7959263040729878,5.872317387968641,2.621489248057858,3.5,0.748996928016531,0.6,0.00023073132505485597,1.0000628199372381,0.00023071683143798525,199.0150551357959,0.0,2.8936061087719793e-06,8.200479712259789,0.02886713644065399,7.800675255381667e-05,0.0001527245725010393,0.0005176435532194888,0.09212545025039845,0.09212545025039845,0.09212545025039845,0.09212581978400948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.6949773472,595.7396342134181,0.0,0.09212545025039845,0.09212545024835932,0.09212545024835932,0.36860569533876236,0.36860569533876236,0.5,10.086484476435922,0.004676820271356519,0.004676820271356519,-1.2732925824820995e-11,2.368726597978821e-06,0.0019818702010638845,-1.2732925824820995e-11,27986.428867072496,21169.738006455264,0.7564287000319134,0.5981141545074837,0.41650775081743197,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521651697911233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.95369509586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6068465201749,260.6068465201749,-12.543153479825094,244.79702697140507,276.41666606894535,107692.46311140864,107738.22401498798,-45.760903579320576,0.0,nan,276.41666606894535,3.2666660689453693,270.09273824943574,-3.057261750564237,263.7688104299293,-9.38118957007066,257.4448826104209,-15.705117389579073,251.12095479091303,-22.029045209086945,244.79702697140507,-28.352973028594903,1.0,1.0,25732.562594343566,25732.562594343566,275.98529715575654,2.835297155756564,275.98529715575654,275.98529715575654,86956.11857513309,86956.72334244158,-0.6047673084831331,0.0,8648.866644398773,8648.866644398773,0.921058638914253,3406.339677146885,275.98529715575654,2.835297155756564,1.0,0.002,0.1266151865460738,0.004794078590248312,0.00019529172570097246,0.0018047082746568605,0.09764586285048622,0.09764586285048622,0.0,3.5783312077319884e-13,1.0,1.0000039919277717,0.0019818702137968103,0.09212545024835932,0.0,3.6730388720015386e-07,0.47265742186490806,0.0,1599291.3456211071,265.93118180967747,2.3687393309046456e-06,1.0,1286829.348493511,2588.7591551432815,,,,,,,,,,,,,,,,,,,3.0,14232.76090594076,1591.4891299698738,0.36860569533876236,6.175450102142607,2.621489248057858
3032.0,-30.112974262792232,5.076213534742394,35.05196390140049,30.550951428618305,5.023180053467482,-26.599358831167166,-40.096136124897725,1.5095646218366872,-7.218840527998395,-7.218842182748377,40.104265192699934,35482.21467062028,15471.305898484821,15471.305898484821,50953.520569105094,86966.65497547001,86956.74062733342,15471.305898484821,102428.04652581824,102428.04652581824,102428.04652581824,130414.55346199338,125884.6668469849,4529.886615008476,0.0,98936.65331427666,47452.352163442134,57204.7790564828,27986.506936175134,85191.28599265794,21169.792866896114,1591.493298277818,0.0,0.8747174117572044,2.6564263622732898,0.0014947306463915918,1.0,1.0,-7.217459365699767,325008.37509393593,1559033.7567114327,4.796903329832134,1559033.7567114327,4.796903329832134,0.7564285502001041,0.09212570719826076,3.389387659233475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389387659233475,1.2846821595826565,1.284978572810694,2.6383083426133633,5590.258789674832,14232.745100228289,6454.308485211392,0.0004769880721293326,29190.126141148343,2976.5644884999815,19292.359984620678,1967.2732262924321,0.6609207473558973,0.6609207473558973,30625.59217322774,30484.863174865135,1.005773771680071,0.8,4344.396448372141,4324.433322199387,1.005773771680071,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7809071594452,2034.6934298245008,9.043417443893004,5.076213534742394,-0.795982069208395,5.8721956039507885,2.6215635965857196,3.5,0.7490181704530627,0.6,0.00023071683143798525,1.0000626194919366,0.00023070238497184976,199.01555195333708,0.0,2.884447960642677e-06,8.174525520461348,0.028870020888614633,7.80020907609897e-05,0.00015271474067699557,0.0005176094574336492,0.09212570720748435,0.09212570720748435,0.09212570720748435,0.09212596620505797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.75017136766,595.7396172106359,0.0,0.09212570720748435,0.09212570719826076,0.09212570719826076,0.3686065633473909,0.3686065633473909,0.5,10.086492249104454,0.004025907503034887,0.004025907503034887,5.6274984672199935e-12,1.654750008128758e-06,0.0013828170486362978,5.6274984672199935e-12,27986.506936175134,21169.792866896114,0.7564285502001041,0.5981071887269835,0.4165005171265785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521687855210286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.92774090406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60652949747663,260.60652949747663,-12.543470502523348,244.79644633169886,276.4166126632549,107694.12969278292,107739.76683612556,-45.63714334262153,0.0,nan,276.4166126632549,3.266612663254932,270.09257939694254,-3.0574206030574373,263.76854613063256,-9.38145386936742,257.44451286432115,-15.705487135678823,251.12047959801,-22.02952040198997,244.79644633169886,-28.353553668301117,1.0,1.0,25732.562594343566,25732.562594343566,275.9852775305725,2.8352775305725118,275.9852775305725,275.9852775305725,86956.12329155613,86956.74062733342,-0.6173357772931922,0.0,8648.866644398773,8648.866644398773,0.9210589378093001,3406.3345975296425,275.9852775305725,2.8352775305725118,1.0,0.002,0.12661493026711707,0.004794075780773807,0.000195291321768547,0.001804708679586033,0.0976456608842735,0.0976456608842735,0.0,1.3545800765790705e-12,1.0,1.0000027853531952,0.0013828170430087994,0.09212570719826076,0.0,2.5628086097829813e-07,0.329789752205876,0.0,1599291.3182034767,265.9311594720016,1.6547443806302908e-06,1.0,1286829.4220136967,2588.758859197577,,,,,,,,,,,,,,,,,,,3.0,14232.745100228289,1591.493298277818,0.3686065633473909,6.175450102142607,2.6215635965857196
3033.0,-30.113574874365213,5.076035012310104,35.051976226102745,30.55097294216978,5.023153499159679,-26.599902037018914,-40.096659923996754,1.5094806617847758,-7.218864974731503,-7.218865876355788,40.104283398734545,35481.79912162098,15471.422691997035,15471.422691997035,50953.221813618016,86966.67280549476,86956.74563139616,15471.422691997035,102428.1683233932,102428.1683233932,102428.1683233932,130414.75163425742,125884.85050187651,4529.901132380915,0.0,98936.8466270211,47452.111982706796,57205.26071590479,27986.58331086423,85191.84402676902,21169.84634472504,1591.4974398823606,0.0,0.8747172090505946,2.6564240131249446,0.0014947306463915918,1.0,1.0,-7.218113369448076,325008.06927538157,1559034.5434201239,4.7969102640929915,1559034.5434201239,4.7969102640929915,0.7564283967634959,0.09212596001097514,3.3893820629796063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893820629796063,1.2846825821237091,1.2849789768891493,2.6383031187179466,5590.247720867294,14232.729313019001,6454.306481052617,0.0004769892767987817,29190.23137215924,2976.5752190767735,19292.353994055982,1967.2726154248376,0.6609181595064864,0.6609181595064864,30625.55172022933,30484.863174865135,1.005772111036342,0.8,4344.390709907995,4324.433322199387,1.005772111036342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8097867364738,2034.6934298245008,9.043333053121115,5.076035012310104,-0.7960397099907288,5.872074722300833,2.6216373543976457,3.5,0.749039244113613,0.6,0.00023070238497184976,1.0000625720368788,0.00023068795035691256,199.01604839412974,0.0,2.875071431730858e-06,8.147952437525252,0.028872895960046364,7.799746347129438e-05,0.00015270492150055537,0.0005175753218626912,0.09212596001190128,0.09212596001190128,0.09212596001190128,0.09212610312910674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.8174965983,595.7395962171563,0.0,0.09212596001190128,0.09212596001097514,0.09212596001097514,0.3686074181737708,0.3686074181737708,0.5,10.086496542955159,0.003379870669959928,0.003379870669959928,-3.922195901395753e-12,9.016242756842985e-07,0.0007525069077018998,-3.922195901395753e-12,27986.58331086423,21169.84634472504,0.7564283967634959,0.5980997640760948,0.4164929111109729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521723897135943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.901167821125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60621310018695,260.60621310018695,-12.543786899813028,244.7958672794456,276.41655892092905,107695.75674095123,107741.30385297912,-45.5471120279112,0.0,nan,276.41655892092905,3.2665589209290715,270.09242059263113,-3.0575794073688485,263.76828226433736,-9.381717735662619,257.44414393603677,-15.70585606396321,251.1200056077414,-22.029994392258573,244.7958672794456,-28.35413272055439,1.0,1.0,25732.562594343566,25732.562594343566,275.9852544155453,2.8352544155453074,275.9852544155453,275.9852544155453,86956.15098018944,86956.74563139616,-0.5946512067166623,0.0,8648.866644398773,8648.866644398773,0.9210592687504957,3406.3289732945045,275.9852544155453,2.8352544155453074,1.0,0.002,0.12661479080307853,0.004794072117126429,0.00019529109718417753,0.0018047089029676762,0.09764554859208877,0.09764554859208877,0.0,1.5185378995918875e-13,1.0,1.0000015158195228,0.0007525069116240957,0.09212596001097514,0.0,1.3946430091973406e-07,0.1794667769790402,0.0,1599291.2882370255,265.9311350252685,9.016281978801999e-07,1.0,1286829.5025716207,2588.758534922444,,,,,,,,,,,,,,,,,,,3.0,14232.729313019001,1591.4974398823606,0.3686074181737708,6.175450102142607,2.6216373543976457
3034.0,-30.114172051312643,5.075855576133099,35.05198834297998,30.550983629096322,5.023128420808058,-26.600442004100135,-40.09718330400062,1.50939837359121,-7.218886563071578,-7.218886794269507,40.10430205189643,35481.40281713687,15471.532341325455,15471.532341325455,50952.93515846232,86966.66931584745,86956.7683168955,15471.532341325455,102428.30065822095,102428.30065822095,102428.30065822095,130414.96050425607,125885.04645516473,4529.914049091334,0.0,98937.02079038775,47451.89252807927,57205.69806923164,27986.659846035116,85192.35791526677,21169.900129632828,1591.5015229320838,0.0,0.8747170200636796,2.6564219392551225,0.0014947306463915918,1.0,1.0,-7.218694073594747,325007.7992840053,1559035.349449817,4.7969167290273775,1559035.349449817,4.7969167290273775,0.7564282499625256,0.09212620830748183,3.3893772703196743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893772703196743,1.284682996820655,1.284979373136902,2.6382985364543123,5590.23801160051,14232.713514958396,6454.303914846388,0.00047699017971093965,29190.324032903056,2976.584667843051,19292.346323493835,1967.271833245179,0.6609157987334325,0.6609157987334325,30625.517076067616,30484.863174865135,1.0057706888527087,0.8,4344.385795456962,4324.433322199387,1.0057706888527087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8384351677544,2034.6934298245008,9.043245711164074,5.075855576133099,-0.7960968802429083,5.8719524563760075,2.6217105226884754,3.5,0.7490601493395644,0.6,0.00023068795035691256,1.0000622145099658,0.00023067359911198174,199.01654199817142,0.0,2.8727200248916308e-06,8.141288550542882,0.028875768680071256,7.799284013740427e-05,0.00015269511021950827,0.0005175413358669588,0.09212620830273904,0.09212620830273904,0.09212620830273904,0.0921262476549254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.90199583175,595.7395696626096,0.0,0.09212620830273904,0.09212620830748183,0.09212620830748183,0.36860825912577316,0.36860825912577316,0.5,10.08649772227659,0.0027500710709205123,0.0027500710709205123,2.6716406864579767e-11,2.3119793013393064e-07,0.0001927206747609489,2.6716406864579767e-11,27986.659846035116,21169.900129632828,0.7564282499625256,0.5980927914818446,0.41648574690733475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759911742118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.89450393414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6058976610168,260.6058976610168,-12.54410233898318,244.79529013269095,276.4165051893429,107697.42726553188,107742.83645159104,-45.40918605915701,0.0,nan,276.4165051893429,3.266505189342922,270.09226217801245,-3.05773782198753,263.7680191666833,-9.381980833316675,257.44377615535035,-15.706223844649628,251.1195331440208,-22.03046685597917,244.79529013269095,-28.354709867309026,1.0,1.0,25732.562594343566,25732.562594343566,275.9852361205763,2.835236120576326,275.9852361205763,275.9852361205763,86956.14570816411,86956.7683168955,-0.6226087313843891,0.0,8648.866644398773,8648.866644398773,0.9210595521699643,3406.3241566712727,275.9852361205763,2.835236120576326,1.0,0.002,0.12661475508464087,0.004794068525306266,0.00019529103372735419,0.0018047089656475046,0.09764551686367709,0.09764551686367709,0.0,-6.25141431676024e-13,1.0,1.0000003883280535,0.00019272064804454203,0.09212620830748183,0.0,3.57175701904571e-08,0.045962425621503135,0.0,1599291.2617667369,265.9311134369284,2.3117121372706606e-07,1.0,1286829.5736920878,2588.7582486365955,,,,,,,,,,,,,,,,,,,3.0,14232.713514958396,1591.5015229320838,0.36860825912577316,6.175450102142607,2.6217105226884754
3035.0,-30.114767313328084,5.075675251143918,35.05200026402612,30.551032139360927,5.02310235372388,-26.600980346623448,-40.0977025978267,1.509315387012266,-7.2189081564226285,-7.218908156436621,40.104320635463964,35480.972828858416,15471.638998772241,15471.638998772241,50952.61182763066,86966.73316485378,86956.7942305256,15471.638998772241,102428.43322929784,102428.43322929784,102428.43322929784,130415.17030668668,125885.24482875319,4529.9254779334915,0.0,98937.25235828715,47451.62980723452,57206.24727894736,27986.737077388843,85192.98435633621,21169.954359122818,1591.5056594470875,0.0,0.874716828872656,2.6564198165156347,0.0014947306463915918,1.0,1.0,-7.2189081564226285,325007.5235581741,1559036.1524740881,4.796923269362506,1559036.1524740881,4.796923269362506,0.7564281002313247,0.09212645323285418,3.38936994458462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38936994458462,1.2846834146123134,1.2849797725871788,2.6382919760877046,5590.22411097089,14232.697765684403,6454.303087705395,0.0004769920140725428,29190.455446259137,2976.598068276031,19292.343851114056,1967.2715811326045,0.6609127386392473,0.6609127386392473,30625.46412133178,30484.863174865135,1.0057685149992235,0.8,4344.378283557601,4324.433322199387,1.0057685149992235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8668588576902,2034.6934298245008,9.04315781129943,5.075675251143918,-0.7961550943668998,5.871830345510817,2.6217831177955957,3.5,0.7490808907987416,0.6,0.00023067359911198174,1.0000620153072242,0.0002306592947049565,199.01703402155462,0.0,2.8561351395010354e-06,8.094286985345935,0.02887862481521076,7.79882531496135e-05,0.00015268534596236824,0.0005175071225833556,0.09212645323240504,0.09212645323240504,0.09212645323240504,0.09212639334823985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.0005021872,595.7395385511579,0.0,0.09212645323240504,0.09212645323285418,0.09212645323285418,0.3686090876308901,0.3686090876308901,0.5,10.086495925791658,0.0021388959748946945,0.0021388959748946945,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27986.737077388843,21169.954359122818,0.7564281002313247,0.5980845983104837,0.4164776371778732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795720566286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.847502368946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60558308995843,260.60558308995843,-12.544416910041548,244.79471486675152,276.4164513131657,107699.00189852869,107744.28611499486,-45.28421646618996,0.0,nan,276.4164513131657,3.266451313165703,270.0921040238825,-3.057895976117493,263.7677567346005,-9.382243265399495,257.44340944531655,-15.70659055468343,251.11906215603412,-22.03093784396586,244.79471486675152,-28.355285133248458,1.0,1.0,25732.562594343566,25732.562594343566,275.98521775459716,2.8352177545971813,275.98521775459716,275.98521775459716,86956.20848108601,86956.7942305256,-0.5857494395895628,0.0,8648.866644398773,8648.866644398773,0.921059985385332,3406.316794307543,275.98521775459716,2.8352177545971813,1.0,0.002,0.12661481904368527,0.004794064449487623,0.00019529112383575653,0.0018047088761776158,0.09764556191787827,0.09764556191787827,0.0,1.3372115914567217e-14,0.9999993057452606,0.9999993057452606,0.0,0.0921263892736274,6.395922677770672e-08,0.0,0.0,0.0,1599291.2357040013,265.93109184357735,0.0,1.0,1286829.64632315,2588.7579562700885,,,,,,,,,,,,,,,,,,,3.0,14232.697765684403,1591.5056594470875,0.3686090876308901,6.175450102142607,2.6217831177955957
3036.0,-30.115360328483277,5.075494097585765,35.05201202330672,30.551058577280514,5.023079758914216,-26.60151631975008,-40.098221542406804,1.5092357501640004,-7.218926515321584,-7.218926515331275,40.104339810252306,35480.56685485957,15471.738427130234,15471.738427130234,50952.30528198981,86966.75188252075,86956.8395563606,15471.738427130234,102428.57798349083,102428.57798349083,102428.57798349083,130415.39297318771,125885.45739919727,4529.935573990447,0.0,98937.44498422933,47451.39721334588,57206.719745426046,27986.814989696883,85193.53473512293,21170.009291114806,1591.5097506201034,0.0,0.8747166521087347,2.656417988771291,0.0014947306463915918,1.0,1.0,-7.218926515321584,325007.286596433,1559036.9810437576,4.796929316171425,1559036.9810437576,4.796929316171425,0.7564279571972864,0.09212669430956971,3.3893642530454002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893642530454002,1.2846838166395722,1.2849801563295824,2.6382867201605857,5590.212974292019,14232.682034866984,6454.301134723406,0.000476993238170056,29190.56129636476,2976.608861982916,19292.338013520195,1967.2709858636942,0.6609101420712579,0.6609101420712579,30625.422979511957,30484.863174865135,1.005766826080326,0.8,4344.372447380625,4324.433322199387,1.005766826080326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8950601623121,2034.6934298245008,9.043066864464755,5.075494097585765,-0.7962126705229817,5.871706768108747,2.621855145717414,3.5,0.7491014702049755,0.6,0.0002306592947049565,1.0000617815194897,0.00023064504510360726,199.01752418989628,0.0,2.8468206595973845e-06,8.067889749298988,0.028881471635870355,7.798366949591762e-05,0.0001526756252090389,0.0005174733063948736,0.09212669430634583,0.09212669430634583,0.09212669430634583,0.09212654816655712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.1143429957,595.7395024837131,0.0,0.09212669430634583,0.09212669430956971,0.09212669430956971,0.3686099042156722,0.3686099042156722,0.5,10.086491540955173,0.0015560610384568463,0.0015560610384568463,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27986.814989696883,21170.009291114806,0.7564279571972864,0.5980771362569557,0.4164701812781096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183141473233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.8211051329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6052697490965,260.6052697490965,-12.544730250903456,244.7941415593209,276.41639793887254,107700.6582817659,107745.76540489885,-45.10712313296105,0.0,nan,276.41639793887254,3.266397938872558,270.0919466629626,-3.058053337037393,263.7674953870546,-9.382504612945354,257.4430441111386,-15.706955888861387,251.1185928352298,-22.031407164770172,244.7941415593209,-28.35585844067907,1.0,1.0,25732.562594343566,25732.562594343566,275.9852046363701,2.835204636370122,275.9852046363701,275.9852046363701,86956.21834119325,86956.8395563606,-0.6212151673535118,0.0,8648.866644398773,8648.866644398773,0.9210603219603904,3406.311074310627,275.9852046363701,2.835204636370122,1.0,0.002,0.1266149691005161,0.004794060554709516,0.00019529134794260683,0.0018047086517281336,0.09764567397130341,0.09764567397130341,0.0,-3.2925962303864686e-13,0.9999983711866574,0.9999983711866574,0.0,0.0921265442523808,1.5005718890536567e-07,0.0,0.0,0.0,1599291.2139970888,265.9310734846784,0.0,1.0,1286829.7087430928,2588.7577050070927,,,,,,,,,,,,,,,,,,,3.0,14232.682034866984,1591.5097506201034,0.3686099042156722,6.175450102142607,2.621855145717414
3037.0,-30.11595349803917,5.0753120992782765,35.052023602796545,30.55107024209576,5.023059651378037,-26.602052183099055,-40.098740452062316,1.5091583364214762,-7.2189491184455505,-7.218949118438232,40.10435814143657,35480.171625702766,15471.839797102826,15471.839797102826,50952.01142280559,86966.73981624878,86956.86873302628,15471.839797102826,102428.70853012911,102428.70853012911,102428.70853012911,130415.6019781015,125885.65766290229,4529.944315199223,0.0,98937.6115833486,47451.18067732422,57207.145451138196,27986.893447972405,85194.0388991106,21170.0642876029,1591.5139756630313,0.0,0.8747164549876834,2.6564157384888527,0.0014947306463915918,1.0,1.0,-7.2189491184455505,325006.9948538673,1559037.7731609428,4.79693605936676,1559037.7731609428,4.79693605936676,0.7564278017121844,0.0921269332251814,3.389359653445796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389359653445796,1.2846842081555994,1.2849805296287302,2.6382823357904006,5590.203684337707,14232.666329219599,6454.298434841278,0.00047699405553063706,29190.650063578698,2976.617913719639,19292.32994339184,1967.2701629396217,0.6609078558158924,0.6609078558158924,30625.38973086897,30484.863174865135,1.0057654611858062,0.8,4344.36773089104,4324.433322199387,1.0057654611858062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9230456243192,2034.6934298245008,9.042978196285341,5.0753120992782765,-0.7962730678467942,5.871585167125071,2.621926623145945,3.5,0.7491218923274128,0.6,0.00023064504510360726,1.0000617979061486,0.000230630792603531,199.0180144879945,0.0,2.835920381220729e-06,8.036998360379547,0.028884307556251577,7.797908639973817e-05,0.00015266595870386908,0.0005174398408855159,0.09212693322744919,0.09212693322744919,0.09212693322744919,0.0921266939356802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.23756758124,595.7394633243744,0.0,0.09212693322744919,0.0921269332251814,0.0921269332251814,0.3686107104052877,0.3686107104052877,0.5,10.086484363129566,0.0009897676139871692,0.0009897676139871692,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27986.893447972405,21170.0642876029,0.7564278017121844,0.5980701476443032,0.4164630775131987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186697433482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.79021374398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60495762683695,260.60495762683695,-12.545042373163028,244.7935698502495,276.41634540342466,107702.35662862194,107747.28832721767,-44.93169859572097,0.0,nan,276.41634540342466,3.2663454034246797,270.0917902927902,-3.0582097072097554,263.76723518215647,-9.382764817843508,257.4426800715175,-15.707319928482491,251.11812496088356,-22.031875039116414,244.7935698502495,-28.35643014975048,1.0,1.0,25732.562594343566,25732.562594343566,275.98518540673007,2.8351854067300906,275.98518540673007,275.98518540673007,86956.22294370085,86956.86873302628,-0.6457893254264491,0.0,8648.866644398773,8648.866644398773,0.9210605939622477,3406.306451713025,275.98518540673007,2.8351854067300906,1.0,0.002,0.12661521339848963,0.004794055518710213,0.00019529171571011284,0.0018047082847317028,0.09764585785505642,0.09764585785505642,0.0,4.41815421053926e-13,0.9999973482503887,0.9999973482503887,0.0,0.09212668892762202,2.442975593736024e-07,0.0,0.0,0.0,1599291.18727195,265.9310508815544,0.0,1.0,1286829.7855933236,2588.75739565699,,,,,,,,,,,,,,,,,,,3.0,14232.666329219599,1591.5139756630313,0.3686107104052877,6.175450102142607,2.621926623145945
3038.0,-30.116541627235012,5.075129405668127,35.052035157428904,30.551128077227645,5.023042638040185,-26.6025832007072,-40.09925104966385,1.5090842115007022,-7.218960043829327,-7.21896004382579,40.10438058319443,35479.735891868964,15471.92323321185,15471.92323321185,50951.65912508081,86966.80092177688,86956.9846541701,15471.92323321185,102428.90788738195,102428.90788738195,102428.90788738195,130415.88781635572,125885.93536830576,4529.952448049974,0.0,98937.84057364169,47450.911653709016,57207.698799925194,27986.979928973775,85194.67872889897,21170.12589226787,1591.518295728557,0.0,0.8747163069222641,2.6564146507990545,0.0014947306463915918,1.0,1.0,-7.218960043829327,325006.85383805557,1559038.7429034782,4.796941124448766,1559038.7429034782,4.796941124448766,0.7564276655071063,0.09212716971405163,3.3893521894279908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893521894279908,1.2846845842947683,1.284980887543738,2.638275753334883,5590.189736904338,14232.650600711879,6454.297635457855,0.0004769959018468582,29190.781908780948,2976.631358188673,19292.327553981293,1967.2699192875543,0.6609047888565781,0.6609047888565781,30625.3357764875,30484.863174865135,1.0057632462980168,0.8,4344.360077186847,4324.433322199387,1.0057632462980168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9508127990516,2034.6934298245008,9.042880202909142,5.075129405668127,-0.7963286081078937,5.871458013776021,2.6219975438191616,3.5,0.7491421553769033,0.6,0.000230630792603531,1.0000612730691993,0.00023061666201284098,199.01850062197272,0.0,2.836504266669477e-06,8.038653091741297,0.028887144060518247,7.797457696006544e-05,0.00015265621564346555,0.0005174056787209714,0.09212716971501198,0.09212716971501198,0.09212716971501198,0.09212689069121756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.38641429046,595.7394160372843,0.0,0.09212716971501198,0.09212716971405163,0.09212716971405163,0.36861150535458653,0.36861150535458653,0.5,10.086475992695522,0.0004917039811971335,0.0004917039811971335,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27986.979928973775,21170.12589226787,0.7564276655071063,0.59806152080479,0.4164548352224004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190254336225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.79186847534,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60464724112165,260.60464724112165,-12.545352758878323,244.79300034766396,276.4162941345796,107703.99524267398,107748.67695629169,-44.68171361771401,0.0,nan,276.4162941345796,3.2662941345795957,270.09163537719684,-3.05836462280314,263.7669766198149,-9.38302338018508,257.44231786242847,-15.70768213757151,251.11765910504624,-22.032340894953734,244.79300034766396,-28.356999652336015,1.0,1.0,25732.562594343566,25732.562594343566,275.9851878843869,2.835187884386926,275.9851878843869,275.9851878843869,86956.24679969152,86956.9846541701,-0.7378544785751728,0.0,8648.866644398773,8648.866644398773,0.9210610353538758,3406.2989503751305,275.9851878843869,2.835187884386926,1.0,0.002,0.1266154955210113,0.004794052410622931,0.00019529214648797232,0.0018047078536527407,0.09764607324398615,0.09764607324398615,0.0,1.407129621155967e-13,0.9999969376857766,0.9999969376857766,0.0,0.09212688759170945,2.8212234217906145e-07,0.0,0.0,0.0,1599291.174354157,265.93103995617065,0.0,1.0,1286829.8227394368,2588.7572461304035,,,,,,,,,,,,,,,,,,,3.0,14232.650600711879,1591.518295728557,0.36861150535458653,6.175450102142607,2.6219975438191616
3039.0,-30.117129325354718,5.074945883425297,35.052046534720425,30.551154864393197,5.0230249905293975,-26.60311389376401,-40.099765349272616,1.5090095589381296,-7.218986242262645,-7.218986242273704,40.10439857577006,35479.3356749807,15472.022669212578,15472.022669212578,50951.35834419328,86966.81020588914,86957.00923154132,15472.022669212578,102429.0319007539,102429.0319007539,102429.0319007539,130416.09283323502,125886.1335608739,4529.959272361108,0.0,98938.02449344391,47450.685964898345,57208.153920606186,27987.06093248113,85195.21485308732,21170.18242566222,1591.5227357812742,0.0,0.8747160910947624,2.6564120425838142,0.0014947306463915918,1.0,1.0,-7.218986242262645,325006.51569056354,1559039.5203909206,4.796948507565526,1559039.5203909206,4.796948507565526,0.756427496146714,0.09212740536329957,3.3893467389960987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893467389960987,1.284684962650402,1.2849812478323344,2.6382707337086133,5590.179100918611,14232.634953407054,6454.295511732524,0.00047699702167988987,29190.88311476467,2976.6416783269183,19292.321206024157,1967.2692719760732,0.6609022800089989,0.6609022800089989,30625.2963774934,30484.863174865135,1.0057616289257973,0.8,4344.354488238589,4324.433322199387,1.0057616289257973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.978378793213,2034.6934298245008,9.042792627295093,5.074945883425297,-0.7963922044227454,5.871338087848042,2.6220679514122303,3.5,0.7491622718320657,0.6,0.00023061666201284098,1.0000612284520245,0.00023060254257612612,199.0189864017289,0.0,2.8122489720290576e-06,7.96991358673035,0.028889956309490275,7.797003506913487e-05,0.0001526466269437061,0.0005173723472504043,0.09212740536259957,0.09212740536259957,0.09212740536259957,0.0921270345218683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.5270288568,595.7393712081266,0.0,0.09212740536259957,0.09212740536329957,0.09212740536329957,0.3686122954537332,0.3686122954537332,0.5,10.08646486740486,-3.5067559451817942e-06,-3.5067559451817942e-06,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27987.06093248113,21170.18242566222,0.756427496146714,0.598054226778523,0.416447516872422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521937810312124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.72312897033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6043382577521,260.6043382577521,-12.545661742247887,244.79243271907822,276.4162437964259,107705.6705288173,107750.15036717863,-44.479838361336036,0.0,nan,276.4162437964259,3.266243796425897,270.09148158095746,-3.058518419042514,263.76671936548826,-9.38328063451172,257.44195715001547,-15.708042849984508,251.1171949345472,-22.032805065452777,244.79243271907822,-28.357567280921756,1.0,1.0,25732.562594343566,25732.562594343566,275.9851645276259,2.8351645276259205,275.9851645276259,275.9851645276259,86956.294716209,86957.00923154132,-0.7145153323217528,0.0,8648.866644398773,8648.866644398773,0.9210613576698989,3406.2934726910794,275.9851645276259,2.8351645276259205,1.0,0.002,0.1266158725890998,0.004794046185961734,0.00019529271760276593,0.0018047072823578452,0.09764635880138296,0.09764635880138296,0.0,-3.9389064926398376e-14,0.9999959071014373,0.9999959071014373,0.0,0.09212702829517457,3.770681249999825e-07,0.0,0.0,0.0,1599291.143378037,265.93101375773733,0.0,1.0,1286829.911813639,2588.756887574473,,,,,,,,,,,,,,,,,,,3.0,14232.634953407054,1591.5227357812742,0.3686122954537332,6.175450102142607,2.6220679514122303
