time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3040.0,-30.117716126473475,5.074761568252541,35.05205775204057,30.55117829879748,5.022996383781972,-26.60364487544703,-40.100279718730576,1.5089251327494548,-7.2190116986493535,-7.219011698656343,40.10441671481206,35478.93571540937,15472.117820868314,15472.117820868314,50951.05353627768,86966.83759402926,86957.04285518725,15472.117820868314,102429.16067605556,102429.16067605556,102429.16067605556,130416.30240351014,125886.33762806065,4529.964775449495,0.0,98938.22141652285,47450.45532478952,57208.62899081482,27987.141727454575,85195.7707182694,21170.2388691195,1591.5271465454048,0.0,0.874715878830153,2.6564095082458365,0.0014947306463915918,1.0,1.0,-7.2190116986493535,325006.1871210555,1559040.3042072118,4.796955768803607,1559040.3042072118,4.796955768803607,0.7564273292099747,0.09212763777373623,3.3893409880757654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893409880757654,1.2846853866982164,1.284981653837968,2.638265386350153,5590.167770507699,14232.619295133814,6454.293668226311,0.00047699829432142814,29190.99074557652,2976.652653615304,19292.31569566072,1967.2687100753797,0.6608996544108116,0.6608996544108116,30625.254806374687,30484.863174865135,1.0057599223860278,0.8,4344.348591163375,4324.433322199387,1.0057599223860278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0057274124185,2034.6934298245008,9.042703699342402,5.074761568252541,-0.7964562158133912,5.871217784065932,2.62213780454509,3.5,0.7491822298700257,0.6,0.00023060254257612612,1.0000611352907023,0.00023058844548447884,199.01947144213185,0.0,2.8100359835552174e-06,7.963641977395486,0.02889276634547383,7.796549280599084e-05,0.0001526370497701353,0.0005173390090848801,0.09212763777380868,0.09212763777380868,0.09212763777380868,0.09212717959392881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.6809795783,595.7393220507756,0.0,0.09212763777380868,0.09212763777373623,0.09212763777373623,0.3686130744274982,0.3686130744274982,0.5,10.086451122231889,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27987.141727454575,21170.2388691195,0.7564273292099747,0.5980467470006903,0.4164401051401165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452197305157615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.716857360996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6040295070076,260.6040295070076,-12.545970492992353,244.79186667907013,276.41619233494566,107707.21571737067,107751.66206813218,-44.446350761527015,0.0,nan,276.41619233494566,3.2661923349456856,270.0913272037712,-3.058672796228791,263.76646207259813,-9.383537927401846,257.4415969414167,-15.708403058583258,251.11673181024378,-22.0332681897562,244.79186667907013,-28.358133320929852,1.0,1.0,25732.562594343566,25732.562594343566,275.98514295887935,2.8351429588793735,275.98514295887935,275.98514295887935,86956.32047186112,86957.04285518725,-0.7223833261232357,0.0,8648.866644398773,8648.866644398773,0.9210616977552641,3406.287693016144,275.98514295887935,2.8351429588793735,1.0,0.002,0.1266163372123008,0.004794039735953465,0.0001952934240595017,0.0018047065760397835,0.09764671202975085,0.09764671202975085,0.0,9.928516342405658e-14,0.9999949567466184,0.9999949567466184,0.0,0.09212717315071549,4.646230207389904e-07,0.0,0.0,0.0,1599291.113279277,265.9309883013506,0.0,1.0,1286829.998364883,2588.75653917443,,,,,,,,,,,,,,,,,,,3.0,14232.619295133814,1591.5271465454048,0.3686130744274982,6.175450102142607,2.62213780454509
3041.0,-30.11829992972136,5.074576495939486,35.05206874872263,30.551194154564314,5.022968723629419,-26.604173064387407,-40.10078989723695,1.508841858283823,-7.219036337320233,-7.219036337277291,40.104432783524125,35478.5378447003,15472.20867765999,15472.20867765999,50950.74652236029,86966.8504394469,86957.0536867413,15472.20867765999,102429.2623644013,102429.2623644013,102429.2623644013,130416.47594712647,125886.5073738089,4529.968573317574,0.0,98938.40506479981,47450.227555417674,57209.0861215357,27987.21358272518,85196.29970426088,21170.288951181483,1591.5311125830149,0.0,0.8747156791657007,2.656407055318266,0.0014947306463915918,1.0,1.0,-7.219036337320233,325005.86910618347,1559040.9985618037,4.79696259901216,1559040.9985618037,4.79696259901216,0.7564271765964092,0.09212786367149493,3.3893357940124442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893357940124442,1.2846858053131,1.2849820544381139,2.6382604836101575,5590.157382189962,14232.603635240557,6454.29143770186,0.0004769993583228092,29191.0896641115,2976.6627404986925,19292.30902847387,1967.2680302115268,0.6608971864518123,0.6608971864518123,30625.217260542006,30484.863174865135,1.0057583810891384,0.8,4344.3432650955165,4324.433322199387,1.0057583810891384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0328623396117,2034.6934298245008,9.042613393470294,5.074576495939486,-0.79652058143001,5.871097077369496,2.6222071126070174,3.5,0.7492020321734335,0.6,0.00023058844548447884,1.000060823242782,0.00023057442120047886,199.0199540066152,0.0,2.8055957285129276e-06,7.9510582946056365,0.028895571941202344,7.796098779371411e-05,0.00015262745769076472,0.0005173057055004288,0.0921278636713368,0.0921278636713368,0.0921278636713368,0.09212730307249037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.83973194944,595.7392712309432,0.0,0.0921278636713368,0.09212786367149493,0.09212786367149493,0.36861384279082754,0.36861384279082754,0.5,10.086434304240894,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,-4.291678123991005e-11,27987.21358272518,21170.288951181483,0.7564271765964092,0.5980394301069876,0.41643284940608677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522008239214648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.7042736782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6037213051797,260.6037213051797,-12.546278694820273,244.79130246522897,276.4161401451307,107708.79507748451,107753.16240861671,-44.367331132206,0.0,nan,276.4161401451307,3.2661401451307484,270.09117260915156,-3.058827390848421,263.7662050731719,-9.383794926828102,257.4412375371865,-15.708762462813468,251.1162700012084,-22.033729998791586,244.79130246522897,-28.35869753477101,1.0,1.0,25732.562594343566,25732.562594343566,275.98511957262525,2.835119572625274,275.98511957262525,275.98511957262525,86956.33932980172,86957.0536867413,-0.7143569395848317,0.0,8648.866644398773,8648.866644398773,0.9210620049101683,3406.2824729825065,275.98511957262525,2.835119572625274,1.0,0.002,0.12661690453797578,0.004794033010492587,0.00019529428925175608,0.00180470571071821,0.09764714462587804,0.09764714462587804,0.0,-3.003413490132445e-14,0.999993841974981,0.999993841974981,0.0,0.09212729634580549,5.673256894379978e-07,0.0,0.0,0.0,1599291.0841473495,265.93096366267974,0.0,1.0,1286830.0821358918,2588.756201965893,,,,,,,,,,,,,,,,,,,3.0,14232.603635240557,1591.5311125830149,0.36861384279082754,6.175450102142607,2.6222071126070174
3042.0,-30.11888196019145,5.074390692105348,35.052079538581935,30.551214306056522,5.022940086105614,-26.60469975556127,-40.10129979634655,1.508757881467143,-7.219061070502505,-7.219061070517735,40.10444880957064,35478.14224280397,15472.296460199284,15472.296460199284,50950.43870300326,86966.8728895086,86957.06860819113,15472.296460199284,102429.36506839041,102429.36506839041,102429.36506839041,130416.65106035968,125886.68015952107,4529.970900838608,0.0,98938.59626072449,47450.00028144783,57209.55108808517,27987.285991969275,85196.83708005445,21170.339408567623,1591.5351103377193,0.0,0.8747154791406301,2.6564045929832463,0.0014947306463915918,1.0,1.0,-7.219061070502505,325005.5498716744,1559041.691071452,4.796969441558848,1559041.691071452,4.796969441558848,0.7564270224216196,0.09212808608699317,3.389330282549912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389330282549912,1.284686227063073,1.2849824582676002,2.6382553273714744,5590.146456738924,14232.588015844609,6454.289444223821,0.00047700054438068695,29191.193543489513,2976.6733332472877,19292.30306983461,1967.2674225994208,0.6608946304676656,0.6608946304676656,30625.177420343178,30484.863174865135,1.0057567456065628,0.8,4344.337613560117,4324.433322199387,1.0057567456065628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0597872910837,2034.6934298245008,9.042522403436713,5.074390692105348,-0.7965857175588189,5.870976409664167,2.6222758850730004,3.5,0.7492216814494287,0.6,0.00023057442120047886,1.0000606388309248,0.0002305604402849225,199.0204351078004,0.0,2.7911123566501026e-06,7.9100124187463905,0.028898363053558994,7.795648548904982e-05,0.00015261793571142904,0.0005172725911670021,0.09212808608434168,0.09212808608434168,0.09212808608434168,0.09212742802229085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.0123743506,595.7392158935804,0.0,0.09212808608434168,0.09212808608699317,0.09212808608699317,0.36861459870271346,0.36861459870271346,0.5,10.086414561749514,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27987.285991969275,21170.339408567623,0.7564270224216196,0.5980320449587598,0.4164255793846813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043247246934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.663227802346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6034136247759,260.6034136247759,-12.54658637522408,244.7907400428465,276.41608720670547,107710.3539336766,107754.64620302341,-44.29226934683534,0.0,nan,276.41608720670547,3.2660872067054925,270.0910177739342,-3.0589822260657797,263.76594834116355,-9.384051658836427,257.4408789083882,-15.709121091611792,251.11580947561762,-22.034190524382353,244.7907400428465,-28.359259957153483,1.0,1.0,25732.562594343566,25732.562594343566,275.985096564634,2.835096564634,275.985096564634,275.985096564634,86956.36410680655,86957.06860819113,-0.7045013845781796,0.0,8648.866644398773,8648.866644398773,0.9210623308344399,3406.2769339626616,275.985096564634,2.835096564634,1.0,0.002,0.12661756976548888,0.004794025866593025,0.00019529530541020776,0.00180470469426558,0.09764765270510388,0.09764765270510388,0.0,-3.2421244508529234e-13,0.9999927793148018,0.9999927793148018,0.0,0.09212742085908562,6.652279075473957e-07,0.0,0.0,0.0,1599291.054903663,265.9309389294975,0.0,1.0,1286830.1662282415,2588.7558634639477,,,,,,,,,,,,,,,,,,,3.0,14232.588015844609,1591.5351103377193,0.36861459870271346,6.175450102142607,2.6222758850730004
3043.0,-30.11946180025856,5.074204212241256,35.05209015440592,30.551222478412114,5.022913209949867,-26.605224299241456,-40.10180557435376,1.5086757089194796,-7.219082972931858,-7.219082972948768,40.104465367964245,35477.74951270991,15472.377583790814,15472.377583790814,50950.12709650073,86966.87130050875,86957.10162286043,15472.377583790814,102429.47920665125,102429.47920665125,102429.47920665125,130416.8380723772,125886.86616081938,4529.9719115578155,0.0,98938.76639279419,47449.77875794386,57209.98626094481,27987.358865725946,85197.34512667076,21170.390395378883,1591.5390626336794,0.0,0.8747152928104854,2.656402412468031,0.0014947306463915918,1.0,1.0,-7.219082972931858,325005.2671742883,1559042.4065858573,4.796975815625168,1559042.4065858573,4.796975815625168,0.7564268746096188,0.09212830465209362,3.389325654668857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389325654668857,1.2846866402844808,1.2849828536222605,2.638250876430322,5590.13702572872,14232.572412503201,6454.286844549681,0.00047700140095013156,29191.283598406742,2976.6825162932037,19292.295299234633,1967.2666302187429,0.6608923254161939,0.6608923254161939,30625.143967197935,30484.863174865135,1.0057553723197477,0.8,4344.332868060845,4324.433322199387,1.0057553723197477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0865048051132,2034.6934298245008,9.042428620844664,5.074204212241256,-0.7966501939740649,5.8708544062153205,2.622344128409601,3.5,0.7492411795456003,0.6,0.0002305604402849225,1.0000604109045772,0.00023054651276153946,199.02091440046118,0.0,2.7824878972341513e-06,7.885570700761585,0.028901145541456227,7.795201981035583e-05,0.00015260842047456666,0.0005172396346329409,0.09212830464992382,0.09212830464992382,0.09212830464992382,0.09212756155645287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.1998852269,595.7391557488122,0.0,0.09212830464992382,0.09212830465209362,0.09212830465209362,0.3686153427285741,0.3686153427285741,0.5,10.086392268530961,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27987.358865725946,21170.390395378883,0.7564268746096188,0.5980248213221723,0.4164184865145958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522078149134308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.63878608436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6031067302424,260.6031067302424,-12.546893269757561,244.79017948055542,276.41603397993026,107711.95858920256,107756.13772805789,-44.17913885532739,0.0,nan,276.41603397993026,3.2660339799302847,270.09086308005374,-3.0591369199462406,263.76569218018335,-9.384307819816627,257.4405212803026,-15.709478719697358,251.11535038042922,-22.034649619570757,244.79017948055542,-28.359820519444554,1.0,1.0,25732.562594343566,25732.562594343566,275.9850784794279,2.8350784794279207,275.9850784794279,275.9850784794279,86956.35359158368,86957.10162286043,-0.748031276743859,0.0,8648.866644398773,8648.866644398773,0.9210626045072693,3406.272282942201,275.9850784794279,2.8350784794279207,1.0,0.002,0.1266183198582523,0.004794018881666031,0.0001952964535969418,0.0018047035461936961,0.09764822679847089,0.09764822679847089,0.0,-2.0936204159216487e-13,0.9999918581718209,0.9999918581718209,0.0,0.09212755455926672,7.50092826908934e-07,0.0,0.0,0.0,1599291.0290069594,265.9309170270681,0.0,1.0,1286830.240696061,2588.7555637042096,,,,,,,,,,,,,,,,,,,3.0,14232.572412503201,1591.5390626336794,0.3686153427285741,6.175450102142607,2.622344128409601
3044.0,-30.12004025785094,5.0740170400459705,35.05210056975235,30.551214969623857,5.022888807869905,-26.60574735127764,-40.10231114281339,1.508595901291174,-7.219108853743137,-7.219108853688958,40.104480815366166,35477.373129186904,15472.460663517759,15472.460663517759,50949.83379270467,86966.8375789807,86957.1150572386,15472.460663517759,102429.57572075636,102429.57572075636,102429.57572075636,130417.00668729916,125887.0351634184,4529.971523880749,0.0,98938.9088635162,47449.57823927545,57210.367360267504,27987.430966542805,85197.79832681031,21170.44051979544,1591.5430794118827,0.0,0.8747150886427719,2.6563998358833545,0.0014947306463915918,1.0,1.0,-7.219108853743137,325004.93312767294,1559043.074092555,4.796982799889102,1559043.074092555,4.796982799889102,0.7564267168752772,0.09212852052529423,3.389322187128331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389322187128331,1.284687042334227,1.284983237871268,2.638247351642983,5590.129557127311,14232.556833641851,6454.283450271612,0.0004770018251274293,29191.355498529374,2976.68984806528,19292.28515351034,1967.2655956427875,0.6608903500381221,0.6608903500381221,30625.118901695358,30484.863174865135,1.0057543433547358,0.8,4344.329312391463,4324.433322199387,1.0057543433547358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1130209644655,2034.6934298245008,9.042337048429879,5.0740170400459705,-0.7967172610931099,5.8707343011390805,2.622411858137442,3.5,0.749260530896412,0.6,0.00023054651276153946,1.0000602671525285,0.0002305326192170143,199.02139255240786,0.0,2.7718684390259472e-06,7.855475156199534,0.028903917409895254,7.79475562181841e-05,0.00015259895654335537,0.0005172070291450263,0.09212852052564686,0.09212852052564686,0.09212852052564686,0.09212768320782443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.39564725,595.739092867229,0.0,0.09212852052564686,0.09212852052529423,0.09212852052529423,0.36861607633920973,0.36861607633920973,0.5,10.086367149106035,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,-5.417177817435004e-11,27987.430966542805,21170.44051979544,0.7564267168752772,0.5980181975743805,0.41641185366198336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522112919831933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.6086905398,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6028008292911,260.6028008292911,-12.547199170708893,244.7896207014428,276.4159809571401,107713.618420505,107757.65452794767,-44.03610744269773,0.0,nan,276.4159809571401,3.2659809571401297,270.09070890599935,-3.0592910940006277,263.7654368548638,-9.384563145136156,257.4401648037195,-15.709835196280494,251.11489275258134,-22.035107247418637,244.7896207014428,-28.360379298557177,1.0,1.0,25732.562594343566,25732.562594343566,275.9850541519985,2.83505415199852,275.9850541519985,275.9850541519985,86956.33675412888,86957.1150572386,-0.7783031097205821,0.0,8648.866644398773,8648.866644398773,0.9210628095624566,3406.2687980639726,275.9850541519985,2.83505415199852,1.0,0.002,0.12661916525849984,0.004794010796039633,0.0001952977471951826,0.0018047022528436545,0.0976488735975913,0.0976488735975913,0.0,3.883698918016876e-14,0.9999908236869982,0.9999908236869982,0.0,0.0921276751251535,8.454001407320063e-07,0.0,0.0,0.0,1599290.998406339,265.93089114625684,0.0,1.0,1286830.3286902956,2588.755209495875,,,,,,,,,,,,,,,,,,,3.0,14232.556833641851,1591.5430794118827,0.36861607633920973,6.175450102142607,2.622411858137442
3045.0,-30.120616800004342,5.073829192693976,35.05211080249238,30.551249056030088,5.0228571175906644,-26.606269408245225,-40.10281650172544,1.5085097258256255,-7.21913552402674,-7.219135524016121,40.10449637744307,35476.97089496068,15472.541682354007,15472.541682354007,50949.51257731469,86966.89133524483,86957.13325894093,15472.541682354007,102429.67494129494,102429.67494129494,102429.67494129494,130417.17952352032,125887.20970745766,4529.969816062661,0.0,98939.12478682773,47449.33772131508,57210.87451723627,27987.504582225367,85198.37909946163,21170.491663620334,1591.5471897304333,0.0,0.8747148796324635,2.6563971807042175,0.0014947306463915918,1.0,1.0,-7.21913552402674,325004.5888915328,1559043.7465557482,4.796989949812875,1559043.7465557482,4.796989949812875,0.7564265546227205,0.09212873374107176,3.3893156365980235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893156365980235,1.2846874740989631,1.2849836518857594,2.6382413660374295,5590.116874347397,14232.541263148076,6454.282197686104,0.0004770034039264089,29191.47562371513,2976.70209742523,19292.281409448435,1967.2652138547246,0.6608875021643442,0.6608875021643442,30625.071550444045,30484.863174865135,1.00575239953708,0.8,4344.322595374961,4324.433322199387,1.00575239953708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1393334090953,2034.6934298245008,9.042245350954637,5.073829192693976,-0.796785390908366,5.870614583602342,2.6224790682122663,3.5,0.7492797337749332,0.6,0.0002305326192170143,1.000060067869013,0.000230518772445586,199.02186912307587,0.0,2.7651125788882213e-06,7.836329048569219,0.028906682522474143,7.794309471222954e-05,0.00015258952450478475,0.0005171740613851242,0.09212873374330076,0.09212873374330076,0.09212873374330076,0.0921278070375152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.60488644266,595.7390256100463,0.0,0.09212873374330076,0.09212873374107176,0.09212873374107176,0.3686167984057872,0.3686167984057872,0.5,10.086339348657528,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27987.504582225367,21170.491663620334,0.7564265546227205,0.5980103508522809,0.4164042939542832,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522147607786573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.58954443217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60249525283706,260.60249525283706,-12.547504747162918,244.78906364588548,276.4159268597894,107715.10387433572,107759.09326862685,-43.98939429117269,0.0,nan,276.4159268597894,3.265926859789431,270.09055421700623,-3.0594457829937483,263.76518157422936,-9.384818425770618,257.43980893144624,-15.71019106855374,251.11443628866573,-22.035563711334248,244.78906364588548,-28.3609363541145,1.0,1.0,25732.562594343566,25732.562594343566,275.98502958619014,2.83502958619016,275.98502958619014,275.98502958619014,86956.38927935943,86957.13325894093,-0.7439795815007528,0.0,8648.866644398773,8648.866644398773,0.9210631969318724,3406.2622147810134,275.98502958619014,2.83502958619016,1.0,0.002,0.12662010053546915,0.004794002201322334,0.00019529917910367703,0.0018047008212394079,0.09764958955183851,0.09764958955183851,0.0,3.43084935461313e-13,0.9999898481567846,0.9999898481567846,0.0,0.0921277984646112,9.352764605727101e-07,0.0,0.0,0.0,1599290.9668722635,265.93086447597324,0.0,1.0,1286830.4193687073,2588.754844482848,,,,,,,,,,,,,,,,,,,3.0,14232.541263148076,1591.5471897304333,0.3686167984057872,6.175450102142607,2.6224790682122663
3046.0,-30.121191482023182,5.073640711361627,35.05212082678097,30.55126854395496,5.0228276705174775,-26.60678956676834,-40.10331784430889,1.508425755257887,-7.2191606407346285,-7.219160640739754,40.10451082861222,35476.572505194126,15472.617759977475,15472.617759977475,50949.1902651716,86966.91541154053,86957.14360173397,15472.617759977475,102429.76136171145,102429.76136171145,102429.76136171145,130417.33406441627,125887.36749615829,4529.96656825798,0.0,98939.31497456985,47449.10500513011,57211.34441048859,27987.572702704805,85198.9171131934,21170.53897048196,1591.5510014787283,0.0,0.8747146835914862,2.6563946801943707,0.0014947306463915918,1.0,1.0,-7.2191606407346285,325004.26470782305,1559044.371014372,4.796996656077556,1559044.371014372,4.796996656077556,0.7564264037958524,0.09212894146560263,3.3893101656694578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893101656694578,1.284687895454199,1.2849840555484306,2.638236242173959,5590.10601749555,14232.525711745007,6454.280204227356,0.00047700458011327394,29191.57885776657,2976.7126243688285,19292.275450866833,1967.2646062484982,0.6608849608603484,0.6608849608603484,30625.032003202356,30484.863174865135,1.0057507760826359,0.8,4344.316985397025,4324.433322199387,1.0057507760826359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1654437218297,2034.6934298245008,9.042151836776302,5.073640711361627,-0.7968534402997465,5.870494151661373,2.622545762661158,3.5,0.7492987893317594,0.6,0.000230518772445586,1.0000598743448994,0.00023050497111144465,199.0223441581602,0.0,2.7558103309802284e-06,7.809966477997968,0.028909438332805123,7.793866889727635e-05,0.00015258010354830964,0.0005171412960351844,0.0921289414614596,0.0921289414614596,0.0921289414614596,0.0921279203138835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.8224198674,595.7389556020436,0.0,0.0921289414614596,0.09212894146560263,0.09212894146560263,0.3686175094835042,0.3686175094835042,0.5,10.086308713149192,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27987.572702704805,21170.53897048196,0.7564264037958524,0.5980027914847983,0.41639698845069517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452218218103699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.563181861595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60219031491147,260.60219031491147,-12.54780968508851,244.78850834219767,276.41587228762614,107716.64741746463,107760.5448920598,-43.89747459515907,0.0,nan,276.41587228762614,3.2658722876261663,270.0903994985382,-3.059600501461773,263.76492670945584,-9.385073290544142,257.439453920368,-15.710546079631968,251.11398113128305,-22.036018868716923,244.78850834219767,-28.361491657802304,1.0,1.0,25732.562594343566,25732.562594343566,275.9850056653218,2.8350056653218303,275.9850056653218,275.9850056653218,86956.41565051564,86957.14360173397,-0.7279512183304178,0.0,8648.866644398773,8648.866644398773,0.9210635204581027,3406.256716497805,275.9850056653218,2.8350056653218303,1.0,0.002,0.12662113042767875,0.004793993493256678,0.00019530075756807498,0.001804699241883199,0.09765037878403748,0.09765037878403748,0.0,-5.487259951975076e-13,0.9999888211788638,0.9999888211788638,0.0,0.09212791157264452,1.0298929581128076e-06,0.0,0.0,0.0,1599290.9371750758,265.93083935926535,0.0,1.0,1286830.504764976,2588.7545007323893,,,,,,,,,,,,,,,,,,,3.0,14232.525711745007,1591.5510014787283,0.3686175094835042,6.175450102142607,2.622545762661158
3047.0,-30.12175081691099,5.073451594719228,35.05213063856208,30.551281535904877,5.022797584547472,-26.6072959768091,-40.10380954770369,1.5083427443920978,-7.21918821976567,-7.219188219751378,40.10452474585694,35476.201450001376,15472.693997204207,15472.693997204207,50948.895447205585,86966.93191788575,86957.14585436528,15472.693997204207,102429.83985156949,102429.83985156949,102429.83985156949,130417.48108102116,125887.51919227529,4529.961888745885,0.0,98939.49382581531,47448.892737307484,57211.77898723092,27987.64122945168,85199.4202166826,21170.586372609727,1591.5548964114714,0.0,0.8747144759129868,2.656391934548489,0.0014947306463915918,1.0,1.0,-7.21918821976567,325003.9087429663,1559044.972399746,4.797003760446271,1559044.972399746,4.797003760446271,0.756426245393331,0.09212914630908661,3.389305170031377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389305170031377,1.2846883122269588,1.2849844546859337,2.638231497690007,5590.095964503378,14232.510178388564,6454.27788859635,0.00047700557980490305,29191.674653746024,2976.7223928401672,19292.268529290795,1967.2639004441676,0.6608825549792537,0.6608825549792537,30624.99589164191,30484.863174865135,1.0057492936668548,0.8,4344.311862787998,4324.433322199387,1.0057492936668548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.191356331167,2034.6934298245008,9.042059463400992,5.073451594719228,-0.7969233205562727,5.870374915275501,2.622611952780389,3.5,0.7493177007943969,0.6,0.00023050497111144465,1.0000582755989345,0.0002304915390789555,199.02280650915156,0.0,2.7467738733190075e-06,7.784357156986068,0.02891218510667844,7.793432840204642e-05,0.00015257064270939822,0.0005171084681299734,0.09212914630990471,0.09212914630990471,0.09212914630990471,0.09212802867752945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.05131663004,595.7388818737975,0.0,0.09212914630990471,0.09212914630908661,0.09212914630908661,0.3686182089292151,0.3686182089292151,0.5,10.086275184589612,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27987.64122945168,21170.586372609727,0.756426245393331,0.5979957999435946,0.4163901744844844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522216642898063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.53757254058,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60188723653033,260.60188723653033,-12.548112763469646,244.78795711691845,276.41581735614375,107718.24494262449,107761.87472560084,-43.629782976358314,0.0,nan,276.41581735614375,3.2658173561437707,270.09024530829475,-3.0597546917052227,263.7646732604554,-9.385326739544553,257.4391012126069,-15.710898787393091,251.1135291647626,-22.036470835237367,244.78795711691845,-28.36204288308153,1.0,1.0,25732.562594343566,25732.562594343566,275.9849783467641,2.834978346764103,275.9849783467641,275.9849783467641,86956.441841333,86957.14585436528,-0.7040130322857294,0.0,8648.866644398773,8648.866644398773,0.9210638158775349,3406.251695881534,275.9849783467641,2.834978346764103,1.0,0.002,0.12662225758900628,0.004793983951228288,0.00019530248507575922,0.0018046975151186978,0.0976512425378796,0.0976512425378796,0.0,1.9445686380570315e-13,0.9999877654243736,0.9999877654243736,0.0,0.0921280191480787,1.127161007912325e-06,0.0,0.0,0.0,1599290.904566506,265.9308117802343,0.0,1.0,1286830.5985330776,2588.75412328239,,,,,,,,,,,,,,,,,,,3.0,14232.510178388564,1591.5548964114714,0.3686182089292151,6.175450102142607,2.622611952780389
3048.0,-30.12232237535989,5.073261931856543,35.05214031175283,30.55129061629998,5.022769083253806,-26.607813229498994,-40.10430652471257,1.508259937381034,-7.219209556440774,-7.219209556431458,40.10454037076272,35475.80695617525,15472.7595436157,15472.7595436157,50948.56649979095,86966.9363480473,86957.1896623186,15472.7595436157,102429.9492059343,102429.9492059343,102429.9492059343,130417.66148266,125887.70537193808,4529.956110721913,0.0,98939.66625554563,47448.669063265625,57212.21910253334,27987.7122767257,85199.93137925904,21170.636032458697,1591.5587591025705,0.0,0.8747142963604355,2.656389810365386,0.0014947306463915918,1.0,1.0,-7.219209556440774,325003.6333489296,1559045.6475786609,4.797009902670356,1559045.6475786609,4.797009902670356,0.7564260995374026,0.09212934747552654,3.3893004413536256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3893004413536256,1.2846887272839138,1.2849848525816874,2.638226964534263,5590.08635929032,14232.494933330243,6454.275508826951,0.00047700650312340414,29191.766256056933,2976.7317336763253,19292.26141600081,1967.263175090455,0.6608802374881274,0.6608802374881274,30624.96170982595,30484.863174865135,1.0057478904694235,0.8,4344.307013923068,4324.433322199387,1.0057478904694235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2170706724107,2034.6934298245008,9.04196189296767,5.073261931856543,-0.7969908291216381,5.870252760978181,2.6226776371122016,3.5,0.7493364677463433,0.6,0.0002304915390789555,1.000059549452797,0.00023047781425123497,199.0232789662032,0.0,2.6732808031116383e-06,7.576077796018383,0.028914858387481552,7.792994158125657e-05,0.00015256159749769895,0.0005170770897325652,0.0921293474773699,0.0921293474773699,0.0921293474773699,0.09212815969004945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.2986129176,595.738802247889,0.0,0.0921293474773699,0.09212934747552654,0.09212934747552654,0.36861889648340146,0.36861889648340146,0.5,10.08623955163106,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27987.7122767257,21170.636032458697,0.7564260995374026,0.5979883513403134,0.4163830461113662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250184590344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.32929317962,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6015847124242,260.6015847124242,-12.548415287575779,244.78740713158163,276.4157622932679,107719.79932976933,107763.34932192681,-43.54999215747518,0.0,nan,276.4157622932679,3.265762293267926,270.0900912609277,-3.0599087390722843,263.7644202285949,-9.385579771405105,257.4387491962549,-15.711250803745088,251.11307816391823,-22.036921836081746,244.78740713158163,-28.362592868418346,1.0,1.0,25732.562594343566,25732.562594343566,275.98496207525096,2.834962075250985,275.98496207525096,275.98496207525096,86956.42645983469,86957.1896623186,-0.7632024839113001,0.0,8648.866644398773,8648.866644398773,0.921064095509925,3406.246943560394,275.98496207525096,2.834962075250985,1.0,0.002,0.12662345406755585,0.004793975238479949,0.0001953043219946389,0.0018046956783249032,0.09765216099731944,0.09765216099731944,0.0,3.195421358070938e-13,0.9999870130608153,0.9999870130608153,0.0,0.09212815099729374,1.19647823279284e-06,0.0,0.0,0.0,1599290.8793386924,265.9307904435592,0.0,1.0,1286830.671077298,2588.7538312661327,,,,,,,,,,,,,,,,,,,3.0,14232.494933330243,1591.5587591025705,0.36861889648340146,6.175450102142607,2.6226776371122016
3049.0,-30.12289160071104,5.0730717074966885,35.05214981927375,30.551334202196472,5.02274632276777,-26.60832780836117,-40.10480315247548,1.5081825304138048,-7.219234529292635,-7.2192345293447415,40.10455493718268,35475.39925013589,15472.826923250854,15472.826923250854,50948.22617338674,86966.98804057689,86957.2145842977,15472.826923250854,102430.04150754857,102430.04150754857,102430.04150754857,130417.82407340912,125887.87491471617,4529.949158692949,0.0,98939.88010097537,47448.422963052275,57212.730153247874,27987.782565860558,85200.51271910843,21170.684864050952,1591.5626788471027,0.0,0.8747141006718939,2.656387324182644,0.0014947306463915918,1.0,1.0,-7.219234529292635,325003.3110227251,1559046.2770183661,4.797016596884312,1559046.2770183661,4.797016596884312,0.7564259445789361,0.09212954634157061,3.3892937309641966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892937309641966,1.2846891176874702,1.2849852254421783,2.6382209394481064,5590.073592855745,14232.479424748752,6454.27431616128,0.0004770081052671127,29191.887146596953,2976.7440610806907,19292.2578510433,1967.2628115659581,0.6608773785045376,0.6608773785045376,30624.913202952383,30484.863174865135,1.0057458992148478,0.8,4344.3001329756535,4324.433322199387,1.0057458992148478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2425968581301,2034.6934298245008,9.041866390925062,5.0730717074966885,-0.7970606750510019,5.87013238254769,2.6227428414731566,3.5,0.7493550975637591,0.6,0.00023047781425123497,1.000059306642369,0.0002304641461965376,199.02374949665784,0.0,2.731560216187509e-06,7.7412416526754,0.02891758994769774,7.792555807131421e-05,0.00015255225617992075,0.0005170444055150495,0.09212954633885534,0.09212954633885534,0.09212954633885534,0.09212827975041056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.552192795,595.7387205273562,0.0,0.09212954633885534,0.09212954634157061,0.09212954634157061,0.3686195752806304,0.3686195752806304,0.5,10.086201553335894,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,5.212541509536095e-11,27987.782565860558,21170.684864050952,0.7564259445789361,0.5979802767308967,0.416375419794623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522284459447088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.49445703628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60128337580704,260.60128337580704,-12.548716624192934,244.78685861592396,276.41570813569075,107721.34673923162,107764.72578594308,-43.379046711468206,0.0,nan,276.41570813569075,3.2657081356907725,270.0899382317355,-3.060061768264461,263.76416832778494,-9.385831672215033,257.43839842383,-15.711601576169983,251.11262851987695,-22.037371480123028,244.78685861592396,-28.363141384076016,1.0,1.0,25732.562594343566,25732.562594343566,275.98493998386886,2.8349399838688782,275.98493998386886,275.98493998386886,86956.49781404785,86957.2145842977,-0.7167702498554718,0.0,8648.866644398773,8648.866644398773,0.9210644923313253,3406.2401996190174,275.98493998386886,2.8349399838688782,1.0,0.002,0.12662473036904184,0.00479396554721222,0.00019530628057830936,0.0018046937190984102,0.09765314028915467,0.09765314028915467,0.0,-3.232804648978238e-13,0.9999861466605491,0.9999861466605491,0.0,0.09212827003969168,1.2763018789290363e-06,0.0,0.0,0.0,1599290.8498115686,265.93076547070734,0.0,1.0,1286830.7559844293,2588.753489484839,,,,,,,,,,,,,,,,,,,3.0,14232.479424748752,1591.5626788471027,0.3686195752806304,6.175450102142607,2.6227428414731566
3050.0,-30.12345909271531,5.072880925513056,35.05215918858339,30.551340244151675,5.022718253647272,-26.608841358080383,-40.10529967546461,1.508100519002137,-7.219261327238144,-7.2192613272762,40.10456996451084,35475.020576828545,15472.893838127104,15472.893838127104,50947.91441495565,86966.98699416443,86957.24638974661,15472.893838127104,102430.14022787371,102430.14022787371,102430.14022787371,130417.99681539573,125888.05562252265,4529.941192873091,0.0,98940.04668097105,47448.211507909706,57213.15019229038,27987.85658752202,85201.0067798124,21170.736231193336,1591.5668231660543,0.0,0.8747138930277708,2.656384656303947,0.0014947306463915918,1.0,1.0,-7.219261327238144,325002.9651401956,1559046.9263747586,4.797023700082972,1559046.9263747586,4.797023700082972,0.7564257793371716,0.09212974404785698,3.389289248928682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389289248928682,1.2846895295109122,1.2849856198004206,2.6382166049247724,5590.064408520929,14232.463943855038,6454.271666040151,0.00047700891681249437,29191.974899234385,2976.7530093594028,19292.249929653903,1967.262003809038,0.660875120516765,0.660875120516765,30624.880803997872,30484.863174865135,1.0057445692065343,0.8,4344.295537018714,4324.433322199387,1.0057445692065343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2679327334379,2034.6934298245008,9.04177162568107,5.072880925513056,-0.7971319948293463,5.870012920342402,2.6228075603443615,3.5,0.7493735886698175,0.6,0.0002304641461965376,1.0000591263179275,0.0002304505205057956,199.02421859625775,0.0,2.720267494197624e-06,7.709238078556066,0.02892031021519194,7.792117571405062e-05,0.00015254297048248697,0.0005170122498559383,0.09212974405153747,0.09212974405153747,0.09212974405153747,0.09212840524908732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.81843464443,595.7386347131986,0.0,0.09212974405153747,0.09212974404785698,0.09212974404785698,0.36862024425462436,0.36862024425462436,0.5,10.086161390435562,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,27987.85658752202,21170.736231193336,0.7564257793371716,0.5979731500899036,0.4163685608611145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452231859454773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.462453462154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6009826857448,260.6009826857448,-12.549017314255195,244.7863115538655,276.4156538176246,107722.9044577027,107766.19042922747,-43.28597152477039,0.0,nan,276.4156538176246,3.2656538176246386,270.0897853648715,-3.0602146351284887,263.76391691212154,-9.386083087878433,257.4380484593686,-15.71195154063139,251.11218000661705,-22.037819993382925,244.7863115538655,-28.36368844613449,1.0,1.0,25732.562594343566,25732.562594343566,275.9849168633498,2.834916863349804,275.9849168633498,275.9849168633498,86956.49933787539,86957.24638974661,-0.747051871221629,0.0,8648.866644398773,8648.866644398773,0.9210647573779436,3406.2356951733254,275.9849168633498,2.834916863349804,1.0,0.002,0.12662607944420046,0.004793955235907653,0.00019530835067818126,0.001804691649894853,0.09765417533909063,0.09765417533909063,0.0,5.730342415855016e-13,0.9999853567988991,0.9999853567988991,0.0,0.09212839497348752,1.349074369466714e-06,0.0,0.0,0.0,1599290.818126502,265.93073867276183,0.0,1.0,1286830.8470968246,2588.753122725225,,,,,,,,,,,,,,,,,,,3.0,14232.463943855038,1591.5668231660543,0.36862024425462436,6.175450102142607,2.6228075603443615
3051.0,-30.124024716084822,5.0726896103772745,35.05216839050731,30.55136144338178,5.0226873810955315,-26.609353506366823,-40.105795953981556,1.5080161713718938,-7.219287961102623,-7.21928796110812,40.10458387366354,35474.636168738885,15472.957816378354,15472.957816378354,50947.59398511724,86967.01828661762,86957.26676235837,15472.957816378354,102430.22457873673,102430.22457873673,102430.22457873673,130418.15066158863,125888.218715663,4529.931945925641,0.0,98940.24003780115,47447.98872472788,57213.61257008141,27987.926082851904,85201.53865293332,21170.7843569683,1591.570748902045,0.0,0.8747136906432058,2.656382004762561,0.0014947306463915918,1.0,1.0,-7.219287961102623,325002.6213757637,1559047.5274124467,4.797030623361947,1559047.5274124467,4.797030623361947,0.7564256206157254,0.09212993746744745,3.3892836428569986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892836428569986,1.2846899521745938,1.2849860250558167,2.6382113731955017,5590.0533231143945,14232.448478711862,6454.2698020156695,0.0004770101503213595,29192.080233922065,2976.7637505082844,19292.244357959986,1967.261435654376,0.6608725449973868,0.6608725449973868,30624.840279795222,30484.863174865135,1.0057429056494473,0.8,4344.289788453883,4324.433322199387,1.0057429056494473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2930783950435,2034.6934298245008,9.041676152216922,5.0726896103772745,-0.7972038255915841,5.869893435968859,2.6228717939584603,3.5,0.7493919411309886,0.6,0.0002304505205057956,1.0000589318949995,0.00023043694042021874,199.0246861531528,0.0,2.7118424527587893e-06,7.685361511118409,0.028923022057644698,7.791679574220538e-05,0.00015253372476359023,0.0005169800583252879,0.09212993746461719,0.09212993746461719,0.09212993746461719,0.09212851921504499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.0907676452,595.7385468640432,0.0,0.09212993746461719,0.09212993746744745,0.09212993746744745,0.36862090418769383,0.36862090418769383,0.5,10.086118842251958,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27987.926082851904,21170.7843569683,0.7564256206157254,0.5979656563791786,0.41636144991751933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522352625856279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.43857689472,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60068243970073,260.60068243970073,-12.549317560299244,244.78576597839435,276.415598901008,107724.39753759009,107767.61959022998,-43.222052639875265,0.0,nan,276.415598901008,3.2655989010080475,270.08963231648306,-3.0603676835169153,263.7636657319638,-9.386334268036194,257.4376991474391,-15.712300852560872,251.11173256291644,-22.038267437083533,244.78576597839435,-28.364234021605625,1.0,1.0,25732.562594343566,25732.562594343566,275.9848925850417,2.8348925850417004,275.9848925850417,275.9848925850417,86956.52948440099,86957.26676235837,-0.7372779573779553,0.0,8648.866644398773,8648.866644398773,0.921065088894538,3406.2300610712837,275.9848925850417,2.8348925850417004,1.0,0.002,0.12662750833128003,0.00479394462207599,0.00019531054394552602,0.0018046894557010263,0.09765527197276301,0.09765527197276301,0.0,-3.5344773982592947e-13,0.9999844905202376,0.9999844905202376,0.0,0.09212850858004679,1.428887400659385e-06,0.0,0.0,0.0,1599290.7866354291,265.93071203889735,0.0,1.0,1286830.9376513292,2588.7527582113876,,,,,,,,,,,,,,,,,,,3.0,14232.448478711862,1591.570748902045,0.36862090418769383,6.175450102142607,2.6228717939584603
3052.0,-30.12457526405405,5.072497766543358,35.05217739320723,30.551371292118006,5.022656728638633,-26.60985206483453,-40.10627889130262,1.5079335293561948,-7.219316312960814,-7.219316312966904,40.104596529440144,35474.268778701204,15473.021260184274,15473.021260184274,50947.290038885476,86967.03171809681,86957.2700259018,15473.021260184274,102430.29128608608,102430.29128608608,102430.29128608608,130418.28343709098,125888.36212467427,4529.9213124167145,0.0,98940.41343115484,47447.77780307176,57214.039586758976,27987.992151004903,85202.03173776387,21170.829888027045,1591.574555640219,0.0,0.8747134835622379,2.6563791821880596,0.0014947306463915918,1.0,1.0,-7.219316312960814,325002.25543741736,1559048.0742908497,4.797037707300038,1559048.0742908497,4.797037707300038,0.7564254618124477,0.0921301270231019,3.38927887402096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38927887402096,1.2846903667664944,1.2849864222961518,2.6382068097479525,5590.043653716636,14232.433032087269,6454.267364996043,0.00047701107189569724,29192.17246758284,2976.773155724212,19292.23707354524,1967.2606928507942,0.6608702074149765,0.6608702074149765,30624.805807646426,30484.863174865135,1.0057414905353643,0.8,4344.28489840376,4324.433322199387,1.0057414905353643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3180363746317,2034.6934298245008,9.041581360857585,5.072497766543358,-0.7972770596582262,5.869774826201584,2.6229355487683548,3.5,0.7494101567909585,0.6,0.00023043694042021874,1.0000573614171453,0.0002304237229889242,199.02514125024953,0.0,2.7027722698684814e-06,7.659656612807276,0.028925724829914568,7.79125337333755e-05,0.00015252440668684324,0.000516947749356299,0.09213012702239802,0.09213012702239802,0.09213012702239802,0.09212861986585186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.36989362945,595.7384567451065,0.0,0.09213012702239802,0.0921301270231019,0.0921301270231019,0.36862155417440945,0.36862155417440945,0.5,10.08607362756712,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27987.992151004903,21170.829888027045,0.7564254618124477,0.5979586284478735,0.4163547283459678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522386545258343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.41287199641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60038394744424,260.60038394744424,-12.549616052555734,244.78522422515596,276.41554366973276,107725.96596206732,107768.93554745552,-42.969585388201004,0.0,nan,276.41554366973276,3.2655436697327787,270.0894797808178,-3.0605202191821945,263.7634158919053,-9.386584108094667,257.43735200298386,-15.71264799701612,251.1112881140697,-22.03871188593027,244.78522422515596,-28.36477577484402,1.0,1.0,25732.562594343566,25732.562594343566,275.9848646105206,2.83486461052064,275.9848646105206,275.9848646105206,86956.55242246154,86957.2700259018,-0.7176034402655205,0.0,8648.866644398773,8648.866644398773,0.9210653709007389,3406.2252683910647,275.9848646105206,2.83486461052064,1.0,0.002,0.12662902677225327,0.004793933337893748,0.0001953128746536836,0.0018046871253440551,0.0976564373268418,0.0976564373268418,0.0,-2.261212050935768e-15,0.9999835185190259,0.9999835185190259,0.0,0.09212860858216623,1.5184409356732702e-06,0.0,0.0,0.0,1599290.7531130435,265.93068368703916,0.0,1.0,1286831.0340469596,2588.752370185032,,,,,,,,,,,,,,,,,,,3.0,14232.433032087269,1591.574555640219,0.36862155417440945,6.175450102142607,2.6229355487683548
