time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3053.0,-30.125138260540187,5.072305441059912,35.05218623297091,30.551390046626352,5.02262550376797,-26.61036188411002,-40.106770874094195,1.5078491273269259,-7.219342273595544,-7.21934227364599,40.10460983375104,35473.88055345882,15473.079058114747,15473.079058114747,50946.95961157356,86967.05987087854,86957.2916405813,15473.079058114747,102430.37069869605,102430.37069869605,102430.37069869605,130418.43015608672,125888.520644617,4529.909511469716,0.0,98940.6031677753,47447.554033342865,57214.49903825826,27988.05945739068,85202.55849564893,21170.87647274082,1591.5783643705295,0.0,0.8747132872772276,2.656376597674363,0.0014947306463915918,1.0,1.0,-7.219342273595544,325001.9203629551,1559048.6491923803,4.7970444219260875,1559048.6491923803,4.7970444219260875,0.7564253071911466,0.09213031335155304,3.3892734169785763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892734169785763,1.2846907888421504,1.2849868274878784,2.638201695236888,5590.032816681415,14232.417868619083,6454.265524140423,0.00047701227420682637,29192.27545117252,2976.7836571278185,19292.2315711046,1967.260131758001,0.6608676875282676,0.6608676875282676,30624.766360697053,30484.863174865135,1.0057398712015342,0.8,4344.279302652802,4324.433322199387,1.0057398712015342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3428068558092,2034.6934298245008,9.041484263776992,5.072305441059912,-0.7973497098316065,5.869655150891519,2.6229988252290855,3.5,0.7494282357797387,0.6,0.0002304237229889242,1.0000586587298428,0.00023041020741881423,199.02560663951172,0.0,2.63060113035893e-06,7.455123603437208,0.028928355431044925,7.79081921182663e-05,0.0001525155308706579,0.0005169168344562962,0.09213031334750307,0.09213031334750307,0.09213031334750307,0.09212873002497579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.6631730017,595.738362056903,0.0,0.09213031334750307,0.09213031335155304,0.09213031335155304,0.36862219306450406,0.36862219306450406,0.5,10.086026127059348,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,5.042011252953671e-11,27988.05945739068,21170.87647274082,0.7564253071911466,0.5979510534789315,0.4163475977692662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522419560761535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.20833898704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.600085706384,260.600085706384,-12.549914293615984,244.7846834437954,276.4154879689725,107727.44075743665,107770.37418179927,-42.933424362631385,0.0,nan,276.4154879689725,3.2654879689725362,270.0893270639379,-3.060672936062076,263.76316615890426,-9.386833841095722,257.4370052538643,-15.712994746135678,251.11084434882966,-22.03915565117032,244.7846834437954,-28.36531655620459,1.0,1.0,25732.562594343566,25732.562594343566,275.9848411489759,2.8348411489758973,275.9848411489759,275.9848411489759,86956.57532718184,86957.2916405813,-0.7163133994617965,0.0,8648.866644398773,8648.866644398773,0.9210656936039159,3406.219784063469,275.9848411489759,2.8348411489758973,1.0,0.002,0.12663062129389052,0.0047939221670778055,0.00019531532366485148,0.0018046846759258233,0.09765766183242573,0.09765766183242573,0.0,-4.093253513914874e-13,0.9999826927551311,0.9999826927551311,0.0,0.09212871882966002,1.5945218930261073e-06,0.0,0.0,0.0,1599290.7224179555,265.93065772640443,0.0,1.0,1286831.1223124822,2588.752014885328,,,,,,,,,,,,,,,,,,,3.0,14232.417868619083,1591.5783643705295,0.36862219306450406,6.175450102142607,2.6229988252290855
3054.0,-30.125699877928646,5.072112690485214,35.05219494867446,30.551417741831415,5.022598758155579,-26.610870014319463,-40.10726275211198,1.507768894549092,-7.219364835500187,-7.219364835501328,40.104623933855414,35473.4931474746,15473.130069054814,15473.130069054814,50946.62321652941,86967.09389772141,86957.3351837126,15473.130069054814,102430.4652527674,102430.4652527674,102430.4652527674,130418.5931050966,125888.6963559471,4529.896749149501,0.0,98940.79856134109,47447.327668009544,57214.967659257265,27988.127852329202,85203.09551158646,21170.924076783565,1591.5821432654293,0.0,0.8747131068263811,2.6563743515232336,0.0014947306463915918,1.0,1.0,-7.219364835500187,325001.6291561993,1559049.2584839559,4.797050594889972,1559049.2584839559,4.797050594889972,0.7564251595707105,0.09213049660387361,3.3892676015844407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892676015844407,1.284691192032313,1.2849872134067126,2.638196340571776,5590.021470788584,14232.402437414008,6454.263780972609,0.0004770135680036344,29192.383190718694,2976.79464350402,19292.22636065935,1967.2596004404513,0.6608650699951432,0.6608650699951432,30624.724323340877,30484.863174865135,1.0057381455296779,0.8,4344.273339439426,4324.433322199387,1.0057381455296779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.367395055038,2034.6934298245008,9.04138416669858,5.072112690485214,-0.7974212569103019,5.8695339473955155,2.623061636652485,3.5,0.74944618190071,0.6,0.00023041020741881423,1.0000585153068196,0.00023039672568372064,199.0260708906874,0.0,2.689944540216764e-06,7.623302826974308,0.028931045375585142,7.790385165135903e-05,0.00015250635576745522,0.0005168848506383463,0.09213049660377685,0.09213049660377685,0.09213049660377685,0.09212885185946608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.96917743003,595.7382632709852,0.0,0.09213049660377685,0.09213049660387361,0.09213049660387361,0.36862282235892113,0.36862282235892113,0.5,10.085976784768297,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27988.127852329202,21170.924076783565,0.7564251595707105,0.5979433365728052,0.41634042677065275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453322931208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.37651821057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59978820342644,260.59978820342644,-12.550211796573535,244.78414373653578,276.4154326703167,107728.94870515635,107771.77587577736,-42.827170620998004,0.0,nan,276.4154326703167,3.265432670316727,270.08917488356167,-3.060825116438309,263.7629170968046,-9.387082903195392,257.43665931004824,-15.713340689951735,251.11040152329184,-22.039598476708136,244.78414373653578,-28.365856263464195,1.0,1.0,25732.562594343566,25732.562594343566,275.98482362166817,2.8348236216681926,275.98482362166817,275.98482362166817,86956.60047034801,86957.3351837126,-0.7347133645816939,0.0,8648.866644398773,8648.866644398773,0.9210660374979793,3406.2139395923627,275.98482362166817,2.8348236216681926,1.0,0.002,0.12663227684909528,0.004793911355417905,0.0001953178681733085,0.0018046821318320986,0.09765893408665424,0.09765893408665424,0.0,5.407133074619708e-15,0.9999820303239715,0.9999820303239715,0.0,0.09212884104869729,1.6555551763180417e-06,0.0,0.0,0.0,1599290.6957414204,265.9306351644998,0.0,1.0,1286831.1990223853,2588.7517061010785,,,,,,,,,,,,,,,,,,,3.0,14232.402437414008,1591.5821432654293,0.36862282235892113,6.175450102142607,2.623061636652485
3055.0,-30.126258269334627,5.071919487846271,35.05220352385012,30.55143771870064,5.022572943896556,-26.6113751480116,-40.10775036932898,1.5076898225666608,-7.2193919335382475,-7.219391933555747,40.10463731070805,35473.10864949151,15473.184316766163,15473.184316766163,50946.29296625767,86967.11316877352,86957.36240524772,15473.184316766163,102430.54672201388,102430.54672201388,102430.54672201388,130418.74419484838,125888.86117943023,4529.883015418146,0.0,98940.98042231779,47447.1050068744,57215.417128270434,27988.19747283449,85203.61460110493,21170.972212645782,1591.5860953871904,0.0,0.874712903924759,2.656371653779161,0.0014947306463915918,1.0,1.0,-7.2193919335382475,325001.2794017875,1559049.8365199491,4.797057535864502,1559049.8365199491,4.797057535864502,0.7564249978296906,0.09213067875644347,3.3892623536325392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892623536325392,1.2846915897233115,1.2849875938685746,2.6381914388981844,5590.011084730429,14232.387015070308,6454.261647873168,0.00047701465006217477,29192.482050342,2976.8047243800893,19292.219984682375,1967.2589502717417,0.6608626135802097,0.6608626135802097,30624.68638780458,30484.863174865135,1.0057365882417815,0.8,4344.267958090121,4324.433322199387,1.0057365882417815,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.391807342224,2034.6934298245008,9.041286893149193,5.071919487846271,-0.7974954938274141,5.869414981673685,2.623123999297551,3.5,0.7494639997993003,0.6,0.00023039672568372064,1.0000581794467271,0.00023038332210950516,199.02653247705817,0.0,2.6832167644662745e-06,7.604236310497422,0.02893372859234961,7.789954900360146e-05,0.00015249717668011918,0.0005168529399571779,0.09213067875700352,0.09213067875700352,0.09213067875700352,0.09212896569388097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.28156360594,595.7381623749619,0.0,0.09213067875700352,0.09213067875644347,0.09213067875644347,0.36862344381627854,0.36862344381627854,0.5,10.085925393035597,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,1.750777300912887e-11,27988.19747283449,21170.972212645782,0.7564249978296906,0.5979358176853332,0.4163333775869115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522487002547617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.3574516941,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59949168230884,260.59949168230884,-12.55050831769114,244.78360547377048,276.4153778908469,107730.48519687088,107773.17102611552,-42.68582924464043,0.0,nan,276.4153778908469,3.265377890846935,270.0890234074324,-3.060976592567556,263.7626689240175,-9.387331075982502,257.4363144406005,-15.713685559399494,251.10995995718534,-22.04004004281464,244.78360547377048,-28.3663945262295,1.0,1.0,25732.562594343566,25732.562594343566,275.9847996710244,2.8347996710244274,275.9847996710244,275.9847996710244,86956.63294076783,86957.36240524772,-0.7294644798967056,0.0,8648.866644398773,8648.866644398773,0.9210663478360018,3406.208665400702,275.9847996710244,2.8347996710244274,1.0,0.002,0.1266340018145167,0.0047938994482683095,0.0001953205179258141,0.0018046794821354743,0.09766025896290705,0.09766025896290705,0.0,6.128821408712959e-14,0.9999812769694587,0.9999812769694587,0.0,0.09212895379093132,1.7249655121466676e-06,0.0,0.0,0.0,1599290.6637014842,265.93060806646173,0.0,1.0,1286831.2911550172,2588.751335235016,,,,,,,,,,,,,,,,,,,3.0,14232.387015070308,1591.5860953871904,0.36862344381627854,6.175450102142607,2.623123999297551
3056.0,-30.126815063948907,5.0717258493829,35.052211967349734,30.55146705536174,5.022545302607794,-26.61187902729209,-40.10823777699841,1.5076092659450173,-7.219419461743598,-7.219419461784624,40.10465066189932,35472.72196000898,15473.236615681337,15473.236615681337,50945.95857569032,86967.15256936089,86957.3921790309,15473.236615681337,102430.62879471223,102430.62879471223,102430.62879471223,130418.89630890405,125889.02801648698,4529.868292417078,0.0,98941.17879743874,47446.876915629386,57215.89097978817,27988.267514191808,85204.15849397998,21171.02061455536,1591.5900790265844,0.0,0.8747126987269348,2.656368913211975,0.0014947306463915918,1.0,1.0,-7.219419461743598,325000.9240955031,1559050.4134478122,4.797064555390857,1559050.4134478122,4.797064555390857,0.7564248342209936,0.09213085866406534,3.3892564121608935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892564121608935,1.284691994197448,1.2849879812155445,2.638185983464601,5589.999525321299,14232.37163863321,6454.260014940764,0.00047701599540742496,29192.59175624209,2976.8159112685876,19292.215103738145,1967.258452553945,0.6608599628572889,0.6608599628572889,30624.643439052023,30484.863174865135,1.005734825157429,0.8,4344.261865590522,4324.433322199387,1.005734825157429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.416040259867,2034.6934298245008,9.041189431257074,5.0717258493829,-0.7975704569281534,5.869296306311053,2.6231859043189454,3.5,0.7494816869482701,0.6,0.00023038332210950516,1.0000580133354275,0.00023036995757988365,199.026992745347,0.0,2.667666898906625e-06,7.560167991501375,0.028936396259248515,7.789524842441335e-05,0.00015248807368509182,0.0005168211815152603,0.09213085866828447,0.09213085866828447,0.09213085866828447,0.09212907962511144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.60336158494,595.7380584180187,0.0,0.09213085866828447,0.09213085866406534,0.09213085866406534,0.3686240565864243,0.3686240565864243,0.5,10.085872022947433,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,4.1040948417503387e-11,27988.267514191808,21171.02061455536,0.7564248342209936,0.5979280762369111,0.4163261815738169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522520488853154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.3133833751,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5991959435857,260.5991959435857,-12.550804056414279,244.78306865206304,276.41532323510825,107731.97478295617,107774.54798236654,-42.57319941037099,0.0,nan,276.41532323510825,3.2653232351082693,270.088872318499,-3.0611276815009774,263.76242140189055,-9.387578598109428,257.43597048528136,-15.714029514718618,251.10951956867186,-22.04048043132812,244.78306865206304,-28.36693134793694,1.0,1.0,25732.562594343566,25732.562594343566,275.98477558530243,2.8347755853024523,275.98477558530243,275.98477558530243,86956.68127786444,86957.3921790309,-0.7109011664579157,0.0,8648.866644398773,8648.866644398773,0.9210666991850529,3406.202694221698,275.98477558530243,2.8347755853024523,1.0,0.002,0.1266357930722075,0.0047938871939421455,0.0001953232697552974,0.0018046767308306081,0.0976616348776487,0.0976616348776487,0.0,5.859054560963806e-13,0.9999805574708115,0.9999805574708115,0.0,0.09212906740715661,1.791256908738301e-06,0.0,0.0,0.0,1599290.6311529183,265.9305805382564,0.0,1.0,1286831.3847501983,2588.750958481773,,,,,,,,,,,,,,,,,,,3.0,14232.37163863321,1591.5900790265844,0.3686240565864243,6.175450102142607,2.6231859043189454
3057.0,-30.127369617980136,5.071531828090145,35.052220306148584,30.55147243374961,5.022515726748034,-26.612381083500637,-40.10872113341463,1.5075271922692755,-7.219443849616255,-7.219443849714794,40.10466452804148,35472.34488730616,15473.282555227695,15473.282555227695,50945.62744253385,86967.15541101254,86957.4391673294,15473.282555227695,102430.7217225571,102430.7217225571,102430.7217225571,130419.05921447708,125889.20652334522,4529.85269113186,0.0,98941.3444710805,47446.66214992949,57216.31369016779,27988.337491919985,85204.65118208778,21171.06919455447,1591.5939834422802,0.0,0.874712509015999,2.6563664852821636,0.0014947306463915918,1.0,1.0,-7.219443849616255,325000.60932172695,1559051.0126283495,4.797071045134572,1559051.0126283495,4.797071045134572,0.7564246786957745,0.09213103553139551,3.3892519650464505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892519650464505,1.2846924056871223,1.2849883756298206,2.638181676830025,5589.990400079415,14232.356275572127,6454.257389382909,0.00047701680308153544,29192.678942571474,2976.8248017999495,19292.207255770012,1967.2576522839108,0.6608577203113869,0.6608577203113869,30624.611292458092,30484.863174865135,1.0057335055116652,0.8,4344.257305432216,4324.433322199387,1.0057335055116652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.440095435822,2034.6934298245008,9.041089195288132,5.071531828090145,-0.7976444108837715,5.869176238973917,2.623247355862239,3.5,0.7494992445320683,0.6,0.00023036995757988365,1.0000577801418555,0.00023035664754011143,199.0274511633514,0.0,2.659902140025188e-06,7.538162664831383,0.02893905616138854,7.789098380771224e-05,0.0001524789737721714,0.0005167896614855981,0.09213103553157681,0.09213103553157681,0.09213103553157681,0.09212920144412713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9356138824,595.7379510877623,0.0,0.09213103553157681,0.09213103553139551,0.09213103553139551,0.3686246609348616,0.3686246609348616,0.5,10.085817000479496,9.85664883046411e-11,9.85664883046411e-11,9.85664883046411e-11,9.85664883046411e-11,9.85664883046411e-11,9.85664883046411e-11,27988.337491919985,21171.06919455447,0.7564246786957745,0.5979207324452253,0.41631934871136894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255387954723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.29137804843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59890087282207,260.59890087282207,-12.551099127177906,244.78253337882526,276.4152683668192,107733.490837595,107775.96788058648,-42.47704299150539,0.0,nan,276.4152683668192,3.265268366819214,270.08872136921894,-3.0612786307810325,263.7621743716245,-9.38782562837548,257.4356273740219,-15.714372625978058,251.1090803764225,-22.04091962357748,244.78253337882526,-28.367466621174714,1.0,1.0,25732.562594343566,25732.562594343566,275.9847566302573,2.8347566302573455,275.9847566302573,275.9847566302573,86956.6683499079,86957.4391673294,-0.7708174215076724,0.0,8648.866644398773,8648.866644398773,0.921066962165042,3406.1982248716827,275.9847566302573,2.8347566302573455,1.0,0.002,0.1266376390755194,0.004793875273429948,0.0001953261072801776,0.001804673892787084,0.09766305364008879,0.09766305364008879,0.0,6.726130069578673e-14,0.9999799632860991,0.9999799632860991,0.0,0.09212918952819517,1.8460032003398558e-06,0.0,0.0,0.0,1599290.6023173851,265.9305561503837,0.0,1.0,1286831.4676683107,2588.7506247075103,,,,,,,,,,,,,,,,,,,3.0,14232.356275572127,1591.5939834422802,0.3686246609348616,6.175450102142607,2.623247355862239
3058.0,-30.127922827002635,5.071337410882624,35.05222849475837,30.551494017150276,5.0224889385726055,-26.612881650446365,-40.10920424535868,1.5074477620043256,-7.219471357954546,-7.219471357943294,40.104676872333755,35471.96218533075,15473.330064957172,15473.330064957172,50945.29225028792,86967.18016853841,86957.46137787963,15473.330064957172,102430.79144283681,102430.79144283681,102430.79144283681,130419.19549324276,125889.35947679864,4529.836016444127,0.0,98941.52928085624,47446.43918222313,57216.76677625901,27988.404050405945,85205.17082666495,21171.115082368713,1591.5978039027225,0.0,0.8747123078418295,2.6563637466971106,0.0014947306463915918,1.0,1.0,-7.219471357954546,325000.25427245046,1559051.546046672,4.7970779270212685,1559051.546046672,4.7970779270212685,0.7564245193916888,0.09213120958656057,3.38924659183113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38924659183113,1.284692804700144,1.284988757634565,2.638176674946197,5589.979801687793,14232.340938837571,6454.25537881259,0.000477017938847425,29192.779752092476,2976.8350815102485,19292.201246040782,1967.2570394620775,0.6608552323510049,0.6608552323510049,30624.572451402102,30484.863174865135,1.0057319110528478,0.8,4344.2517956303245,4324.433322199387,1.0057319110528478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.463978848704,2034.6934298245008,9.040990786943718,5.071337410882624,-0.7977203423645687,5.869057753247192,2.623308369187896,3.5,0.7495166769108275,0.6,0.00023035664754011143,1.0000576402602135,0.000230343370488298,199.0279084713731,0.0,2.649063290747374e-06,7.507445365978057,0.028941705224679287,7.788672156366462e-05,0.0001524699259764468,0.000516758176972417,0.09213120958880767,0.09213120958880767,0.09213120958880767,0.09212930642126996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.2704943813,595.7378428284528,0.0,0.09213120958880767,0.09213120958656057,0.09213120958656057,0.36862525814975633,0.36862525814975633,0.5,10.085759906269981,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27988.404050405945,21171.115082368713,0.7564245193916888,0.5979131519368376,0.41631231815135095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522587136020493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.260660749576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.598606724269,260.598606724269,-12.551393275730959,244.7819996301798,276.4152138183585,107735.00016711869,107777.34445266893,-42.344285550269454,0.0,nan,276.4152138183585,3.265213818358518,270.0885709807214,-3.0614290192785916,263.7619281430897,-9.388071856910301,257.43528530545046,-15.714714694549514,251.10864246781418,-22.0413575321858,244.7819996301798,-28.36800036982018,1.0,1.0,25732.562594343566,25732.562594343566,275.984731690059,2.834731690059016,275.984731690059,275.984731690059,86956.70644929739,86957.46137787963,-0.7549285822460661,0.0,8648.866644398773,8648.866644398773,0.9210672799097325,3406.1928247902856,275.984731690059,2.834731690059016,1.0,0.002,0.1266395549780323,0.004793862511522732,0.00019532905136937344,0.0018046709490433259,0.09766452568468671,0.09766452568468671,0.0,4.126993885522623e-13,0.9999792046364242,0.9999792046364242,0.0,0.09212929368456053,1.915902000030617e-06,0.0,0.0,0.0,1599290.5697922905,265.93052864204543,0.0,1.0,1286831.5611959114,2588.750248226446,,,,,,,,,,,,,,,,,,,3.0,14232.340938837571,1591.5978039027225,0.36862525814975633,6.175450102142607,2.623308369187896
3059.0,-30.12847428070747,5.071142607313662,35.0522365485609,30.551502399053447,5.02245845469282,-26.613381007168122,-40.10968718267975,1.5073651811466957,-7.2194998343474595,-7.2194998343241785,40.10468936005634,35471.59253205295,15473.376428369065,15473.376428369065,50944.96896042202,86967.19055602766,86957.48726362048,15473.376428369065,102430.86369198955,102430.86369198955,102430.86369198955,130419.33598422294,125889.5175959258,4529.818388297132,0.0,98941.70033504622,47446.22978296062,57217.189502317335,27988.472292233397,85205.66179455073,21171.16209949528,1591.6017299176103,0.0,0.874712100718685,2.656360911739965,0.0014947306463915918,1.0,1.0,-7.2194998343474595,324999.88672883995,1559052.0856638597,4.797085012416135,1559052.0856638597,4.797085012416135,0.756424354943093,0.09213138187933059,3.3892419180798767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892419180798767,1.28469321838199,1.2849891543538838,2.638172187402426,5589.970293121033,14232.325610562888,6454.2529248477085,0.0004770188340755282,29192.870478570065,2976.844333036263,19292.19391097553,1967.2562914935816,0.6608529272630989,0.6608529272630989,30624.53866651222,30484.863174865135,1.005730524154417,0.8,4344.247003071383,4324.433322199387,1.005730524154417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4876887083685,2034.6934298245008,9.04089262835806,5.071142607313662,-0.797797221556924,5.868939828870586,2.623368939710444,3.5,0.7495339827744125,0.6,0.000230343370488298,1.0000574576240342,0.00023033013626592468,199.0283643302163,0.0,2.642503853090602e-06,7.488855919658766,0.02894434772853238,7.788246107573758e-05,0.00015246090941256043,0.0005167269050496287,0.09213138188306351,0.09213138188306351,0.09213138188306351,0.09212941353887831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.615491052,595.7377312875325,0.0,0.09213138188306351,0.09213138187933059,0.09213138187933059,0.3686258465339304,0.3686258465339304,0.5,10.085700857181884,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,-2.3305801732931286e-11,27988.472292233397,21171.16209949528,0.756424354943093,0.5979059124411398,0.4163055809317299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45226203119789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.242071303255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59831315385543,260.59831315385543,-12.551686846144548,244.78146739852264,276.4151589091888,107736.49025415606,107778.75131358638,-42.261059430347636,0.0,nan,276.4151589091888,3.2651589091888127,270.0884206070534,-3.0615793929465553,263.76168230492505,-9.388317695074932,257.4349440027881,-15.715055997211891,251.1082057006545,-22.04179429934547,244.78146739852264,-28.36853260147734,1.0,1.0,25732.562594343566,25732.562594343566,275.9847062066415,2.834706206641499,275.9847062066415,275.9847062066415,86956.71887595735,86957.48726362048,-0.7683876631344901,0.0,8648.866644398773,8648.866644398773,0.9210675562914463,3406.188127670276,275.9847062066415,2.834706206641499,1.0,0.002,0.12664153648546184,0.004793849307548197,0.0001953320962601778,0.0018046679043480012,0.0976660481300889,0.0976660481300889,0.0,6.081788718470538e-13,0.9999784925990998,0.9999784925990998,0.0,0.09212940037276503,1.9815065655712822e-06,0.0,0.0,0.0,1599290.5361225826,265.9305001656525,0.0,1.0,1286831.6580148581,2588.749858496656,,,,,,,,,,,,,,,,,,,3.0,14232.325610562888,1591.6017299176103,0.3686258465339304,6.175450102142607,2.623368939710444
3060.0,-30.12902391393106,5.070947454233387,35.05224446593725,30.551528697274648,5.022430433297596,-26.613878479207063,-40.11016980567945,1.507284998571483,-7.219526632509201,-7.219526632526084,40.104701531451674,35471.21749043004,15473.418369726714,15473.418369726714,50944.635860156755,86967.22654227373,86957.51564168741,15473.418369726714,102430.93401141412,102430.93401141412,102430.93401141412,130419.47214649357,125889.67241440881,4529.799732084758,0.0,98941.89349531608,47446.011487639036,57217.64667519671,27988.538135079445,85206.18481027616,21171.20751279489,1591.6055013301284,0.0,0.8747119041708934,2.6563582438607383,0.0014947306463915918,1.0,1.0,-7.219526632509201,324999.5408463912,1559052.6116125826,4.797091736044815,1559052.6116125826,4.797091736044815,0.75642419802769,0.09213155056666165,3.389236193752501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389236193752501,1.2846936207578212,1.2849895398195985,2.638166905314936,5589.959101011475,14232.310299012768,6454.2511681593205,0.00047702010320054044,29192.97677680274,2976.85517243939,19292.188660116382,1967.255756054961,0.6608503410808828,0.6608503410808828,30624.497287367525,30484.863174865135,1.0057288255058958,0.8,4344.241133228663,4324.433322199387,1.0057288255058958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5112258894223,2034.6934298245008,9.040792800926928,5.070947454233387,-0.7978737641064226,5.86882121833981,2.623429069651945,3.5,0.7495511627576985,0.6,0.00023033013626592468,1.00005726819559,0.00023031694642998885,199.02881868599567,0.0,2.6339856321475227e-06,7.46471528150608,0.028946981714164526,7.787820357601659e-05,0.0001524519326899081,0.0005166956080801566,0.09213155056965114,0.09213155056965114,0.09213155056965114,0.09212951861539627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.96815800807,595.7376172375717,0.0,0.09213155056965114,0.09213155056666165,0.09213155056666165,0.3686264265362178,0.3686264265362178,0.5,10.085639899494721,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27988.538135079445,21171.20751279489,0.75642419802769,0.5978983330094209,0.41629862397209566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522653382815003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.21793066511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5980204458244,260.5980204458244,-12.551979554175603,244.7809367448695,276.4151041467798,107737.96936163274,107780.10627639618,-42.13691476341822,0.0,nan,276.4151041467798,3.2651041467798336,270.08827066639594,-3.0617293336040348,263.7614371860176,-9.38856281398239,257.43460370563315,-15.715396294366826,251.10777022525062,-22.04222977474936,244.7809367448695,-28.36906325513047,1.0,1.0,25732.562594343566,25732.562594343566,275.98468268957083,2.8346826895708546,275.98468268957083,275.98468268957083,86956.76025339124,86957.51564168741,-0.75538829616562,0.0,8648.866644398773,8648.866644398773,0.9210678947985718,3406.1823747212634,275.98468268957083,2.8346826895708546,1.0,0.002,0.1266435815745417,0.0047938361418961035,0.00019533523989029124,0.0018046647605642068,0.09766761994514561,0.09766761994514561,0.0,4.5449798438679245e-13,0.9999778025178997,0.9999778025178997,0.0,0.09212950547821708,2.0450884445768812e-06,0.0,0.0,0.0,1599290.5044371595,265.9304733674908,0.0,1.0,1286831.7491278523,2588.74949173539,,,,,,,,,,,,,,,,,,,3.0,14232.310299012768,1591.6055013301284,0.3686264265362178,6.175450102142607,2.623429069651945
3061.0,-30.12957170603106,5.070751963936886,35.05225226124729,30.551569070108258,5.022399789519447,-26.614374556476648,-40.11064841235054,1.5072026399528373,-7.219554045554503,-7.219554045590965,40.10471384430742,35470.82424647954,15473.45883565524,15473.45883565524,50944.28308213478,86967.29264176768,86957.54795563975,15473.45883565524,102431.00679129499,102431.00679129499,102431.00679129499,130419.61233991507,125889.83213630127,4529.780203613795,0.0,98942.11155638081,47445.76977274467,57218.15753737349,27988.60554862007,85206.76308599356,21171.253996438758,1591.6093650150524,0.0,0.8747117036488727,2.6563555147691917,0.0014947306463915918,1.0,1.0,-7.219554045554503,324999.1870279675,1559053.1436722104,4.797098595628325,1559053.1436722104,4.797098595628325,0.7564240369053531,0.09213171749653587,3.3892294243846828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892294243846828,1.284694033220562,1.2849899354315613,2.638160789062219,5589.946141405898,14232.295005551165,6454.250143730092,0.0004770217649091311,29193.09942387386,2976.8676789600795,19292.185598028864,1967.2554438089321,0.6608474598024999,0.6608474598024999,30624.448353975822,30484.863174865135,1.0057268167499531,0.8,4344.234191777477,4324.433322199387,1.0057268167499531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5345944959083,2034.6934298245008,9.040693004638083,5.070751963936886,-0.7979510518611033,5.86870301579799,2.6234887694849185,3.5,0.7495682198528338,0.6,0.00023031694642998885,1.000057076613731,0.0002303038014688716,199.02927152162886,0.0,2.625157464970627e-06,7.439696255726757,0.028949606871629497,7.787398171917399e-05,0.00015244296471081484,0.0005166641815383295,0.09213171749604453,0.09213171749604453,0.09213171749604453,0.09212962649097003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.33005262056,595.7375001947386,0.0,0.09213171749604453,0.09213171749653587,0.09213171749653587,0.36862699832355955,0.36862699832355955,0.5,10.085577169290461,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,27988.60554862007,21171.253996438758,0.7564240369053531,0.597890134973442,0.4162911834906952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522686344619526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.19291163933,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5977283723549,260.5977283723549,-12.552271627645098,244.78040767648315,276.41504906822684,107739.38515556642,107781.43072162686,-42.045566060474194,0.0,nan,276.41504906822684,3.2650490682268583,270.0881207898769,-3.061879210123095,263.7611925115309,-9.38880748846907,257.4342642331804,-15.715735766819591,251.1073359548312,-22.042664045168777,244.78040767648315,-28.369592323516827,1.0,1.0,25732.562594343566,25732.562594343566,275.98465901271254,2.8346590127125637,275.98465901271254,275.98465901271254,86956.82531003824,86957.54795563975,-0.7226456015050644,0.0,8648.866644398773,8648.866644398773,0.9210682951035881,3406.175571506606,275.98465901271254,2.8346590127125637,1.0,0.002,0.12664568610162882,0.0047938226220343326,0.00019533847495138582,0.0018046615250159892,0.09766923747569291,0.09766923747569291,0.0,-3.262494441269581e-14,0.9999771574101597,0.9999771574101597,0.0,0.09212961296950181,2.104527034056739e-06,0.0,0.0,0.0,1599290.4720247046,265.9304459544455,0.0,1.0,1286831.8423314176,2588.749116558917,,,,,,,,,,,,,,,,,,,3.0,14232.295005551165,1591.6093650150524,0.36862699832355955,6.175450102142607,2.6234887694849185
3062.0,-30.130119208781284,5.070556133452683,35.052259898373336,30.551573226135247,5.022369508650773,-26.614870337038536,-40.11112701902164,1.5071206369043282,-7.219583521091238,-7.2195835210533446,40.10472487095863,35470.45702244616,15473.499658219382,15473.499658219382,50943.956680665535,86967.29579532373,86957.56120217401,15473.499658219382,102431.0608603934,102431.0608603934,102431.0608603934,130419.73038412003,125889.97080977264,4529.7595743473985,0.0,98942.27519563805,47445.56296075427,57218.56914987086,27988.669523726643,85207.2386735975,21171.297855434543,1591.6131169949308,0.0,0.8747114966393127,2.6563525803498997,0.0014947306463915918,1.0,1.0,-7.219583521091238,324998.80658944236,1559053.6201551512,4.797105677143731,1559053.6201551512,4.797105677143731,0.7564238749357894,0.09213188131351667,3.3892250604071763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892250604071763,1.2846944439277306,1.2849903293451896,2.638156548762839,5589.937156720333,14232.279730652297,6454.247497045701,0.00047702254836894,29193.185295210606,2976.8764353995102,19292.177686912102,1967.2546370995296,0.6608452449372543,0.6608452449372543,30624.416808298804,30484.863174865135,1.0057255217744125,0.8,4344.2297168623,4324.433322199387,1.0057255217744125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5577957562348,2034.6934298245008,9.040594303379963,5.070556133452683,-0.7980297755543004,5.868585909006984,2.6235480423358633,3.5,0.7495851549531037,0.6,0.0002303038014688716,1.0000570467204426,0.00023029066414173376,199.02972411988839,0.0,2.6162320353434485e-06,7.414401588163333,0.02895222310366484,7.786976007392961e-05,0.000152434041394942,0.0005166332731548824,0.09213188131656463,0.09213188131656463,0.09213188131656463,0.09212972009538975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.69587669574,595.7373818113834,0.0,0.09213188131656463,0.09213188131351667,0.09213188131351667,0.36862756242340244,0.36862756242340244,0.5,10.085512333745074,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,-3.7914560380158946e-11,27988.669523726643,21171.297855434543,0.7564238749357894,0.597882967148085,0.41628455016976285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522719196153109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.16761697176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59743687736983,260.59743687736983,-12.552563122630147,244.77987995841178,276.4149937963282,107740.8736126485,107782.83590286507,-41.96229021658664,0.0,nan,276.4149937963282,3.2649937963282127,270.0879710287426,-3.062028971257405,263.76094826116014,-9.38905173883984,257.4339254935807,-15.716074506419261,251.1069027259957,-22.043097274004282,244.77987995841178,-28.370120041588194,1.0,1.0,25732.562594343566,25732.562594343566,275.9846310688421,2.8346310688421,275.9846310688421,275.9846310688421,86956.83841515468,86957.56120217401,-0.7227870193310082,0.0,8648.866644398773,8648.866644398773,0.9210685531661705,3406.1711857092123,275.9846310688421,2.8346310688421,1.0,0.002,0.12664786146272713,0.004793808446420365,0.00019534181844163085,0.0018046581820936845,0.09767090922081542,0.09767090922081542,0.0,5.353152816855999e-13,0.9999763886267944,0.9999763886267944,0.0,0.09212970595328285,2.175360233828594e-06,0.0,0.0,0.0,1599290.437173603,265.93041647890874,0.0,1.0,1286831.9425473781,2588.748713155235,,,,,,,,,,,,,,,,,,,3.0,14232.279730652297,1591.6131169949308,0.36862756242340244,6.175450102142607,2.6235480423358633
3063.0,-30.130663500786564,5.070360000933327,35.05226740726217,30.551584367081546,5.022337699492209,-26.61536338075634,-40.11160517167298,1.5070375794621482,-7.219611105822082,-7.219611105821095,40.10473644527056,35470.09464294447,15473.535902425572,15473.535902425572,50943.63054537004,86967.31476532055,86957.58958998654,15473.535902425572,102431.12549241212,102431.12549241212,102431.12549241212,130419.86010199462,125890.12207476927,4529.738027225356,0.0,98942.45120267502,47445.356869475836,57218.993703554646,27988.73460958251,85207.72831313715,21171.342642340987,1591.6168767621064,0.0,0.8747112980310882,2.6563498341709457,0.0014947306463915918,1.0,1.0,-7.219611105822082,324998.45055572095,1559054.1203019486,4.797112471262841,1559054.1203019486,4.797112471262841,0.756423716100854,0.09213204257251742,3.389220177366943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389220177366943,1.284694859551258,1.2849907281861064,2.6381518943344977,5589.927294545194,14232.264443290334,6454.245205009118,0.000477023525032793,29193.279286901503,2976.8860198846196,19292.170835861372,1967.2539384867791,0.6608428825780261,0.6608428825780261,30624.38151048806,30484.863174865135,1.0057240727711452,0.8,4344.224709687818,4324.433322199387,1.0057240727711452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5808291040753,2034.6934298245008,9.040493816774736,5.070360000933327,-0.7981080285265909,5.868468029459918,2.623606886746357,3.5,0.7496019676418163,0.6,0.00023029066414173376,1.0000567124230586,0.0002302776045408041,199.03017406575836,0.0,2.6147185959188126e-06,7.410112500833915,0.02895483782226076,7.786554264474292e-05,0.00015242512149699083,0.000516602297315209,0.09213204256832973,0.09213204256832973,0.09213204256832973,0.0921298215636311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.07300349226,595.7372597805012,0.0,0.09213204256832973,0.09213204257251742,0.09213204257251742,0.36862811748439944,0.36862811748439944,0.5,10.08544570261939,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27988.73460958251,21171.342642340987,0.756423716100854,0.5978757039285562,0.41627790512842205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522752030476045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.16332788443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5971460086391,260.5971460086391,-12.552853991360905,244.77935388583265,276.41493813144547,107742.33447234573,107784.20660970155,-41.87213735581885,0.0,nan,276.41493813144547,3.26493813144549,270.08782128232104,-3.0621787176789326,263.76070443319855,-9.389295566801422,257.43358758408044,-15.716412415919535,251.10647073495608,-22.0435292650439,244.77935388583265,-28.37064611416733,1.0,1.0,25732.562594343566,25732.562594343566,275.9846067663324,2.8346067663323993,275.9846067663324,275.9846067663324,86956.85159008144,86957.58958998654,-0.7379999051045161,0.0,8648.866644398773,8648.866644398773,0.921068841923169,3406.1662782537774,275.9846067663324,2.8346067663323993,1.0,0.002,0.1266500965878135,0.004793794359420052,0.00019534525486781374,0.001804654744637596,0.09767262743390687,0.09767262743390687,0.0,-4.945900460018304e-13,0.9999757399754823,0.9999757399754823,0.0,0.09212980744690574,2.2351256116768363e-06,0.0,0.0,0.0,1599290.4045581284,265.9303888941779,0.0,1.0,1286832.0363346408,2588.748335629354,,,,,,,,,,,,,,,,,,,3.0,14232.264443290334,1591.6168767621064,0.36862811748439944,6.175450102142607,2.623606886746357
3064.0,-30.13120610894339,5.0701635899639,35.0522747876182,30.551612271834188,5.022308516735287,-26.615854646375244,-40.11207927307112,1.506957054165955,-7.2196381281193,-7.219638128075366,40.104747754577886,35469.71404830934,15473.569316407527,15473.569316407527,50943.283364716866,86967.35698199733,86957.61850896622,15473.569316407527,102431.18782537375,102431.18782537375,102431.18782537375,130419.98634527001,125890.27078698101,4529.715558289003,0.0,98942.64735660862,47445.12981619292,57219.46393379522,27988.79851989625,85208.26245369147,21171.38661845906,1591.6205683289843,0.0,0.8747111035848092,2.6563471439868724,0.0014947306463915918,1.0,1.0,-7.2196381281193,324998.1017815813,1559054.60899814,4.7971191230092805,1559054.60899814,4.7971191230092805,0.7564235600684706,0.09213220098780808,3.3892143258178975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892143258178975,1.2846952631705486,1.2849911151198707,2.6381465106779687,5589.91588722303,14232.249202000203,6454.243565652012,0.0004770248472791119,29193.387565636298,2976.897061242759,19292.165935713278,1967.2534388107333,0.6608402636500532,0.6608402636500532,30624.339211648334,30484.863174865135,1.0057223363706076,0.8,4344.218709381667,4324.433322199387,1.0057223363706076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.603698827043,2034.6934298245008,9.040392543561056,5.0701635899639,-0.7981864256919255,5.8683500156558255,2.623665313658772,3.5,0.7496186610453635,0.6,0.0002302776045408041,1.0000565372215857,0.0002302645860208809,199.0306226214427,0.0,2.5992546462572243e-06,7.366287667492974,0.028957437076907018,7.786136115715096e-05,0.00015241624338365316,0.0005165713155632246,0.09213220098659232,0.09213220098659232,0.09213220098659232,0.09212992146406564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.4573073707,595.7371354034211,0.0,0.09213220098659232,0.09213220098780808,0.09213220098780808,0.3686286647284931,0.3686286647284931,0.5,10.085377316698597,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,27988.79851989625,21171.38661845906,0.7564235600684706,0.5978678815614067,0.4162708289889872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522784672387807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.11950305109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59685604414057,260.59685604414057,-12.553143955859412,244.77882947428805,276.4148826139933,107743.78742999765,107785.52939831051,-41.74196831283795,0.0,nan,276.4148826139933,3.2648826139933362,270.0876719860504,-3.062328013949582,263.76046135810986,-9.389538641890113,257.43325073017206,-15.716749269827915,251.10604010222968,-22.043959897770293,244.77882947428805,-28.371170525711932,1.0,1.0,25732.562594343566,25732.562594343566,275.9845830877509,2.8345830877509,275.9845830877509,275.9845830877509,86956.89595848956,86957.61850896622,-0.7225504766538506,0.0,8648.866644398773,8648.866644398773,0.921069187952326,3406.160397446987,275.9845830877509,2.8345830877509,1.0,0.002,0.12665239034195064,0.004793780136390023,0.00019534878194809,0.0018046512179236561,0.097674390974045,0.097674390974045,0.0,-1.2825374443026227e-13,0.9999751036633554,0.9999751036633554,0.0,0.09212990723351648,2.293754291600194e-06,0.0,0.0,0.0,1599290.372607653,265.9303618718807,0.0,1.0,1286832.128209625,2588.7479658011084,,,,,,,,,,,,,,,,,,,3.0,14232.249202000203,1591.6205683289843,0.3686286647284931,6.175450102142607,2.623665313658772
3065.0,-30.131746968463222,5.069966913092321,35.05228205673563,30.551637277845316,5.022279605884634,-26.61634431102986,-40.112553095072485,1.5068769484497218,-7.219665605028069,-7.219665605015134,40.10475930580056,35469.34116536127,15473.601224672131,15473.601224672131,50942.9423900334,86967.39388868709,86957.65292089991,15473.601224672131,102431.25414557205,102431.25414557205,102431.25414557205,130420.11836823553,125890.42606081541,4529.692307420123,0.0,98942.83844697056,47444.910706114744,57219.91971206202,27988.86422266349,85208.7839347255,21171.431837370503,1591.6243584668707,0.0,0.8747109056663552,2.656344408546442,0.0014947306463915918,1.0,1.0,-7.219665605028069,324997.7471401073,1559055.1081466938,4.79712589353606,1559055.1081466938,4.79712589353606,0.7564233999973213,0.09213235787846738,3.3892086862954933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892086862954933,1.284695664742684,1.2849915000587773,2.6381412962690503,5589.904838516244,14232.233976300102,6454.241785695307,0.0004770260913766083,29193.4925243916,2976.9077640572064,19292.160615303572,1967.2528962799297,0.6608377054983977,0.6608377054983977,30624.298445462613,30484.863174865135,1.005720662887286,0.8,4344.212926490305,4324.433322199387,1.005720662887286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6264075173572,2034.6934298245008,9.040291243879524,5.069966913092321,-0.7982654419758681,5.868232355068189,2.6237233296845504,3.5,0.7496352370527287,0.6,0.0002302645860208809,1.0000563552669206,0.00023025161012993312,199.03106973336614,0.0,2.591084125926749e-06,7.343132412876407,0.028960028161032946,7.785718234120767e-05,0.00015240740367967323,0.0005165404964068923,0.09213235787499693,0.09213235787499693,0.09213235787499693,0.09213002513438749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.8504791021,595.7370081553532,0.0,0.09213235787499693,0.09213235787846738,0.09213235787846738,0.3686292043021118,0.3686292043021118,0.5,10.08530733367256,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27988.86422266349,21171.431837370503,0.7564233999973213,0.5978602209492677,0.4162639052862518,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522817213456498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.096347796476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5965670031538,260.5965670031538,-12.553432996846198,244.7783067262815,276.4148272800262,107745.24398474126,107786.85300855162,-41.60902381036237,0.0,nan,276.4148272800262,3.264827280026225,270.0875231692756,-3.0624768307243926,263.76021905852673,-9.389780941473248,257.4329149477817,-15.717085052218295,251.10561083703098,-22.044389162968997,244.7783067262815,-28.371693273718478,1.0,1.0,25732.562594343566,25732.562594343566,275.9845595895907,2.8345595895906968,275.9845595895907,275.9845595895907,86956.93492230719,86957.65292089991,-0.7179985927214148,0.0,8648.866644398773,8648.866644398773,0.9210695214430622,3406.154729726971,275.9845595895907,2.8345595895906968,1.0,0.002,0.12665473763520085,0.004793765611126814,0.00019535239142491202,0.0018046476081706555,0.097676195712456,0.097676195712456,0.0,-4.044325638274948e-13,0.9999745225916523,0.9999745225916523,0.0,0.09213001058476368,2.347293703704764e-06,0.0,0.0,0.0,1599290.3401196427,265.9303343949719,0.0,1.0,1286832.2216302732,2588.7475897511476,,,,,,,,,,,,,,,,,,,3.0,14232.233976300102,1591.6243584668707,0.3686292043021118,6.175450102142607,2.6237233296845504
