time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3066.0,-30.132286214347825,5.069769975972105,35.05228920859229,30.551631445437692,5.022250002623934,-26.61683259265389,-40.113022935669846,1.5067963809203253,-7.2196941768099805,-7.2196941768163985,40.10477046079458,35468.98121397488,15473.632454525596,15473.632454525596,50942.613668500475,86967.37952704933,86957.68246705443,15473.632454525596,102431.31492158002,102431.31492158002,102431.31492158002,130420.24434680658,125890.57612904986,4529.668217756718,0.0,98942.98457958945,47444.71086948875,57220.30412233411,27988.92942522656,85209.23354756067,21171.476610591144,1591.6281530563747,0.0,0.874710703189995,2.6563415641092925,0.0014947306463915918,1.0,1.0,-7.2196941768099805,324997.37836756103,1559055.590176021,4.797132819984726,1559055.590176021,4.797132819984726,0.7564232375215176,0.09213251273230764,3.3892050549403883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3892050549403883,1.284696068387145,1.2849918871252441,2.638137640753678,5589.89709291782,14232.21876754409,6454.238658314796,0.0004770266057798342,29193.5669207627,2976.915350375786,19292.15126735394,1967.25194305435,0.660835701225437,0.660835701225437,30624.2721956268,30484.863174865135,1.0057195853116032,0.8,4344.209202817214,4324.433322199387,1.0057195853116032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.648956479264,2034.6934298245008,9.040190394152853,5.069769975972105,-0.7983453779602776,5.8681153539323825,2.623780938144897,3.5,0.7496516966128277,0.6,0.00023025161012993312,1.000056187376951,0.00023023867362278962,199.03151551311385,0.0,2.582605456079485e-06,7.319103862529261,0.028962610766489025,7.785303884352074e-05,0.00015239857128641237,0.0005165100081696019,0.09213251273485654,0.09213251273485654,0.09213251273485654,0.092130124801469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.2497088786,595.7368789184329,0.0,0.09213251273485654,0.09213251273230764,0.09213251273230764,0.3686297368208046,0.3686297368208046,0.5,10.085235696390233,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,27988.92942522656,21171.476610591144,0.7564232375215176,0.5978532084796442,0.4162574845151893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522849649795333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.07231924613,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5962788015142,260.5962788015142,-12.553721198485789,244.77778561177558,276.4147719912527,107746.7512613765,107788.23945644159,-41.488195065069476,0.0,nan,276.4147719912527,3.264771991252701,270.08737471535613,-3.0626252846438433,263.75997743946044,-9.390022560539535,257.4325801635684,-15.717419836431588,251.10518288767153,-22.044817112328445,244.77778561177558,-28.372214388224393,1.0,1.0,25732.562594343566,25732.562594343566,275.9845344339774,2.83453443397741,275.9845344339774,275.9845344339774,86956.92264851394,86957.68246705443,-0.7598185404931428,0.0,8648.866644398773,8648.866644398773,0.921069736181529,3406.15108021509,275.9845344339774,2.83453443397741,1.0,0.002,0.126657140490896,0.0047937506653997755,0.00019535608616293553,0.0018046439141727148,0.09767804308146777,0.09767804308146777,0.0,3.356503443241454e-13,0.9999739195740203,0.9999739195740203,0.0,0.092130109877129,2.4028551786419757e-06,0.0,0.0,0.0,1599290.3063370732,265.93030582319,0.0,1.0,1286832.3187734282,2588.747198716884,,,,,,,,,,,,,,,,,,,3.0,14232.21876754409,1591.6281530563747,0.3686297368208046,6.175450102142607,2.623780938144897
3067.0,-30.132823722887945,5.069572803144024,35.0522962508189,30.551682540122442,5.022221973594428,-26.617319153238856,-40.11349630365146,1.5067174039371778,-7.2197220144865355,-7.219722014483305,40.10478160142517,35468.60148070849,15473.660739435963,15473.660739435963,50942.26222014445,86967.45971987097,86957.7163209445,15473.660739435963,102431.37706038046,102431.37706038046,102431.37706038046,130420.37132261327,125890.72800284064,4529.6433197726265,0.0,98943.212256453,47444.47821214212,57220.81560478986,27988.994262232816,85209.80986702268,21171.5211689733,1591.6319133709742,0.0,0.8747105048577382,2.6563387927575786,0.0014947306463915918,1.0,1.0,-7.2197220144865355,324997.0190703331,1559056.0715823213,4.797139604671031,1559056.0715823213,4.797139604671031,0.7564230772500915,0.09213266521219292,3.3891977572188856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891977572188856,1.2846964645108023,1.2849922667197642,2.638131146807081,5589.883333024234,14232.203573085919,6454.238003008477,0.00047702845233596496,29193.6969584342,2976.928610527979,19292.1493085995,1967.251743316984,0.6608326905656223,0.6608326905656223,30624.21944285341,30484.863174865135,1.0057174197709162,0.8,4344.201719567255,4324.433322199387,1.0057174197709162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.671346211055,2034.6934298245008,9.040088667540276,5.069572803144024,-0.7984253466579174,5.867998149801942,2.623838140302119,3.5,0.7496680400863197,0.6,0.00023023867362278962,1.0000560065943103,0.00023022577946095956,199.03195985840242,0.0,2.57477262221854e-06,7.296905611367342,0.028965185539111243,7.784886444420345e-05,0.00015238980917858618,0.0005164791994910782,0.09213266520652487,0.09213266520652487,0.09213266520652487,0.09213022545536914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.65637315385,595.7367472639155,0.0,0.09213266520652487,0.09213266521219292,0.09213266521219292,0.3686302620402123,0.3686302620402123,0.5,10.085162502314635,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27988.994262232816,21171.5211689733,0.7564230772500915,0.5978450403732185,0.4162502126933545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522881989499319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.050120994965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59599158766633,260.59599158766633,-12.554008412333644,244.77726614816817,276.41471702716456,107748.15213710256,107789.49813416413,-41.34599706158901,0.0,nan,276.41471702716456,3.264717027164579,270.08722685136394,-3.0627731486360403,263.7597366755649,-9.390263324435068,257.4322464997688,-15.717753500231197,251.1047563239679,-22.045243676032072,244.77726614816817,-28.37273385183181,1.0,1.0,25732.562594343566,25732.562594343566,275.9845105105679,2.8345105105678954,275.9845105105679,275.9845105105679,86957.01150641694,86957.7163209445,-0.7048145275621209,0.0,8648.866644398773,8648.866644398773,0.9210701677284636,3406.14374600498,275.9845105105679,2.8345105105678954,1.0,0.002,0.1266595953262512,0.004793735632933362,0.0001953598613676507,0.0018046401378609951,0.09767993068382534,0.09767993068382534,0.0,-7.713543345722051e-13,0.9999733554186423,0.9999733554186423,0.0,0.09213021037589897,2.454836293948408e-06,0.0,0.0,0.0,1599290.273422479,265.93027798551344,0.0,1.0,1286832.4134206395,2588.74681772974,,,,,,,,,,,,,,,,,,,3.0,14232.203573085919,1591.6319133709742,0.3686302620402123,6.175450102142607,2.623838140302119
3068.0,-30.133359463564314,5.069375403801839,35.05230319029112,30.551683518011146,5.022190770145498,-26.6178044401935,-40.113965690229065,1.5066357467673348,-7.219750548129241,-7.219750548126647,40.104792721180935,35468.24729991954,15473.687921158775,15473.687921158775,50941.93522107831,86967.46106879268,86957.75125558584,15473.687921158775,102431.43917674462,102431.43917674462,102431.43917674462,130420.4990744948,125890.88139478504,4529.617679709764,0.0,98943.37055504053,47444.28056602309,57221.211098908265,27989.059897750183,85210.27099665845,21171.56624146087,1591.6357304261483,0.0,0.8747103027301841,2.6563359521220393,0.0014947306463915918,1.0,1.0,-7.219750548129241,324996.6507906878,1559056.5520894267,4.797146519191448,1559056.5520894267,4.797146519191448,0.7564229137671996,0.09213281607516713,3.3891936146936437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891936146936437,1.2846968730837312,1.2849926588208154,2.6381270832849224,5589.874722908388,14232.188395457686,6454.235243013057,0.0004770291604989973,29193.77934800701,2976.9370119262962,19292.14105878849,1967.2509020703799,0.660830543000782,0.660830543000782,30624.189497922092,30484.863174865135,1.00571619050957,0.8,4344.197471726021,4324.433322199387,1.00571619050957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.693579444777,2034.6934298245008,9.039987125603398,5.069375403801839,-0.7985060216725755,5.8678814254744145,2.623894943125601,3.5,0.7496842694644574,0.6,0.00023022577946095956,1.0000558226291987,0.00023021292837002242,199.03240274398522,0.0,2.5663502997670467e-06,7.27303674953981,0.02896775188941101,7.784472535926074e-05,0.0001523810541016988,0.0005164488955617643,0.09213281607113519,0.09213281607113519,0.09213281607113519,0.0921303265904012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.0701247359,595.7366133043503,0.0,0.09213281607113519,0.09213281607516713,0.09213281607516713,0.36863078033536056,0.36863078033536056,0.5,10.085087816946674,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27989.059897750183,21171.56624146087,0.7564229137671996,0.5978379674801881,0.416243803535262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522914225148076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.02625213314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5957050541432,260.5957050541432,-12.554294945856782,244.77674831179596,276.41466179649063,107749.61605417788,107790.86411481583,-41.24806063797766,0.0,nan,276.41466179649063,3.264661796490657,270.08707909955035,-3.062920900449626,263.7594964026127,-9.390503597387294,257.43191370567473,-15.718086294325246,251.10433100873485,-22.04566899126513,244.77674831179596,-28.37325168820402,1.0,1.0,25732.562594343566,25732.562594343566,275.98448601614064,2.8344860161406586,275.98448601614064,275.98448601614064,86957.00826222608,86957.75125558584,-0.7429933597595664,0.0,8648.866644398773,8648.866644398773,0.9210704126942989,3406.1395827671117,275.98448601614064,2.8344860161406586,1.0,0.002,0.12666210019706467,0.004793720274923723,0.00019536371346826008,0.0018046362860572969,0.09768185673413003,0.09768185673413003,0.0,-4.744429675518358e-13,0.9999728123866194,0.9999728123866194,0.0,0.09213031120378401,2.504871383118324e-06,0.0,0.0,0.0,1599290.2396849815,265.93024945187074,0.0,1.0,1286832.5104340941,2588.746427217736,,,,,,,,,,,,,,,,,,,3.0,14232.188395457686,1591.6357304261483,0.36863078033536056,6.175450102142607,2.623894943125601
3069.0,-30.133893486879742,5.069177804241231,35.05231001965818,30.551695462223165,5.022163222588636,-26.61828781593186,-40.11443095570428,1.5065575516331602,-7.21977811341776,-7.219778113429217,40.104803423336726,35467.879549130004,15473.711947353855,15473.711947353855,50941.59149648386,86967.47344791795,86957.78515277976,15473.711947353855,102431.49710013362,102431.49710013362,102431.49710013362,130420.62030757019,125891.02908869066,4529.591218879529,0.0,98943.53865655842,47444.068134338515,57221.63391357767,27989.123207436565,85210.75712101423,21171.609712125293,1591.6394135704456,0.0,0.874710107618543,2.656333207892197,0.0014947306463915918,1.0,1.0,-7.21977811341776,324996.29500976024,1559057.0145495052,4.797153193708512,1559057.0145495052,4.797153193708512,0.7564227559118432,0.09213296399308557,3.389188937819108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389188937819108,1.2846972653744089,1.2849930346911924,2.6381226372668984,5589.865302329703,14232.173235328708,6454.232822593193,0.00047703004939555734,29193.869232981473,2976.9461776428725,19292.133823991542,1967.2501643264054,0.6608282605512411,0.6608282605512411,30624.15569034941,30484.863174865135,1.00571480268433,0.8,4344.192675949408,4324.433322199387,1.00571480268433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.715657116279,2034.6934298245008,9.039884564368803,5.069177804241231,-0.7985865930355214,5.867764397276752,2.6239513489959485,3.5,0.7497003854274139,0.6,0.00023021292837002242,1.0000556439241175,0.0002302001191320616,199.0328442115948,0.0,2.5577835071016155e-06,7.248758459125979,0.028970309672918113,7.784062281528487e-05,0.00015237230555473756,0.0005164185324161095,0.09213296399275824,0.09213296399275824,0.09213296399275824,0.09213042405624218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.48914838326,595.7364776103856,0.0,0.09213296399275824,0.09213296399308557,0.09213296399308557,0.36863129195405014,0.36863129195405014,0.5,10.085011618951482,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27989.123207436565,21171.609712125293,0.7564227559118432,0.5978305230187998,0.41623711310016165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522946354909958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.00197384273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5954195657267,260.5954195657267,-12.554580434273305,244.77623213666843,276.4146069947851,107751.09517468534,107792.192786517,-41.09761183164045,0.0,nan,276.4146069947851,3.26460699478514,270.086932023161,-3.0630679768389655,263.7592570515386,-9.390742948461366,257.43158207991524,-15.718417920084732,251.10390710829165,-22.046092891708327,244.77623213666843,-28.37376786333155,1.0,1.0,25732.562594343566,25732.562594343566,275.9844623701023,2.834462370102301,275.9844623701023,275.9844623701023,86957.02603398646,86957.78515277976,-0.7591187932994217,0.0,8648.866644398773,8648.866644398773,0.9210706892583767,3406.1348825082036,275.9844623701023,2.834462370102301,1.0,0.002,0.12666465552184508,0.004793704883766745,0.00019536764377602275,0.0018046323562716416,0.09768382188801138,0.09768382188801138,0.0,4.766412958767674e-14,0.9999722648156764,0.9999722648156764,0.0,0.09213040866834694,2.555324738631574e-06,0.0,0.0,0.0,1599290.2070924304,265.9302218865822,0.0,1.0,1286832.6041551672,2588.746049958778,,,,,,,,,,,,,,,,,,,3.0,14232.173235328708,1591.6394135704456,0.36863129195405014,6.175450102142607,2.6239513489959485
3070.0,-30.13442585067105,5.068980010829351,35.052316757508564,30.55171543909239,5.0221341025624575,-26.618769855348564,-40.11489604655651,1.50647810723097,-7.2198065779058425,-7.219806577913002,40.10481444160476,35467.51085742055,15473.735209507886,15473.735209507886,50941.246066928434,86967.50324882413,86957.82431189204,15473.735209507886,102431.55952139992,102431.55952139992,102431.55952139992,130420.74847426332,125891.18436127718,4529.564112986149,0.0,98943.7209711921,47443.851566467085,57222.07711636113,27989.188952863402,85211.26606922453,21171.65485491096,1591.6432368287465,0.0,0.8747099062701855,2.6563303741460014,0.0014947306463915918,1.0,1.0,-7.2198065779058425,324995.92762333044,1559057.4906699,4.797160081577528,1559057.4906699,4.797160081577528,0.7564225919717127,0.09213311096060382,3.3891836643643223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891836643643223,1.284697663422305,1.2849934163738743,2.638117715055135,5589.854872753625,14232.158091746169,6454.230822759272,0.0004770311628885492,29193.968450733122,2976.9562950378695,19292.127846354124,1967.2495547770263,0.6608258099240927,0.6608258099240927,30624.117570285067,30484.863174865135,1.0057132378286562,0.8,4344.187268423859,4324.433322199387,1.0057132378286562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.737582186621,2034.6934298245008,9.039782365321036,5.068980010829351,-0.798667944304956,5.867647955134307,2.624007365468168,3.5,0.7497163901337622,0.6,0.0002302001191320616,1.0000554712433845,0.0002301873503535261,199.03328430902747,0.0,2.5494590635252224e-06,7.22516698603048,0.028972859131981638,7.783652201085234e-05,0.00015236359712120925,0.0005163882144069892,0.09213311096267897,0.09213311096267897,0.09213311096267897,0.09213052587031163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.91622733464,595.7363393132118,0.0,0.09213311096267897,0.09213311096060382,0.09213311096060382,0.36863179679653557,0.36863179679653557,0.5,10.084934066853437,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27989.188952863402,21171.65485491096,0.7564225919717127,0.5978228985066883,0.416230300211796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452297838181242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.97838236963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5951349403119,260.5951349403119,-12.554865059688098,244.77571759309083,276.4145522875333,107752.53230492403,107793.50568301372,-40.97337808969095,0.0,nan,276.4145522875333,3.26455228753332,270.0867853486439,-3.063214651356077,263.7590184097568,-9.3909815902432,257.43125147086766,-15.718748529132313,251.10348453197912,-22.046515468020857,244.77571759309083,-28.374282406909145,1.0,1.0,25732.562594343566,25732.562594343566,275.98443843327675,2.834438433276773,275.98443843327675,275.98443843327675,86957.05794244038,86957.82431189204,-0.766369451652281,0.0,8648.866644398773,8648.866644398773,0.921071001100611,3406.1295826861437,275.98443843327675,2.834438433276773,1.0,0.002,0.1266672563309661,0.004793689145035947,0.00019537164387869833,0.0018046283564451381,0.09768582193934916,0.09768582193934916,0.0,3.2383644377187437e-13,0.9999717711836038,0.9999717711836038,0.0,0.09213051015193051,2.6008086733168612e-06,0.0,0.0,0.0,1599290.1734366764,265.93019342209413,0.0,1.0,1286832.7009334695,2588.745660393523,,,,,,,,,,,,,,,,,,,3.0,14232.158091746169,1591.6432368287465,0.36863179679653557,6.175450102142607,2.624007365468168
3071.0,-30.134957401367345,5.068782046182174,35.05232340373159,30.551744705904298,5.022103288983192,-26.619251332332325,-40.11536103263495,1.50639721994372,-7.219834365050815,-7.219834365053839,40.104825273650796,35467.137554065135,15473.755757792862,15473.755757792862,50940.893311857995,86967.55281353205,86957.86489370817,15473.755757792862,102431.62065150104,102431.62065150104,102431.62065150104,130420.87422678222,125891.33792209454,4529.5363046876855,0.0,98943.9197538896,47443.627286793904,57222.54718566188,27989.253575281182,85211.80076094306,21171.69923728101,1591.6469907171575,0.0,0.8747097094174932,2.6563276078341125,0.0014947306463915918,1.0,1.0,-7.219834365050815,324995.5689795668,1559057.958744511,4.797166815657516,1559057.958744511,4.797166815657516,0.7564224312140598,0.09213325563275998,3.3891776997985192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891776997985192,1.284698068135947,1.2849938047758072,2.638112241202402,5589.8432743165295,14232.142963608654,6454.229308601425,0.000477032536270476,29194.078480975382,2976.967515000065,19292.123320434992,1967.2490932617145,0.6608231642936392,0.6608231642936392,30624.074454392943,30484.863174865135,1.0057114678912966,0.8,4344.181152214659,4324.433322199387,1.0057114678912966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7593552808871,2034.6934298245008,9.039679386039479,5.068782046182174,-0.7987493098667313,5.8675313560489055,2.624062994129319,3.5,0.7497322840369484,0.6,0.0002301873503535261,1.0000553867596464,0.00023017460172818346,199.033723736002,0.0,2.5414119285325423e-06,7.202361405461225,0.02897540054391017,7.783242232989845e-05,0.00015235492802362767,0.0005163579245120874,0.09213325562919752,0.09213325562919752,0.09213325562919752,0.09213062648082761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.34878378303,595.7361992262006,0.0,0.09213325562919752,0.09213325563275998,0.09213325563275998,0.3686322954840182,0.3686322954840182,0.5,10.08485519159315,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27989.253575281182,21171.69923728101,0.7564224312140598,0.5978150075101666,0.41622330753889597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523010309322821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.95557678906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5948509409474,260.5948509409474,-12.555149059052553,244.77520450946517,276.4144973724298,107753.92271398408,107794.80596871425,-40.883254730166854,0.0,nan,276.4144973724298,3.264497372429844,270.08663879983806,-3.0633612001619213,263.7587802272459,-9.391219772754084,257.4309216546486,-15.719078345351363,251.10306308205725,-22.04693691794273,244.77520450946517,-28.374795490534808,1.0,1.0,25732.562594343566,25732.562594343566,275.98441533829015,2.834415338290171,275.98441533829015,275.98441533829015,86957.10248082993,86957.86489370817,-0.7624128782481421,0.0,8648.866644398773,8648.866644398773,0.9210713538109194,3406.123588297512,275.98441533829015,2.834415338290171,1.0,0.002,0.1266699013084261,0.004793673343647797,0.0001953757123771446,0.0018046242872094185,0.0976878561885723,0.0976878561885723,0.0,-4.1343707971042143e-13,0.999971291822467,0.999971291822467,0.0,0.09213061065490058,2.6449778593964008e-06,0.0,0.0,0.0,1599290.1405817866,265.93016563494916,0.0,1.0,1286832.7954088137,2588.7452800985266,,,,,,,,,,,,,,,,,,,3.0,14232.142963608654,1591.6469907171575,0.3686322954840182,6.175450102142607,2.624062994129319
3072.0,-30.135485919026895,5.068583943608293,35.052329968936135,30.551752319466345,5.022075810080383,-26.61972974611973,-40.11582556469364,1.506319637162122,-7.219860400602386,-7.219860400613032,40.10483622852233,35466.79044978391,15473.772308946754,15473.772308946754,50940.562758730666,86967.55844267705,86957.9133553451,15473.772308946754,102431.68566429184,102431.68566429184,102431.68566429184,130421.00318454042,125891.49532086166,4529.507863678746,0.0,98944.08036089425,47443.4344533306,57222.93989729295,27989.31752024857,85212.25741754152,21171.743257440936,1591.650670015983,0.0,0.8747095218422408,2.6563250159018255,0.0014947306463915918,1.0,1.0,-7.219860400602386,324995.2329435922,1559058.4321248063,4.797173232369856,1559058.4321248063,4.797173232369856,0.7564222758244986,0.092133397983028,3.3891733361492684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891733361492684,1.2846984573514681,1.2849941777019334,2.63810804532013,5589.834383745487,14232.127834014684,6454.226683492505,0.0004770333102426316,29194.163457367787,2976.9761801805703,19292.115473808757,1967.2482931285156,0.6608209720405593,0.6608209720405593,30624.042910992488,30484.863174865135,1.0057101730131632,0.8,4344.176677622424,4324.433322199387,1.0057101730131632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7809789467815,2034.6934298245008,9.039574863407701,5.068583943608293,-0.7988301552451373,5.8674140988534305,2.624118241478803,3.5,0.7497480689939436,0.6,0.00023017460172818346,1.0000550709524705,0.00023016192649166913,199.034160657299,0.0,2.537406374463093e-06,7.191009665228405,0.02897793795028463,7.782832685128172e-05,0.00015234627487690174,0.0005163279326744625,0.09213339798306942,0.09213339798306942,0.09213339798306942,0.09213072979857809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.78757440194,595.7360571185221,0.0,0.09213339798306942,0.092133397983028,0.092133397983028,0.36863278812765893,0.36863278812765893,0.5,10.084775146177376,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27989.31752024857,21171.743257440936,0.7564222758244986,0.5978079246172419,0.4162170035702262,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304218820322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.94422504883,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5945680326878,260.5945680326878,-12.555431967312188,244.77469317454833,276.4144428908267,107755.39842515766,107796.12460919136,-40.72618403371451,0.0,nan,276.4144428908267,3.2644428908267287,270.08649294757396,-3.0635070524260186,263.75854300431746,-9.391456995682518,257.43059306105727,-15.719406938942711,251.10264311780307,-22.047356882196908,244.77469317454833,-28.375306825451645,1.0,1.0,25732.562594343566,25732.562594343566,275.9843949059665,2.834394905966519,275.9843949059665,275.9843949059665,86957.1028704953,86957.9133553451,-0.8104848497896455,0.0,8648.866644398773,8648.866644398773,0.9210716118519672,3406.1192028300147,275.9843949059665,2.834394905966519,1.0,0.002,0.12667258513389584,0.004793657699141952,0.00019537984149504967,0.0018046201585573416,0.09768992074752483,0.09768992074752483,0.0,5.239125105971354e-14,0.9999708702207899,0.9999708702207899,0.0,0.09213071415748687,2.6838255411220585e-06,0.0,0.0,0.0,1599290.1097979303,265.9301395993976,0.0,1.0,1286832.8839287874,2588.7449237759733,,,,,,,,,,,,,,,,,,,3.0,14232.127834014684,1591.650670015983,0.36863278812765893,6.175450102142607,2.624118241478803
3073.0,-30.136013135500562,5.0683856842810915,35.05233644228171,30.551783088035904,5.022049926193318,-26.620206829330005,-40.11628608042372,1.506243620017869,-7.2198896390717096,-7.219889639081896,40.10484670858674,35466.419050647615,15473.791119322472,15473.791119322472,50940.21016997009,86967.60042326973,86957.95079866958,15473.791119322472,102431.74191799205,102431.74191799205,102431.74191799205,130421.12435665925,125891.64555510672,4529.478801552532,0.0,98944.27233568327,47443.212741468815,57223.39954912717,27989.382438667188,85212.78198779435,21171.787731559474,1591.654476595444,0.0,0.8747093182745839,2.6563221051099735,0.0014947306463915918,1.0,1.0,-7.2198896390717096,324994.85556848254,1559058.8849883326,4.7971801961640885,1559058.8849883326,4.7971801961640885,0.7564221103467705,0.09213353965308622,3.3891675335652365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891675335652365,1.2846988390924365,1.284994543246064,2.638102744733141,5589.82315243771,14232.11274746419,6454.225036014831,0.000477034605630894,29194.270084252457,2976.9870530968738,19292.11054938774,1967.2477909773206,0.660818389831709,0.660818389831709,30624.00096598816,30484.863174865135,1.005708451142603,0.8,4344.17072750963,4324.433322199387,1.005708451142603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.802457009127,2034.6934298245008,9.039472432092653,5.0683856842810915,-0.798912849691396,5.8672985339724875,2.6241731172793186,3.5,0.749763747794091,0.6,0.00023016192649166913,1.0000549356042907,0.00023014928310172486,199.0345965046047,0.0,2.522805060761515e-06,7.149629542198134,0.028980460755345393,7.782426697869487e-05,0.00015233765951297426,0.0005162978497606878,0.09213353965075159,0.09213353965075159,0.09213353965075159,0.09213082773969612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.23039591254,595.7359136771204,0.0,0.09213353965075159,0.09213353965308622,0.09213353965308622,0.3686332753283404,0.3686332753283404,0.5,10.084693788255173,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27989.382438667188,21171.787731559474,0.7564221103467705,0.5978001067641076,0.41621008284564315,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230738853148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.9028449258,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59428628044384,260.59428628044384,-12.555713719556138,244.7741835096458,276.4143890512415,107756.83394622801,107797.39371573499,-40.55976950697747,0.0,nan,276.4143890512415,3.264389051241551,270.08634794292465,-3.0636520570753305,263.75830683460515,-9.391693165394827,257.43026572628196,-15.719734273718018,251.10222461796414,-22.047775382035837,244.7741835096458,-28.37581649035417,1.0,1.0,25732.562594343566,25732.562594343566,275.9843699967729,2.834369996772921,275.9843699967729,275.9843699967729,86957.16106270251,86957.95079866958,-0.789735967075103,0.0,8648.866644398773,8648.866644398773,0.9210719549830407,3406.1133712330625,275.9843699967729,2.834369996772921,1.0,0.002,0.12667531346597052,0.004793641298127366,0.00019538403797813916,0.0018046159617241312,0.09769201898906958,0.09769201898906958,0.0,-2.977297228201614e-13,0.9999703871970483,0.9999703871970483,0.0,0.09213081132073124,2.7283323549859612e-06,0.0,0.0,0.0,1599290.0752270038,265.93011036092827,0.0,1.0,1286832.9833385574,2588.74452361843,,,,,,,,,,,,,,,,,,,3.0,14232.11274746419,1591.654476595444,0.3686332753283404,6.175450102142607,2.6241731172793186
3074.0,-30.136538285673165,5.068187302987812,35.05234286054096,30.551805963646643,5.022019411418408,-26.620682515966788,-40.11674638660622,1.5061636416983362,-7.219916956201075,-7.219916956168745,40.104858065914485,35466.057623425906,15473.805755284187,15473.805755284187,50939.86337871009,86967.63921265907,86958.00717106221,15473.805755284187,102431.8129263464,102431.8129263464,102431.8129263464,130421.26248883893,125891.8132243288,4529.449264510123,0.0,98944.45992104289,47442.99962658692,57223.84477161774,27989.449562492522,85213.29433411027,21171.833927039443,1591.65834122356,0.0,0.8747091219971839,2.656319385596555,0.0014947306463915918,1.0,1.0,-7.219916956201075,324994.5029920434,1559059.375760532,4.797186910569688,1559059.375760532,4.797186910569688,0.7564219467685038,0.09213368008428316,3.3891620374581954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891620374581954,1.284699239296185,1.2849949272981298,2.63809764479578,5589.812346282418,14232.097669363535,6454.223217700179,0.0004770358075822895,29194.372776360164,2976.9975247775915,19292.105114323564,1967.2472367550147,0.6608158792144061,0.6608158792144061,30623.961236393687,30484.863174865135,1.005706820216647,0.8,4344.165091664023,4324.433322199387,1.005706820216647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8237871587658,2034.6934298245008,9.039368345831406,5.068187302987812,-0.798994932041655,5.867182235029467,2.6242276156216264,3.5,0.7497793187490361,0.6,0.00023014928310172486,1.0000547205272086,0.00023013668990072344,199.035030645386,0.0,2.5164720160074917e-06,7.131681693365231,0.0289829772273614,7.782020914912834e-05,0.00015232907395259653,0.0005162679146413022,0.09213368008345346,0.09213368008345346,0.09213368008345346,0.09213093644244627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.6820451733,595.7357674089099,0.0,0.09213368008345346,0.09213368008428316,0.09213368008428316,0.36863375650415875,0.36863375650415875,0.5,10.084611478839362,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27989.449562492522,21171.833927039443,0.7564219467685038,0.5977924427963259,0.41620333893404116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523105504521279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.88489707697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59400524088466,260.59400524088466,-12.555994759115322,244.77367552592477,276.41433495584386,107758.22676830008,107798.68394282823,-40.45717452812811,0.0,nan,276.41433495584386,3.2643349558438786,270.0862030698624,-3.0637969301375847,263.7580711838758,-9.391928816124164,257.4299392978926,-15.72006070210739,251.10180741190888,-22.048192588091098,244.77367552592477,-28.376324474075204,1.0,1.0,25732.562594343566,25732.562594343566,275.98434919757966,2.8343491975796837,275.98434919757966,275.98434919757966,86957.18775018283,86958.00717106221,-0.8194208793865982,0.0,8648.866644398773,8648.866644398773,0.9210722799905553,3406.1078476454863,275.98434919757966,2.8343491975796837,1.0,0.002,0.1266780732991314,0.004793625112654992,0.00019538828381668655,0.0018046117160769289,0.09769414190834327,0.09769414190834327,0.0,-1.0638451924949166e-13,0.9999700453357961,0.9999700453357961,0.0,0.09213092025083437,2.7598334487903156e-06,0.0,0.0,0.0,1599290.042927818,265.9300830437989,0.0,1.0,1286833.0762158206,2588.7441497564896,,,,,,,,,,,,,,,,,,,3.0,14232.097669363535,1591.65834122356,0.36863375650415875,6.175450102142607,2.6242276156216264
3075.0,-30.13706218496977,5.067988783355559,35.05234915993184,30.55181672042238,5.021990776667862,-26.621156888807853,-40.11720271138472,1.5060854805022548,-7.219947209166776,-7.219947209111201,40.10486747280835,35465.69617759128,15473.822355964188,15473.822355964188,50939.51853355547,86967.65328644005,86958.0321893494,15473.822355964188,102431.85454531359,102431.85454531359,102431.85454531359,130421.36566141332,125891.94677285336,4529.418888559954,0.0,98944.62616678611,47442.79005757963,57224.262343562754,27989.51111609973,85213.77345966248,21171.875905739966,1591.662013835101,0.0,0.8747089169502095,2.6563163738131714,0.0014947306463915918,1.0,1.0,-7.219947209166776,324994.1125237325,1559059.7822510106,4.797193924973522,1559059.7822510106,4.797193924973522,0.7564217830715085,0.0921338176802855,3.3891574358735665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891574358735665,1.2846996308969671,1.2849953028097205,2.6380932588166806,5589.803052919009,14232.082615083895,6454.220788948829,0.00047703667660279497,29194.461466875706,2977.006568693255,19292.097854623247,1967.2464964716032,0.6608136230398438,0.6608136230398438,30623.927973004833,30484.863174865135,1.0057054547330868,0.8,4344.160373082662,4324.433322199387,1.0057054547330868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8449734043957,2034.6934298245008,9.03926616975774,5.067988783355559,-0.7990787235054029,5.867067506860962,2.624281746738622,3.5,0.7497947847824634,0.6,0.00023013668990072344,1.000054590417355,0.0002301241273285691,199.03546375373764,0.0,2.5064881472413772e-06,7.103387409282063,0.02898548371550864,7.781618661071329e-05,0.00015232050329001015,0.0005162381663613419,0.09213381768139493,0.09213381768139493,0.09213381768139493,0.0921310229693828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.1316468668,595.7356217106313,0.0,0.09213381768139493,0.0921338176802855,0.0921338176802855,0.3686342330901035,0.3686342330901035,0.5,10.08452763786023,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,-5.559286364587024e-11,27989.51111609973,21171.875905739966,0.7564217830715085,0.597785034806241,0.4161967571402013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523136999934492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.85660279288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5937250690599,260.5937250690599,-12.556274930940106,244.77316915086777,276.41428098725135,107759.66112113626,107799.99338068467,-40.332259548421256,0.0,nan,276.41428098725135,3.264280987251368,270.0860586199767,-3.063941380023266,263.75783625269713,-9.392163747302845,257.42961388542125,-15.72038611457873,251.1013915181449,-22.04860848185507,244.77316915086777,-28.376830849132205,1.0,1.0,25732.562594343566,25732.562594343566,275.98432183730375,2.8343218373037757,275.98432183730375,275.98432183730375,86957.2149583093,86958.0321893494,-0.8172310400987044,0.0,8648.866644398773,8648.866644398773,0.9210725521010457,3406.1032230529345,275.98432183730375,2.8343218373037757,1.0,0.002,0.1266808849206535,0.0047936081909515215,0.000195392608358556,0.001804607391816494,0.097696304179278,0.097696304179278,0.0,1.7505007859908162e-13,0.9999694832852621,0.9999694832852621,0.0,0.09213100605885365,2.811621431859315e-06,0.0,0.0,0.0,1599290.0071573495,265.9300527908332,0.0,1.0,1286833.179074806,2588.7437357148824,,,,,,,,,,,,,,,,,,,3.0,14232.082615083895,1591.662013835101,0.3686342330901035,6.175450102142607,2.624281746738622
3076.0,-30.137585629756078,5.067790121523102,35.05235533929024,30.551852203812473,5.021957879371964,-26.621631278847804,-40.117662808019645,1.5060035284429756,-7.219979226652299,-7.219979226595959,40.1048766083816,35465.33035824239,15473.839420025977,15473.839420025977,50939.16977826837,86967.71917698836,86958.05255831522,15473.839420025977,102431.8919783412,102431.8919783412,102431.8919783412,130421.46515620274,125892.07742009264,4529.3877361101095,0.0,98944.83614060338,47442.56821016636,57224.74214493002,27989.573177861548,85214.31532279156,21171.918114037486,1591.6657552843387,0.0,0.8747087031305892,2.6563131863688634,0.0014947306463915918,1.0,1.0,-7.219979226652299,324993.69928155123,1559060.177016949,4.797201239480926,1559060.177016949,4.797201239480926,0.7564216138452404,0.0921339538017557,3.3891510000514247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891510000514247,1.2847000401664443,1.2849956960334132,2.6380874088027038,5589.790657441375,14232.067568358465,6454.219635300473,0.0004770382327400732,29194.578860340556,2977.0185394951955,19292.094406291108,1967.2461448395843,0.660810847746069,0.660810847746069,30623.881450482375,30484.863174865135,1.0057035449541651,0.8,4344.153773625574,4324.433322199387,1.0057035449541651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.86601373692,2034.6934298245008,9.039165037366061,5.067790121523102,-0.7991636700585625,5.866953791581665,2.624335505487872,3.5,0.7498101444251063,0.6,0.0002301241273285691,1.0000545432901007,0.0002301115762861082,199.03589648800823,0.0,2.500397374677558e-06,7.0861261598361995,0.02898798411288332,7.781213101771295e-05,0.00015231199631085616,0.000516208354616767,0.09213395380172867,0.09213395380172867,0.09213395380172867,0.09213110646375404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.5875476786,595.7354739512343,0.0,0.09213395380172867,0.0921339538017557,0.0921339538017557,0.36863470275130944,0.36863470275130944,0.5,10.08444221790548,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,-5.633182809106074e-11,27989.573177861548,21171.918114037486,0.7564216138452404,0.5977771409100802,0.41618981768379915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523168420457595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.83934154343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59344526101364,260.59344526101364,-12.556554738986335,244.77266413174516,276.4142263902816,107760.98640418927,107801.2662957815,-40.27989159225687,0.0,nan,276.4142263902816,3.2642263902816353,270.0859139385767,-3.064086061423268,263.75760148686635,-9.392398513133628,257.4292890351593,-15.720710964840691,251.10097658345248,-22.0490234165475,244.77266413174516,-28.377335868254818,1.0,1.0,25732.562594343566,25732.562594343566,275.9842921749213,2.834292174921302,275.9842921749213,275.9842921749213,86957.29014044149,86958.05255831522,-0.7624178737314651,0.0,8648.866644398773,8648.866644398773,0.9210729326771563,3406.0967550516816,275.9842921749213,2.834292174921302,1.0,0.002,0.1266837497088305,0.004793590735321959,0.00019539701419816948,0.001804602985881251,0.09769850709908474,0.09769850709908474,0.0,7.942041121977717e-14,0.9999689062749195,0.9999689062749195,0.0,0.09213108901392561,2.8647878300892245e-06,0.0,0.0,0.0,1599289.9693005348,265.9300207733477,0.0,1.0,1286833.2879330805,2588.743297524252,,,,,,,,,,,,,,,,,,,3.0,14232.067568358465,1591.6657552843387,0.36863470275130944,6.175450102142607,2.624335505487872
3077.0,-30.138105928717145,5.067591369266044,35.052361413989935,30.55184850180524,5.021925576816136,-26.62210277816386,-40.11811864385379,1.5059224262583117,-7.220007659592454,-7.220007659625444,40.10488594745109,35464.98881539093,15473.850270942008,15473.850270942008,50938.83908633293,86967.7168661187,86958.0860090461,15473.850270942008,102431.93627998812,102431.93627998812,102431.93627998812,130421.56963382784,125892.21381542544,4529.355818402402,0.0,98944.98633609904,47442.37844106447,57225.11988337174,27989.633353839716,85214.75323721147,21171.95922976696,1591.669318921252,0.0,0.8747085084827779,2.656310355780219,0.0014947306463915918,1.0,1.0,-7.220007659592454,324993.3323046092,1559060.5805765109,4.79720789814616,1559060.5805765109,4.79720789814616,0.7564214565483944,0.0921340865513741,3.3891471937084447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891471937084447,1.2847004454370794,1.2849960852721465,2.6380836137683388,5589.782616218947,14232.05251327508,6454.216692781681,0.00047703882456039576,29194.655965305617,2977.0264020134928,19292.085610905524,1967.2452479598564,0.660808801235126,0.660808801235126,30623.853935624702,30484.863174865135,1.0057024154522254,0.8,4344.14987050268,4324.433322199387,1.0057024154522254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8869076138071,2034.6934298245008,9.039061051358207,5.067591369266044,-0.7992471915597887,5.866838560825832,2.624388890474007,3.5,0.7498253972782878,0.6,0.0002301115762861082,1.0000542157160717,0.00023009910129856388,199.03632662325793,0.0,2.498107988064461e-06,7.079638038174682,0.02899048222087138,7.780811317491041e-05,0.00015230346311119778,0.0005161788545953936,0.09213408655336627,0.09213408655336627,0.09213408655336627,0.0921311940616484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.0509597103,595.735323759966,0.0,0.09213408655336627,0.0921340865513741,0.0921340865513741,0.36863516528308954,0.36863516528308954,0.5,10.084355443773116,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27989.633353839716,21171.95922976696,0.7564214565483944,0.5977701882740303,0.4161836708799401,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319981385147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.83285342177,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5931660906568,260.5931660906568,-12.556833909343197,244.77216077080232,276.41417141051085,107762.40719996723,107802.59529282355,-40.18809285631274,0.0,nan,276.41417141051085,3.264171410510869,270.0857692825705,-3.0642307174294956,263.75736715462693,-9.392632845373043,257.42896502668606,-15.72103497331392,251.1005628987441,-22.049437101255876,244.77216077080232,-28.37783922919766,1.0,1.0,25732.562594343566,25732.562594343566,275.9842676095351,2.834267609535118,275.9842676095351,275.9842676095351,86957.27918277329,86958.0860090461,-0.8068262728193076,0.0,8648.866644398773,8648.866644398773,0.9210731577613794,3406.092929676987,275.9842676095351,2.834267609535118,1.0,0.002,0.12668665917811414,0.004793573737647888,0.00019540149038751965,0.0018045985099038014,0.09770074519375982,0.09770074519375982,0.0,2.913207869381651e-13,0.9999684213621891,0.9999684213621891,0.0,0.09213117708242485,2.9094689492431965e-06,0.0,0.0,0.0,1599289.9356820022,265.9299923404075,0.0,1.0,1286833.384604011,2588.742908391803,,,,,,,,,,,,,,,,,,,3.0,14232.05251327508,1591.669318921252,0.36863516528308954,6.175450102142607,2.624388890474007
3078.0,-30.138624396805806,5.0673925651468315,35.052367416771936,30.551886394992493,5.021897393675402,-26.622572217755994,-40.11857042843474,1.5058452146169663,-7.220033677327081,-7.220033677307099,40.10489602185793,35464.61308071181,15473.856494380847,15473.856494380847,50938.469575092655,86967.77725779527,86958.13704502056,15473.856494380847,102431.9935394014,102431.9935394014,102431.9935394014,130421.6886287254,125892.36524625483,4529.323382470566,0.0,98945.1910635416,47442.14661313456,57225.60494489671,27989.695089324003,85215.30003422071,21172.001631932755,1591.6728991694224,0.0,0.8747083244274099,2.656307765634949,0.0014947306463915918,1.0,1.0,-7.220033677327081,324992.99650041154,1559061.0159113666,4.797214194458472,1559061.0159113666,4.797214194458472,0.7564213030676532,0.09213421756076667,3.389140854424468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389140854424468,1.2847008323529228,1.284996456249567,2.6380778848078386,5589.7704772391035,14232.037503764903,6454.215449364448,0.00047704032684351636,29194.770979899014,2977.0381302380542,19292.081894248207,1967.244868966284,0.6608060706326849,0.6608060706326849,30623.808110918533,30484.863174865135,1.0057005343202345,0.8,4344.143370034392,4324.433322199387,1.0057005343202345,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9076610587736,2034.6934298245008,9.038955106264691,5.0673925651468315,-0.7993298162914995,5.866722381438331,2.6244419170789994,3.5,0.7498405477368569,0.6,0.00023009910129856388,1.0000540251620078,0.0002300866708288965,199.036755246545,0.0,2.482975695494665e-06,7.0367531210318806,0.028992965196566876,7.780413123004857e-05,0.0001522949700685153,0.0005161491049825566,0.09213421756056688,0.09213421756056688,0.09213421756056688,0.09213129207578051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.5227006461,595.7351708970889,0.0,0.09213421756056688,0.09213421756076667,0.09213421756076667,0.36863562157173885,0.36863562157173885,0.5,10.084267679284437,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,27989.695089324003,21172.001631932755,0.7564213030676532,0.5977620163824667,0.41617659113410327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523231018704241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.78996850463,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59288798297945,260.59288798297945,-12.557112017020529,244.77165912024094,276.4141168457177,107763.78504348404,107803.82015768574,-40.03511420172272,0.0,nan,276.4141168457177,3.2641168457176946,270.0856253006239,-3.06437469937606,263.7571337555242,-9.392866244475783,257.42864221043254,-15.721357789567435,251.10015066533745,-22.049849334662525,244.77165912024094,-28.378340879759037,1.0,1.0,25732.562594343566,25732.562594343566,275.98424749273926,2.83424749273928,275.98424749273926,275.98424749273926,86957.33391493876,86958.13704502056,-0.803130081796553,0.0,8648.866644398773,8648.866644398773,0.9210735326281912,3406.08655869659,275.98424749273926,2.83424749273928,1.0,0.002,0.12668960136311858,0.004793557036017482,0.00019540601800341914,0.0018045939820180744,0.09770300900170957,0.09770300900170957,0.0,2.1493657548221634e-14,0.9999680663150785,0.9999680663150785,0.0,0.0921312753756926,2.9421850740737552e-06,0.0,0.0,0.0,1599289.904919149,265.9299663226729,0.0,1.0,1286833.4730633236,2588.7425523139145,,,,,,,,,,,,,,,,,,,3.0,14232.037503764903,1591.6728991694224,0.36863562157173885,6.175450102142607,2.6244419170789994
