time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3079.0,-30.139141190623228,5.0671937090890085,35.05237336352466,30.551910527888708,5.021871326868168,-26.623039938875273,-40.11902570547534,1.5057700751205318,-7.220060923068843,-7.220060923094551,40.104906410850084,35464.26632456245,15473.86272702606,15473.86272702606,50938.12905158851,86967.80968321805,86958.19191391222,15473.86272702606,102432.05464093828,102432.05464093828,102432.05464093828,130421.81412069644,125892.52356510561,4529.290555590819,0.0,98945.37156474634,47441.947540055735,57226.02669410067,27989.759479758155,85215.78617385883,21172.045840169136,1591.6766379312764,0.0,0.8747081323100223,2.656305053239949,0.0014947306463915918,1.0,1.0,-7.220060923068843,324992.6448469356,1559061.464840447,4.79722076656452,1559061.464840447,4.79722076656452,0.7564211423638884,0.092134348327633,3.389135530710895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389135530710895,1.2847012094846124,1.284996817497768,2.6380729664530516,5589.760055835496,14232.022513589904,6454.213509687844,0.0004770414505213434,29194.870098332085,2977.0482375053753,19292.076096425033,1967.244277752855,0.6608036285637454,0.6608036285637454,30623.769627440743,30484.863174865135,1.005698954550666,0.8,4344.137910956791,4324.433322199387,1.005698954550666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9282785690893,2034.6934298245008,9.038849886842135,5.0671937090890085,-0.79941327657962,5.8666069856686285,2.624494596785147,3.5,0.7498555990814706,0.6,0.0002300866708288965,1.0000538509241936,0.0002300742811162252,199.03718248731695,0.0,2.4741203487840983e-06,7.011657068454134,0.02899543931691566,7.780011869389296e-05,0.00015228655213500353,0.0005161197646901976,0.0921343483266268,0.0921343483266268,0.0921343483266268,0.0921313941754721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.00010886474,595.7350162072245,0.0,0.0921343483266268,0.092134348327633,0.092134348327633,0.36863607306311064,0.36863607306311064,0.5,10.084179054598874,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27989.759479758155,21172.045840169136,0.7564211423638884,0.5977546102510114,0.4161701477729443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523262113878161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.764872452055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5926110893694,260.5926110893694,-12.55738891063055,244.77115917751541,276.41406300122236,107765.20743122241,107805.06777398787,-39.86034276542239,0.0,nan,276.41406300122236,3.2640630012223824,270.0854822364837,-3.064517763516278,263.75690147173685,-9.393098528263124,257.4283207069997,-15.72167929300025,251.0997399422581,-22.050260057741866,244.77115917751541,-28.378840822484563,1.0,1.0,25732.562594343566,25732.562594343566,275.9842265910075,2.834226591007507,275.9842265910075,275.9842265910075,86957.36832696146,86958.19191391222,-0.8235869507625466,0.0,8648.866644398773,8648.866644398773,0.9210738474400358,3406.081208364449,275.9842265910075,2.834226591007507,1.0,0.002,0.12669257255912147,0.004793539996686036,0.00019541058987404425,0.001804589410043319,0.09770529493702212,0.09770529493702212,0.0,-8.263658854423817e-14,0.9999677514829792,0.9999677514829792,0.0,0.09213137713153276,2.9711961002414114e-06,0.0,0.0,0.0,1599289.8727043136,265.92993907693113,0.0,1.0,1286833.5656977985,2588.742179429691,,,,,,,,,,,,,,,,,,,3.0,14232.022513589904,1591.6766379312764,0.36863607306311064,6.175450102142607,2.624494596785147
3080.0,-30.139656763597163,5.066994770444503,35.05237922482882,30.5519399693236,5.021844202728213,-26.62350666696529,-40.119473229255505,1.5056941060862825,-7.22009234086056,-7.220092340889882,40.1049158389666,35463.892946967855,15473.872637408009,15473.872637408009,50937.76558437586,86967.85364198509,86958.22670380802,15473.872637408009,102432.09934121603,102432.09934121603,102432.09934121603,130421.9226899361,125892.66553376401,4529.257156172083,0.0,98945.561433941,47441.71978485067,57226.49072121147,27989.823348720067,85216.31406993154,21172.08936427866,1591.6804555538465,0.0,0.8747079206920441,2.65630192550758,0.0014947306463915918,1.0,1.0,-7.22009234086056,324992.23934629693,1559061.8722481865,4.797228005764535,1559061.8722481865,4.797228005764535,0.7564209713115903,0.09213447844407606,3.389129813764326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389129813764326,1.2847015904125143,1.2849971825954087,2.638067734216851,5589.748969354838,14232.007539673868,6454.211849443164,0.0004770427226585866,29194.975368630563,2977.0589720883854,19292.071133842583,1967.2437717102766,0.6608010758786781,0.6608010758786781,30623.72830138986,30484.863174865135,1.0056972580923407,0.8,4344.1320486457,4324.433322199387,1.0056972580923407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9487601051735,2034.6934298245008,9.03874753614552,5.066994770444503,-0.7994989940465587,5.866493764491062,2.6245469294829484,3.5,0.7498705512808425,0.6,0.0002300742811162252,1.0000537239337937,0.00023006192128479763,199.03760872041516,0.0,2.466013501925471e-06,6.988682264456785,0.028997905330417587,7.779617467673815e-05,0.00015227810643948705,0.000516090270517643,0.09213447845016987,0.09213447845016987,0.09213447845016987,0.09213148437980222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.47863444657,595.7348611069375,0.0,0.09213447845016987,0.09213447844407606,0.09213447844407606,0.36863652026965027,0.36863652026965027,0.5,10.084089234314654,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27989.823348720067,21172.08936427866,0.7564209713115903,0.5977466420640363,0.4161631881644743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523293108764124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.741897648055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5923352039505,260.5923352039505,-12.557664796049494,244.770660833371,276.414009574529,107766.59550595445,107806.31071405853,-39.71520810408278,0.0,nan,276.414009574529,3.264009574529041,270.0853398263001,-3.064660173699849,263.7566700780641,-9.393329921935901,257.4280003298352,-15.721999670164791,251.09933058160354,-22.05066941839644,244.770660833371,-28.379339166628966,1.0,1.0,25732.562594343566,25732.562594343566,275.98419919569244,2.834199195692463,275.98419919569244,275.98419919569244,86957.43187055549,86958.22670380802,-0.7948332525265869,0.0,8648.866644398773,8648.866644398773,0.9210741855049767,3406.075462833148,275.98419919569244,2.834199195692463,1.0,0.002,0.12669558451745538,0.004793522048188954,0.00019541522294660825,0.0018045847779553218,0.09770761147330412,0.09770761147330412,0.0,9.019300063750624e-13,0.9999673091189482,0.9999673091189482,0.0,0.09213146648680047,3.0119572755890198e-06,0.0,0.0,0.0,1599289.8355565155,265.9299076591394,0.0,1.0,1286833.6725170666,2588.741749447108,,,,,,,,,,,,,,,,,,,3.0,14232.007539673868,1591.6804555538465,0.36863652026965027,6.175450102142607,2.6245469294829484
3081.0,-30.1401701403113,5.066795800615447,35.052385038230796,30.55196158764886,5.021812420614372,-26.62397188421986,-40.119924350269116,1.5056141645141121,-7.220120092199352,-7.220120092210239,40.10492617948888,35463.543087494545,15473.876379569736,15473.876379569736,50937.41946706428,86967.89463233213,86958.28432660596,15473.876379569736,102432.1607061757,102432.1607061757,102432.1607061757,130422.04880868434,125892.82548833602,4529.223320348319,0.0,98945.7470611122,47441.51404904967,57226.92556895836,27989.88810250865,85216.81367146701,21172.133792248835,1591.6842248555213,0.0,0.8747077259467995,2.6562991627837405,0.0014947306463915918,1.0,1.0,-7.220120092199352,324991.88116787985,1559062.3190824313,4.797234667770277,1559062.3190824313,4.797234667770277,0.7564208086402189,0.09213460666768007,3.389124397090494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389124397090494,1.2847019898604783,1.2849975662557536,2.6380626976833446,5589.738297544705,14231.992572988936,6454.21002215893,0.00047704390358321456,29195.076800974155,2977.0693153089137,19292.065671967724,1967.243214754042,0.6607985929779778,0.6607985929779778,30623.68914590551,30484.863174865135,1.0056956507375563,0.8,4344.126494240541,4324.433322199387,1.0056956507375563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9691020180169,2034.6934298245008,9.03864232206621,5.066795800615447,-0.7995832052235992,5.866379005839046,2.624598905840337,3.5,0.7498854016686678,0.6,0.00023006192128479763,1.0000534952977354,0.00023004961471216468,199.03803313943018,0.0,2.4600712915301483e-06,6.9718420401964405,0.029000365401709118,7.779219914432901e-05,0.00015226972214046861,0.0005160610302444527,0.09213460666636791,0.09213460666636791,0.09213460666636791,0.09213158622379922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.9653945039,595.7347033744177,0.0,0.09213460666636791,0.09213460666768007,0.09213460666768007,0.36863696183836403,0.36863696183836403,0.5,10.083998620876606,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27989.88810250865,21172.133792248835,0.7564208086402189,0.5977390760401027,0.4161566427984005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332403055554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.7250574238,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59205991962256,260.59205991962256,-12.55794008037742,244.77016413416362,276.4139557050815,107767.9428120159,107807.57148965652,-39.62867764059803,0.0,nan,276.4139557050815,3.2639557050815142,270.0851973909003,-3.0648026090996723,263.7564390767133,-9.393560923286657,257.427680762529,-15.72231923747097,251.0989224483475,-22.05107755165247,244.77016413416362,-28.379835865836355,1.0,1.0,25732.562594343566,25732.562594343566,275.98417810684015,2.83417810684017,275.98417810684015,275.98417810684015,86957.45711361656,86958.28432660596,-0.8272129894030513,0.0,8648.866644398773,8648.866644398773,0.9210745058133571,3406.0700190759467,275.98417810684015,2.83417810684017,1.0,0.002,0.1266986223708393,0.00479350464319671,0.00019541989742617814,0.0018045801024944663,0.09770994871308906,0.09770994871308906,0.0,-7.935579277029703e-14,0.9999670280933416,0.9999670280933416,0.0,0.09213156881402902,3.0378536510558613e-06,0.0,0.0,0.0,1599289.8027438498,265.9298799078006,0.0,1.0,1286833.766870519,2588.7413696436124,,,,,,,,,,,,,,,,,,,3.0,14231.992572988936,1591.6842248555213,0.36863696183836403,6.175450102142607,2.624598905840337
3082.0,-30.140682352138626,5.066596779650368,35.05239073707371,30.551965673826658,5.021783449402876,-26.624435771986256,-40.120371454954125,1.5055368692410662,-7.2201509443867735,-7.220150944377419,40.10493450100045,35463.197109535875,15473.882515881101,15473.882515881101,50937.079625416976,86967.8994983705,86958.3089498803,15473.882515881101,102432.1914657614,102432.1914657614,102432.1914657614,130422.13863421362,125892.94992321826,4529.188710995366,0.0,98945.90171413333,47441.317583151795,57227.31570109059,27989.947168452236,85217.26286954283,21172.173906088232,1591.6878007755486,0.0,0.8747075217793189,2.656296091364343,0.0014947306463915918,1.0,1.0,-7.2201509443867735,324991.48296807805,1559062.678672737,4.797241652101616,1559062.678672737,4.797241652101616,0.7564206455506144,0.09213473217873762,3.389120278794292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389120278794292,1.2847023768206292,1.2849979374938276,2.6380586974406155,5589.729821510378,14231.977633116643,6454.207305651498,0.00047704460066317825,29195.157909631394,2977.0775860901936,19292.057552145223,1967.2423867625769,0.6607964790552077,0.6607964790552077,30623.659375988977,30484.863174865135,1.0056944286659846,0.8,4344.122271226047,4324.433322199387,1.0056944286659846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.98931032568,2034.6934298245008,9.038539214323382,5.066596779650368,-0.7996691418160458,5.866265921466414,2.624650541225979,3.5,0.749900154635994,0.6,0.00023004961471216468,1.000053374134358,0.00023003733666845,199.0384565970034,0.0,2.449476011549404e-06,6.941815016731011,0.029002814877720665,7.778825919139344e-05,0.00015226135552077124,0.000516032047672153,0.09213473217968415,0.09213473217968415,0.09213473217968415,0.09213166517446897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4491239443,595.7345465280345,0.0,0.09213473217968415,0.09213473217873762,0.09213473217873762,0.3686373993714773,0.3686373993714773,0.5,10.08390661103894,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27989.947168452236,21172.173906088232,0.7564206455506144,0.5977319372882862,0.4161503891978516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523354820749999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.69503040033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59178548853345,260.59178548853345,-12.558214511466531,244.76966900757733,276.41390196948987,107769.35460221217,107808.86045163896,-39.505849426776436,0.0,nan,276.41390196948987,3.2639019694898934,270.0850553771093,-3.064944622890664,263.75620878472427,-9.393791215275712,257.42736219234007,-15.722637807659908,251.09851559995994,-22.05148440004004,244.76966900757733,-28.380330992422643,1.0,1.0,25732.562594343566,25732.562594343566,275.98415010166735,2.834150101667376,275.98415010166735,275.98415010166735,86957.47511687562,86958.3089498803,-0.8338330046826741,0.0,8648.866644398773,8648.866644398773,0.9210747493435801,3406.0658801882632,275.98415010166735,2.834150101667376,1.0,0.002,0.12670170751509094,0.004793486493923842,0.0001954246436058288,0.0018045753565437148,0.09771232180291439,0.09771232180291439,0.0,1.4954357197005663e-13,0.9999665148618367,0.9999665148618367,0.0,0.09213164703450098,3.0851442366398367e-06,0.0,0.0,0.0,1599289.7662647858,265.9298490556132,0.0,1.0,1286833.8717667148,2588.7409474022106,,,,,,,,,,,,,,,,,,,3.0,14231.977633116643,1591.6878007755486,0.3686373993714773,6.175450102142607,2.624650541225979
3083.0,-30.141193700783734,5.066397736783605,35.052396363748,30.55198285672816,5.021752146434938,-26.62489911606724,-40.12082222672177,1.5054575617040609,-7.220180201891765,-7.220180201822187,40.10494381646065,35462.856977266885,15473.885144125912,15473.885144125912,50936.742121392796,86967.93207616359,86958.35337713352,15473.885144125912,102432.23852125944,102432.23852125944,102432.23852125944,130422.24779005445,125893.09417304007,4529.153617014382,0.0,98946.07955332163,47441.12250699982,57227.73005146868,27990.009268795013,85217.73932026369,21172.2163101389,1591.6914826936227,0.0,0.8747073226295692,2.6562931787025,0.0014947306463915918,1.0,1.0,-7.220180201891765,324991.10535071004,1559063.0812122126,4.797248464784196,1559063.0812122126,4.797248464784196,0.7564204822805469,0.09213485667057615,3.389115187894783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389115187894783,1.2847027731344687,1.2849983181243856,2.6380539209282516,5589.719700653845,14231.962699468359,6454.205266140044,0.00047704566223884823,29195.25423825561,2977.087408876182,19292.051455909,1967.2417651194855,0.6607940899733601,0.6607940899733601,30623.622575407568,30484.863174865135,1.005692917982134,0.8,4344.117050875881,4324.433322199387,1.005692917982134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0093826554962,2034.6934298245008,9.038434777807339,5.066397736783605,-0.7997545504834056,5.866152287267011,2.624701829569206,3.5,0.7499148084483446,0.6,0.00023003733666845,1.0000532844090861,0.0002300250799179916,199.03887934255164,0.0,2.443802871000229e-06,6.925737336414649,0.029005258680591665,7.778428711034388e-05,0.00015225304955810613,0.0005160031226606746,0.09213485667467897,0.09213485667467897,0.09213485667467897,0.09213175629500032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.9424803702,595.7343866007265,0.0,0.09213485667467897,0.09213485667057615,0.09213485667057615,0.368637830442708,0.368637830442708,0.5,10.08381360094336,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,-6.957634468562901e-11,27990.009268795013,21172.2163101389,0.7564204822805469,0.597724634890434,0.416144071177376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523385541203728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.678952720016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5915116220391,260.5915116220391,-12.558488377960884,244.76917529557642,276.4138479485015,107770.7048856503,107810.12945822223,-39.4245725719591,0.0,nan,276.4138479485015,3.263847948501507,270.08491341792103,-3.0650865820789477,263.7559788873282,-9.394021112671794,257.4270443567448,-15.722955643255204,251.09810982616276,-22.051890173837222,244.76917529557642,-28.38082470442356,1.0,1.0,25732.562594343566,25732.562594343566,275.98412598099424,2.8341259809942585,275.98412598099424,275.98412598099424,86957.50249566376,86958.35337713352,-0.850881469756132,0.0,8648.866644398773,8648.866644398773,0.9210750503872456,3406.060763834257,275.98412598099424,2.8341259809942585,1.0,0.002,0.1267048258520141,0.004793468494146821,0.0001954294416193601,0.001804570559008848,0.09771472080968004,0.09771472080968004,0.0,6.28207989100682e-13,0.9999661546519748,0.9999661546519748,0.0,0.09213173833428688,3.118336289267253e-06,0.0,0.0,0.0,1599289.7316712323,265.9298197981082,0.0,1.0,1286833.9712410397,2588.7405469857063,,,,,,,,,,,,,,,,,,,3.0,14231.962699468359,1591.6914826936227,0.368637830442708,6.175450102142607,2.624701829569206
3084.0,-30.141702479127776,5.066198673028679,35.05240189177933,30.552024661470227,5.021722105498888,-26.62536002066411,-40.12126514045519,1.5053796470249639,-7.220210523073149,-7.2202105230752585,40.10495222373191,35462.482338511516,15473.887650680841,15473.887650680841,50936.36998919236,86968.0045510542,86958.38482641483,15473.887650680841,102432.27247709567,102432.27247709567,102432.27247709567,130422.34116774709,125893.22330741392,4529.117860333158,0.0,98946.29137338628,47440.88661406262,57228.22751035962,27990.068690651417,85218.29620101104,21172.25670850513,1591.695064385224,0.0,0.874707121085593,2.6562901601515163,0.0014947306463915918,1.0,1.0,-7.220210523073149,324990.71400516946,1559063.4445075819,4.7972553593724605,1559063.4445075819,4.7972553593724605,0.7564203197392149,0.09213497895141988,3.3891085491730135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891085491730135,1.284703162889465,1.284998692221939,2.6380479530777103,5589.70705549467,14231.947766038764,6454.204261737161,0.000477047282473902,29195.373927320936,2977.099613764225,19292.048453681567,1967.2414589774867,0.6607912781561647,0.6607912781561647,30623.574586067953,30484.863174865135,1.0056909479943648,0.8,4344.110243343299,4324.433322199387,1.0056909479943648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0293224286943,2034.6934298245008,9.038330972468097,5.066198673028679,-0.7998406944312304,5.866039367459909,2.6247527796038166,3.5,0.7499293656010905,0.6,0.0002300250799179916,1.0000530167888144,0.00023001288537342316,199.03929996473838,0.0,2.4395698756220292e-06,6.913741027512831,0.029007698250467288,7.778038445484752e-05,0.00015224469546314408,0.0005159737989603835,0.092134978954057,0.092134978954057,0.092134978954057,0.09213183768873712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.4373604651,595.7342261334903,0.0,0.092134978954057,0.09213497895141988,0.09213497895141988,0.36863825662709654,0.36863825662709654,0.5,10.08371936380391,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27990.068690651417,21172.25670850513,0.7564203197392149,0.5977163620948813,0.4161369555531056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523416210011044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.666956411114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5912385658837,260.5912385658837,-12.558761434116263,244.76868319639985,276.41379393536744,107772.0196130206,107811.32753320683,-39.307920186241574,0.0,nan,276.41379393536744,3.2637939353674597,270.0847717875776,-3.065228212422369,263.75574963977755,-9.39425036022243,257.4267274919853,-15.723272508014702,251.0977053441946,-22.052294655805383,244.76868319639985,-28.38131680360013,1.0,1.0,25732.562594343566,25732.562594343566,275.98409929597267,2.834099295972692,275.98409929597267,275.98409929597267,86957.58409060196,86958.38482641483,-0.8007358128670603,0.0,8648.866644398773,8648.866644398773,0.921075442958984,3406.0540919188784,275.98409929597267,2.834099295972692,1.0,0.002,0.12670798545114267,0.004793450133499194,0.00019543430284946428,0.0018045656975447363,0.09771715142473214,0.09771715142473214,0.0,3.942007310853146e-13,0.9999657068508394,0.9999657068508394,0.0,0.09213181935284379,3.1595985760889856e-06,0.0,0.0,0.0,1599289.6958199944,265.9297894769268,0.0,1.0,1286834.0743318067,2588.740132011949,,,,,,,,,,,,,,,,,,,3.0,14231.947766038764,1591.695064385224,0.36863825662709654,6.175450102142607,2.6247527796038166
3085.0,-30.142209671117545,5.065999597013167,35.0524073299812,30.5520067102276,5.021690528202566,-26.62581965118647,-40.12171154664827,1.5053005082629842,-7.220241173074726,-7.220241173098284,40.104960688008134,35462.16644667572,15473.889121947135,15473.889121947135,50936.055568622854,86967.97790638327,86958.41867192405,15473.889121947135,102432.3077938712,102432.3077938712,102432.3077938712,130422.43663345609,125893.35510682868,4529.081526627409,0.0,98946.41669534988,47440.72231685126,57228.54930944291,27990.128839584904,85218.67814902781,21172.2975990591,1591.6986898823372,0.0,0.8747069174885029,2.65628710886841,0.0014947306463915918,1.0,1.0,-7.220241173074726,324990.31841603277,1559063.810266154,4.797262324197411,1559063.810266154,4.797262324197411,0.7564201551339871,0.09213509988690587,3.3891057822555193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3891057822555193,1.284703558241899,1.2849990719981284,2.6380449875093896,5589.700771811258,14231.932867055912,6454.200663245632,0.00047704749755516545,29195.434740753066,2977.105815008496,19292.03769754958,1967.2403621572687,0.6607895333245501,0.6607895333245501,30623.554584841102,30484.863174865135,1.0056901269336531,0.8,4344.107406067258,4324.433322199387,1.0056901269336531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0491297537326,2034.6934298245008,9.038227264058106,5.065999597013167,-0.7999272180129466,5.865926815026113,2.624803391599053,3.5,0.7499438261711581,0.6,0.00023001288537342316,1.0000528516998903,0.00023000072944389605,199.03971927700243,0.0,2.4271936142915582e-06,6.878666702902276,0.029010125444081578,7.77764512093415e-05,0.00015223643416408165,0.0005159453792954508,0.0921350998865501,0.0921350998865501,0.0921350998865501,0.09213192026599089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.9380660893,595.7340637751795,0.0,0.0921350998865501,0.09213509988690587,0.09213509988690587,0.36863867700581304,0.36863867700581304,0.5,10.08362397527492,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,27990.128839584904,21172.2975990591,0.7564201551339871,0.5977099935714497,0.4161313835995035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452344672478401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.631882086505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5909661772762,260.5909661772762,-12.55903382272379,244.76819267684493,276.4137396777072,107773.43763013661,107812.64945320213,-39.211823065509215,0.0,nan,276.4137396777072,3.2637396777072354,270.08463027753845,-3.0653697224615257,263.75552087736,-9.39447912263995,257.426411477188,-15.723588522811951,251.09730207701844,-22.052697922981537,244.76819267684493,-28.381807323155044,1.0,1.0,25732.562594343566,25732.562594343566,275.98407255923803,2.8340725592380522,275.98407255923803,275.98407255923803,86957.55610621811,86958.41867192405,-0.8625657059455989,0.0,8648.866644398773,8648.866644398773,0.921075606576746,3406.051311166797,275.98407255923803,2.8340725592380522,1.0,0.002,0.12671118364703265,0.004793431555715184,0.00019543922347899195,0.0018045607765619731,0.09771961173949598,0.09771961173949598,0.0,4.0965061204323305e-14,0.9999652879753361,0.9999652879753361,0.0,0.09213190169104618,3.1981958596828035e-06,0.0,0.0,0.0,1599289.659579952,265.92975882692525,0.0,1.0,1286834.1785405292,2588.7397125381544,,,,,,,,,,,,,,,,,,,3.0,14231.932867055912,1591.6986898823372,0.36863867700581304,6.175450102142607,2.624803391599053
3086.0,-30.142715282137594,5.065800525838452,35.052412676534146,30.552043939847522,5.021660837877004,-26.626277670136172,-40.12215397143734,1.5052232258701133,-7.220271318584992,-7.220271318700558,40.1049689201287,35461.80522591281,15473.888541028065,15473.888541028065,50935.69376694087,86968.04216115766,86958.45248236277,15473.888541028065,102432.34102339084,102432.34102339084,102432.34102339084,130422.52881968704,125893.4842400704,4529.044579616646,0.0,98946.62051894184,47440.50029407563,57229.022472073564,27990.1877962962,85219.21026836976,21172.337667217223,1591.7022469078627,0.0,0.8747067176031247,2.65628410781132,0.0014947306463915918,1.0,1.0,-7.220271318584992,324989.92933855765,1559064.1659929587,4.797269162050885,1559064.1659929587,4.797269162050885,0.7564199933670632,0.09213521871023392,3.389099477964434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389099477964434,1.284703944831633,1.284999443059204,2.6380392864821416,5589.688692018623,14231.917982893747,6454.199447430945,0.000477048996532458,29195.54919006724,2977.117485590619,19292.034063398118,1967.2399915769522,0.6607868184908663,0.6607868184908663,30623.509012976305,30484.863174865135,1.0056882561855238,0.8,4344.100941465808,4324.433322199387,1.0056882561855238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0688056386043,2034.6934298245008,9.038123053270793,5.065800525838452,-0.8000137128406202,5.865814238679072,2.624853668122755,3.5,0.7499581908922156,0.6,0.00023000072944389605,1.0000526871700344,0.00022998861199478992,199.04013728378078,0.0,2.4195128006254095e-06,6.856899276972411,0.029012544956882203,7.777255322506895e-05,0.0001522281762188271,0.0005159164325547048,0.09213521871233926,0.09213521871233926,0.09213521871233926,0.09213200101241222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.44315290294,595.7338999811495,0.0,0.09213521871233926,0.09213521871023392,0.09213521871023392,0.3686390918705092,0.3686390918705092,0.5,10.083527444964483,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,1.155626705440227e-10,27990.1877962962,21172.337667217223,0.7564199933670632,0.597702015854591,0.41612454649881836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523477144534862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.61011466057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59069465011146,260.59069465011146,-12.559305349888518,244.76770373993915,276.4136855602835,107774.758028686,107813.84584239128,-39.08781370527735,0.0,nan,276.4136855602835,3.263685560283534,270.08448919621776,-3.0655108037822174,263.75529283214394,-9.39470716785604,257.42609646807534,-15.723903531924634,251.09690010400885,-22.053099895991124,244.76770373993915,-28.382296260060826,1.0,1.0,25732.562594343566,25732.562594343566,275.9840463228692,2.8340463228691988,275.9840463228692,275.9840463228692,86957.62865314074,86958.45248236277,-0.8238292220339645,0.0,8648.866644398773,8648.866644398773,0.921075979371835,3406.044975354256,275.9840463228692,2.8340463228691988,1.0,0.002,0.1267144199665121,0.004793412913590947,0.00019544420311158308,0.0018045557972248022,0.09772210155579153,0.09772210155579153,0.0,3.363854333970906e-13,0.9999648742441632,0.9999648742441632,0.0,0.09213198239103754,3.236319196381353e-06,0.0,0.0,0.0,1599289.6239363973,265.929728681415,0.0,1.0,1286834.2810339902,2588.7392999689478,,,,,,,,,,,,,,,,,,,3.0,14231.917982893747,1591.7022469078627,0.3686390918705092,6.175450102142607,2.624853668122755
3087.0,-30.143219264525026,5.065601461597081,35.05241793711793,30.552066466212295,5.021627715772166,-26.626734566494044,-40.122596186678834,1.505143017736449,-7.220302370519221,-7.220302370551474,40.10497713282712,35461.457807432285,15473.88770901813,15473.88770901813,50935.34551645041,86968.0888134078,86958.48622163887,15473.88770901813,102432.373930657,102432.373930657,102432.373930657,130422.62163026852,125893.61454018843,4529.007090080088,0.0,98946.80788750251,47440.29321014864,57229.460752615414,27990.24769961152,85219.70845222693,21172.378340851334,1591.7058728143684,0.0,0.8747065127448141,2.656281016520431,0.0014947306463915918,1.0,1.0,-7.220302370519221,324989.5285625802,1559064.5208808575,4.797276170024793,1559064.5208808575,4.797276170024793,0.7564198276510854,0.09213533644059275,3.389093985966509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389093985966509,1.2847043450273339,1.2849998277788048,2.638034189799834,5589.677892760398,14231.903113497276,6454.197712677577,0.0004770502132673417,29195.651786943483,2977.127947560429,19292.02887810421,1967.2394628241257,0.6607843188050267,0.6607843188050267,30623.46931292588,30484.863174865135,1.0056866264789153,0.8,4344.095309811175,4324.433322199387,1.0056866264789153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0883520972707,2034.6934298245008,9.038019381454797,5.065601461597081,-0.800100848040004,5.865702309637085,2.6249036143134044,3.5,0.7499724612324012,0.6,0.00022998861199478992,1.0000525176713035,0.00022997653416276126,199.040553945654,0.0,2.4118587336135503e-06,6.835207651060801,0.029014956815615816,7.776865726750201e-05,0.0001522199547272879,0.0005158877331103457,0.09213533644127699,0.09213533644127699,0.09213533644127699,0.09213208209181334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.9534477749,595.7337344930255,0.0,0.09213533644127699,0.09213533644059275,0.09213533644059275,0.3686395012487433,0.3686395012487433,0.5,10.083429814708545,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,27990.24769961152,21172.378340851334,0.7564198276510854,0.5976944352608776,0.4161180371476103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452350746958541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.588423034664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5904236638416,260.5904236638416,-12.559576336158386,244.76721634804002,276.41363097964285,107776.06567338169,107815.07562242748,-39.009949045812846,0.0,nan,276.41363097964285,3.263630979642869,270.0843480533253,-3.065651946674677,263.75506512699997,-9.394934873000011,257.4257822006801,-15.724217799319888,251.09649927436135,-22.053500725638628,244.76721634804002,-28.382783651959954,1.0,1.0,25732.562594343566,25732.562594343566,275.98401917202375,2.8340191720237726,275.98401917202375,275.98401917202375,86957.67424795126,86958.48622163887,-0.811973687610589,0.0,8648.866644398773,8648.866644398773,0.921076304132844,3406.039455896341,275.98401917202375,2.8340191720237726,1.0,0.002,0.1267176932655167,0.004793393956740259,0.00019544923941799361,0.0018045507606930429,0.0977246197089968,0.0977246197089968,0.0,1.1103661393119246e-13,0.9999644729260718,0.9999644729260718,0.0,0.09213206314168364,3.2732989091223584e-06,0.0,0.0,0.0,1599289.5872210907,265.92969762948076,0.0,1.0,1286834.3866092288,2588.7388749946836,,,,,,,,,,,,,,,,,,,3.0,14231.903113497276,1591.7058728143684,0.3686395012487433,6.175450102142607,2.6249036143134044
3088.0,-30.143723118691153,5.065402422191166,35.05242309817172,30.55208099484446,5.021595909013515,-26.627191215920902,-40.123034560214705,1.5050640062339362,-7.22033280225935,-7.220332802253605,40.104984782330206,35461.10364848487,15473.88472879666,15473.88472879666,50934.98837728152,86968.11892246081,86958.5154806159,15473.88472879666,102432.40020941256,102432.40020941256,102432.40020941256,130422.70508786131,125893.73615008229,4528.9689377790255,0.0,98946.98119943643,47440.082218681004,57229.88775639491,27990.304878448755,85220.19263484367,21172.41710272503,1591.7093540892354,0.0,0.8747063135293665,2.656277986974011,0.0014947306463915918,1.0,1.0,-7.22033280225935,324989.13579159486,1559064.8514313786,4.797282984964633,1559064.8514313786,4.797282984964633,0.7564196672622461,0.0921354515511232,3.3890890829629656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890890829629656,1.2847047395441984,1.2850002068691526,2.638029563248427,5589.668089653139,14231.888259874042,6454.19557601161,0.00047705121077683293,29195.74516257048,2977.137469224504,19292.022491466647,1967.2388115683386,0.6607819866916567,0.6607819866916567,30623.4338705331,30484.863174865135,1.0056851715516948,0.8,4344.090282126994,4324.433322199387,1.0056851715516948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1077693828831,2034.6934298245008,9.037915139170304,5.065402422191166,-0.8001878850713195,5.865590307262486,2.6249532308103216,3.5,0.7499866373743777,0.6,0.00022997653416276126,1.0000525045264668,0.00022996445998768543,199.04097050306257,0.0,2.4039783774476607e-06,6.81287472168667,0.029017360793993262,7.776479533381188e-05,0.00015221173882894938,0.0005158591423640024,0.09213545155301532,0.09213545155301532,0.09213545155301532,0.09213215753497934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.4667538416,595.7335679983094,0.0,0.09213545155301532,0.0921354515511232,0.0921354515511232,0.36863990529738344,0.36863990529738344,0.5,10.08333099484857,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27990.304878448755,21172.41710272503,0.7564196672622461,0.5976868486501862,0.4161115171427812,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537697075823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.56609010528,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59015325135437,260.59015325135437,-12.559846748645612,244.76673025434047,276.41357624836786,107777.3980538959,107816.3254037121,-38.92734981618152,0.0,nan,276.41357624836786,3.263576248367883,270.0842070495651,-3.0657929504348544,263.7548378507546,-9.39516214924538,257.425468651951,-15.72453134804897,251.09609945314708,-22.0539005468529,244.76673025434047,-28.383269745659504,1.0,1.0,25732.562594343566,25732.562594343566,275.98399212330554,2.8339921233055634,275.98399212330554,275.98399212330554,86957.706255524,86958.5154806159,-0.8092250918998616,0.0,8648.866644398773,8648.866644398773,0.9210765940643194,3406.0345283777806,275.98399212330554,2.8339921233055634,1.0,0.002,0.1267210062688751,0.004793374949196591,0.00019545433721192208,0.0018045456631191723,0.09772716860596103,0.09772716860596103,0.0,3.3109452679536133e-13,0.9999640420391921,0.9999640420391921,0.0,0.0921321385481673,3.313002955894248e-06,0.0,0.0,0.0,1599289.5512390777,265.9296671977406,0.0,1.0,1286834.4900758173,2588.738458508507,,,,,,,,,,,,,,,,,,,3.0,14231.888259874042,1591.7093540892354,0.36863990529738344,6.175450102142607,2.6249532308103216
3089.0,-30.14422380559639,5.065203415336156,35.052428168171076,30.55209353277462,5.0215641169330745,-26.62764501334336,-40.12347632143644,1.5049853246736655,-7.2203635583998675,-7.220363558383845,40.104992477308635,35460.77432893376,15473.880822683757,15473.880822683757,50934.65515161752,86968.1459616708,86958.54679729002,15473.880822683757,102432.42761997378,102432.42761997378,102432.42761997378,130422.79043529122,125893.86020841477,4528.930226876443,0.0,98947.15090154819,47439.89482528512,57230.28452918118,27990.362815317443,85220.64734449863,21172.456377413135,1591.7128809097812,0.0,0.8747061123301338,2.656274925135648,0.0014947306463915918,1.0,1.0,-7.2203635583998675,324988.73883408256,1559065.1839479392,4.79728986776952,1559065.1839479392,4.79728986776952,0.7564195047099112,0.09213556532887657,3.389084331133815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389084331133815,1.2847051325104273,1.285000584413197,2.638025057556394,5589.658542632389,14231.873392020096,6454.193328441184,0.00047705215047726146,29195.836171018356,2977.146749503486,19292.01577332824,1967.2381265088732,0.6607796968143944,0.6607796968143944,30623.399520926447,30484.863174865135,1.0056837614842704,0.8,4344.085409460097,4324.433322199387,1.0056837614842704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1270596163297,2034.6934298245008,9.037811029136646,5.065203415336156,-0.8002752674167537,5.86547868275291,2.6250025230255325,3.5,0.7500007208644378,0.6,0.00022996445998768543,1.0000521746857012,0.00022995246229023922,199.04138444348968,0.0,2.4032555251171072e-06,6.810826158181882,0.02901976404951838,7.776090373503734e-05,0.0001522035562526481,0.0005158306876386938,0.09213556532994066,0.09213556532994066,0.09213556532994066,0.09213223428494828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.98563523166,595.7333996932873,0.0,0.09213556532994066,0.09213556532887657,0.09213556532887657,0.36864030364646594,0.36864030364646594,0.5,10.083231063945231,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27990.362815317443,21172.456377413135,0.7564195047099112,0.5976797494358106,0.41610543259060223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567916996056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.56404154178,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58988359759275,260.58988359759275,-12.560116402407232,244.76624577001104,276.4135214251744,107778.73888646679,107817.55701349002,-38.81812702323783,0.0,nan,276.4135214251744,3.2635214251744173,270.0840662941434,-3.065933705856594,263.7546111631069,-9.395388836893062,257.42515603207625,-15.724843967923732,251.09570090104472,-22.054299098955255,244.76624577001104,-28.383754229988938,1.0,1.0,25732.562594343566,25732.562594343566,275.9839649880745,2.833964988074513,275.9839649880745,275.9839649880745,86957.73532374679,86958.54679729002,-0.8114735432318412,0.0,8648.866644398773,8648.866644398773,0.9210768750561168,3406.029752789484,275.9839649880745,2.833964988074513,1.0,0.002,0.12672435651836936,0.004793355730268941,0.0001954594923237799,0.0018045405078920976,0.09772974616188995,0.09772974616188995,0.0,2.1587766296793376e-13,0.9999636378285733,0.9999636378285733,0.0,0.09213221507965559,3.350249220981085e-06,0.0,0.0,0.0,1599289.514873486,265.9296364416001,0.0,1.0,1286834.5946453335,2588.738037582801,,,,,,,,,,,,,,,,,,,3.0,14231.873392020096,1591.7128809097812,0.36864030364646594,6.175450102142607,2.6250025230255325
3090.0,-30.144722616612214,5.065004488857085,35.05243318953199,30.552124860137724,5.021534573158904,-26.62809689764176,-40.12391018969936,1.5049088541771651,-7.220390761738656,-7.220390761742026,40.10500121397515,35460.41260650467,15473.87117754869,15473.87117754869,50934.28378405336,86968.20071146984,86958.60212204028,15473.87117754869,102432.47329958896,102432.47329958896,102432.47329958896,130422.89573919176,125894.00458299175,4528.891156200009,0.0,98947.34446975782,47439.671482584075,57230.747763526386,27990.422439602804,85221.1702031292,21172.497119431213,1591.7164012525488,0.0,0.8747059268684958,2.6562722169884068,0.0014947306463915918,1.0,1.0,-7.220390761738656,324988.38773150434,1559065.5614766858,4.797296212210324,1559065.5614766858,4.797296212210324,0.7564193489797026,0.09213567752828879,3.389078455397868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389078455397868,1.2847055149766577,1.2850009515530751,2.6380196985917395,5589.6471876293435,14231.858570821805,6454.191841503838,0.00047705349397141327,29195.94390391346,2977.1577352014665,19292.011328773006,1967.23767329037,0.6607771063084924,0.6607771063084924,30623.357046907393,30484.863174865135,1.0056820179064625,0.8,4344.079384303866,4324.433322199387,1.0056820179064625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.146223727514,2034.6934298245008,9.03770423524956,5.065004488857085,-0.8003611174800538,5.865365606337138,2.625051493327923,3.5,0.7500147123794065,0.6,0.00022995246229023922,1.0000519794142022,0.00022994051011722197,199.0417968345474,0.0,2.3880383098273862e-06,6.767700570050812,0.029022152087828205,7.775708184280899e-05,0.00015219538044743022,0.0005158020848854677,0.09213567752437045,0.09213567752437045,0.09213567752437045,0.09213232458479795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.51272613957,595.7332287704651,0.0,0.09213567752437045,0.09213567752828879,0.09213567752828879,0.36864069659965204,0.36864069659965204,0.5,10.08313047474868,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27990.422439602804,21172.497119431213,0.7564193489797026,0.59767172479149,0.4160986351394013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359794707089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.52091595365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5896149395343,260.5896149395343,-12.560385060465705,244.76576294689426,276.41346693217514,107780.06216456786,107818.73695472252,-38.67479015464436,0.0,nan,276.41346693217514,3.263466932175163,270.0839261351181,-3.0660738648819006,263.75438533806016,-9.395614661939817,257.4248445410068,-15.725155458993186,251.09530374395138,-22.0546962560486,244.76576294689426,-28.38423705310572,1.0,1.0,25732.562594343566,25732.562594343566,275.98394418147933,2.833944181479353,275.98394418147933,275.98394418147933,86957.78092073623,86958.60212204028,-0.8212013040465536,0.0,8648.866644398773,8648.866644398773,0.9210772225080466,3406.0238476748573,275.98394418147933,2.833944181479353,1.0,0.002,0.12672772816560046,0.004793337056577032,0.00019546468186076564,0.001804535317637011,0.09773234093038281,0.09773234093038281,0.0,-5.022232629769974e-13,0.9999634056216952,0.9999634056216952,0.0,0.09213230588044995,3.371647838842283e-06,0.0,0.0,0.0,1599289.48270866,265.9296092382613,0.0,1.0,1286834.68713547,2588.737665280537,,,,,,,,,,,,,,,,,,,3.0,14231.858570821805,1591.7164012525488,0.36864069659965204,6.175450102142607,2.625051493327923
3091.0,-30.145220188025732,5.064805615667356,35.052438137898655,30.552137293294095,5.021508069576577,-26.62854736226553,-40.12434765519572,1.504835243810459,-7.220421527993551,-7.220421527996398,40.105009150646524,35460.08243893913,15473.86478283316,15473.86478283316,50933.94722177229,86968.21653351825,86958.64026539147,15473.86478283316,102432.50504822463,102432.50504822463,102432.50504822463,130422.98698109415,125894.13533653715,4528.851644557002,0.0,98947.50466783454,47439.485399345234,57231.13252054367,27990.481932869512,85221.61445341319,21172.537497403333,1591.7200049622838,0.0,0.8747057246730225,2.656269154148294,0.0014947306463915918,1.0,1.0,-7.220421527993551,324987.99064415647,1559065.9044369154,4.79730312909933,1559065.9044369154,4.79730312909933,0.7564191837847638,0.09213578923914409,3.3890739783183323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890739783183323,1.284705883970761,1.2850013052762077,2.6380154559916886,5589.638198068934,14231.843770514268,6454.18939334721,0.00047705431560692187,29196.02974170914,2977.1664882206605,19292.004011069013,1967.2369270922297,0.66077491295019,0.66077491295019,30623.324683366664,30484.863174865135,1.0056806893687962,0.8,4344.074793370551,4324.433322199387,1.0056806893687962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1652673863973,2034.6934298245008,9.03759997798218,5.064805615667356,-0.8004488374132324,5.865254453080588,2.625100156198963,3.5,0.7500286160568466,0.6,0.00022994051011722197,1.0000518504478186,0.00022992858821695663,199.04220820227067,0.0,2.3789819934318303e-06,6.7420349693858075,0.029024531069821637,7.775322843882684e-05,0.00015218728167839513,0.0005157739561672512,0.0921357892300393,0.0921357892300393,0.0921357892300393,0.09213240564460565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.04038777173,595.7330576228039,0.0,0.0921357892300393,0.09213578923914409,0.09213578923914409,0.36864108596167294,0.36864108596167294,0.5,10.083028964737785,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,27990.481932869512,21172.537497403333,0.7564191837847638,0.5976646599392409,0.4160925918426898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523627864752098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.495250352986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5893474852143,260.5893474852143,-12.560652514785659,244.76528172470515,276.4134132457245,107781.45042002892,107819.95192551253,-38.50150548361882,0.0,nan,276.4134132457245,3.2634132457245073,270.08378694151986,-3.066213058480116,263.7541606373139,-9.395839362686104,257.42453433311266,-15.725465666887317,251.09490802891003,-22.05509197108995,244.76528172470515,-28.38471827529483,1.0,1.0,25732.562594343566,25732.562594343566,275.98391782543877,2.833917825438789,275.98391782543877,275.98391782543877,86957.81273070522,86958.64026539147,-0.8275346862501465,0.0,8648.866644398773,8648.866644398773,0.921077487252524,3406.019348209924,275.98391782543877,2.833917825438789,1.0,0.002,0.12673113127180213,0.004793317617766661,0.00019546991849342545,0.0018045300802885728,0.09773495924671272,0.09773495924671272,0.0,-1.2180018278684646e-12,0.9999630642171953,0.9999630642171953,0.0,0.0921323861316442,3.4031074998790045e-06,0.0,0.0,0.0,1599289.4463310835,265.9295784720064,0.0,1.0,1286834.7917393441,2588.737244216708,,,,,,,,,,,,,,,,,,,3.0,14231.843770514268,1591.7200049622838,0.36864108596167294,6.175450102142607,2.625100156198963
