time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3092.0,-30.145716117125236,5.064606791504994,35.05244302256478,30.55215594302865,5.021474593532814,-26.628997046058178,-40.12478117421267,1.5047555224737306,-7.220453713604343,-7.220453713595299,40.10501720947584,35459.73691328724,15473.858899567429,15473.858899567429,50933.59581285467,86968.25836722317,86958.67919910217,15473.858899567429,102432.53809866961,102432.53809866961,102432.53809866961,130423.08121291304,125894.26948908862,4528.8117238244095,0.0,98947.68534134555,47439.27832891529,57231.563347144736,27990.543114243417,85222.10646138815,21172.578981066596,1591.7237243900079,0.0,0.8747055140976774,2.656265950011606,0.0014947306463915918,1.0,1.0,-7.220453713604343,324987.5752381833,1559066.252675226,4.7973103326568305,1559066.252675226,4.7973103326568305,0.7564190124732737,0.09213590053480294,3.389068765153365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389068765153365,1.2847062814868089,1.2850016875667278,2.6380105818671233,5589.627870383859,14231.828978413063,6454.1874972367705,0.0004770554340181641,29196.127962563747,2977.17650396045,19291.99834346802,1967.2363491577678,0.6607724958667419,0.6607724958667419,30623.286998861928,30484.863174865135,1.0056791424036453,0.8,4344.069447631353,4324.433322199387,1.0056791424036453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1841874504419,2034.6934298245008,9.03749667412187,5.064606791504994,-0.800537411121832,5.865144202626826,2.6251485036014897,3.5,0.7500424296004257,0.6,0.00022992858821695663,1.000051679513114,0.00022991670623352168,199.04261821370412,0.0,2.372961354780327e-06,6.724972479447447,0.02902690403117642,7.77494099714787e-05,0.00015217917824547793,0.0005157456996984557,0.09213590053364587,0.09213590053364587,0.09213590053364587,0.09213248761838226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.57287048176,595.7328849137867,0.0,0.09213590053364587,0.09213590053480294,0.09213590053480294,0.3686414706736745,0.3686414706736745,0.5,10.082926577081448,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27990.543114243417,21172.578981066596,0.7564190124732737,0.5976570860276883,0.4160861352254077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523657708201785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.478187863046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58908053121235,260.58908053121235,-12.560919468787631,244.76480203265058,276.4133590297747,107782.73821929326,107821.16770129664,-38.429482003425726,0.0,nan,276.4133590297747,3.2633590297747332,270.0836476303493,-3.0663523696507013,263.75393623092253,-9.396063769077443,257.4242248315006,-15.725775168499354,251.09451343207647,-22.05548656792351,244.76480203265058,-28.3851979673494,1.0,1.0,25732.562594343566,25732.562594343566,275.9838901414367,2.8338901414367115,275.9838901414367,275.9838901414367,86957.85343172113,86958.67919910217,-0.8257673810439883,0.0,8648.866644398773,8648.866644398773,0.9210777955239229,3406.014108979132,275.9838901414367,2.8338901414367115,1.0,0.002,0.12673456400290184,0.004793297809008749,0.00019547520025072648,0.0018045247996438562,0.09773760012536324,0.09773760012536324,0.0,-1.0541741091163459e-13,0.9999627427384732,0.9999627427384732,0.0,0.09213246780346071,3.43273134223358e-06,0.0,0.0,0.0,1599289.4082752662,265.92954628639563,0.0,1.0,1286834.9011689466,2588.736803727918,,,,,,,,,,,,,,,,,,,3.0,14231.828978413063,1591.7237243900079,0.3686414706736745,6.175450102142607,2.6251485036014897
3093.0,-30.14621008252007,5.064408077446167,35.052447851559336,30.552185943257086,5.021444668592913,-26.629444607413056,-40.125214378908254,1.504679193489201,-7.220481036634567,-7.2204810365911385,40.105025372556625,35459.39144416694,15473.845687145715,15473.845687145715,50933.23713131266,86968.31230391865,86958.7315303428,15473.845687145715,102432.57721748852,102432.57721748852,102432.57721748852,130423.17802829682,125894.40669574813,4528.771332548705,0.0,98947.87664829013,47439.06977127404,57232.007641128985,27990.6008108083,85222.60845193728,21172.618322760765,1591.7271574801537,0.0,0.8747053301980426,2.6562632299561404,0.0014947306463915918,1.0,1.0,-7.220481036634567,324987.2225917951,1559066.6054194933,4.797316623668561,1559066.6054194933,4.797316623668561,0.7564188588115323,0.09213600844551642,3.3890629831468204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890629831468204,1.2847066630528214,1.28500205395482,2.638005297717894,5589.616673905723,14231.814202627169,6454.185964096079,0.0004770567459770996,29196.234221771476,2977.18733938414,19291.993760807898,1967.235881856485,0.6607699340356011,0.6607699340356011,30623.245202347713,30484.863174865135,1.0056774266392907,0.8,4344.063518582639,4324.433322199387,1.0056774266392907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2029834540028,2034.6934298245008,9.037389746822276,5.064408077446167,-0.8006238082992914,5.865031885745458,2.6251965343386225,3.5,0.7500561526681778,0.6,0.00022991670623352168,1.0000514750839968,0.00022990487186093134,199.04302660312044,0.0,2.365021092463457e-06,6.702469776041437,0.02902926905226888,7.774559444588188e-05,0.0001521711117876398,0.0005157174820637868,0.09213600844601577,0.09213600844601577,0.09213600844601577,0.09213257261788134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.10916843516,595.7327109695207,0.0,0.09213600844601577,0.09213600844551642,0.09213600844551642,0.3686418508999737,0.3686418508999737,0.5,10.082823502493461,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27990.6008108083,21172.618322760765,0.7564188588115323,0.5976493568609474,0.4160796306084067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687453265013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.45568515964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5888144879088,260.5888144879088,-12.561185512091186,244.7643239639929,276.41330501182455,107784.0423240091,107822.34070623245,-38.29838222334649,0.0,nan,276.41330501182455,3.2633050118245706,270.0835088022579,-3.0664911977420957,263.75371259269144,-9.396287407308535,257.4239163831264,-15.726083616873552,251.0941201735597,-22.055879826440275,244.7643239639929,-28.385676036007084,1.0,1.0,25732.562594343566,25732.562594343566,275.98386886908804,2.8338688690880645,275.98386886908804,275.98386886908804,86957.89820651442,86958.7315303428,-0.8333238283812534,0.0,8648.866644398773,8648.866644398773,0.9210781374324751,3406.0082980625543,275.98386886908804,2.8338688690880645,1.0,0.002,0.12673801885634103,0.004793278775652763,0.00019548051807509754,0.0018045194820427342,0.09774025903754877,0.09774025903754877,0.0,1.1783152578659362e-13,0.999962502680526,0.999962502680526,0.0,0.09213255359217268,3.454853343740715e-06,0.0,0.0,0.0,1599289.3759688856,265.9295189633654,0.0,1.0,1286834.9940659767,2588.7364297880295,,,,,,,,,,,,,,,,,,,3.0,14231.814202627169,1591.7271574801537,0.3686418508999737,6.175450102142607,2.6251965343386225
3094.0,-30.14670254611879,5.064209468745005,35.05245263387614,30.552198271639668,5.02141754711548,-26.62989053679491,-40.12564356727523,1.5046055377914358,-7.220509710659485,-7.220509710636423,40.10503368378801,35459.05104684704,15473.833044238927,15473.833044238927,50932.884091085965,86968.32993032386,86958.78447566762,15473.833044238927,102432.61751990655,102432.61751990655,102432.61751990655,130423.27812934552,125894.54746518051,4528.730664165003,0.0,98948.03671665471,47438.87146383535,57232.40583646595,27990.66060943897,85223.06644590493,21172.659063842493,1591.7307259644672,0.0,0.8747051381982248,2.656260375409162,0.0014947306463915918,1.0,1.0,-7.220509710659485,324986.85250903387,1559066.9645654138,4.797323191780737,1559066.9645654138,4.797323191780737,0.7564186983390695,0.09213611621589617,3.389058510335712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389058510335712,1.2847070320163394,1.28500240779868,2.638001058511065,5589.607691535143,14231.799449649856,6454.183532589954,0.00047705756972148903,29196.31998529679,2977.1960848298645,19291.986492873373,1967.2351407334181,0.6607677441057223,0.6607677441057223,30623.212869632716,30484.863174865135,1.005676099368246,0.8,4344.058932022111,4324.433322199387,1.005676099368246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2216626418701,2034.6934298245008,9.037283771053099,5.064209468745005,-0.800710986188867,5.8649204549338725,2.625244266916718,3.5,0.7500697905476337,0.6,0.00022990487186093134,1.0000513187884617,0.00022989307402689654,199.04343375239026,0.0,2.3555493383310914e-06,6.675626824830313,0.02903162460160721,7.774181446550997e-05,0.00015216305739542137,0.0005156895046246542,0.09213611622461917,0.09213611622461917,0.09213611622461917,0.09213265993578021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.6491301028,595.7325358414158,0.0,0.09213611622461917,0.09213611621589617,0.09213611621589617,0.36864222739688357,0.36864222739688357,0.5,10.082719816444374,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27990.66060943897,21172.659063842493,0.7564186983390695,0.5976420025136675,0.41607340037869395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371708066399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.42884220843,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.588549581107,260.588549581107,-12.561450418893003,244.76384750845648,276.41325165375684,107785.40831195065,107823.54308837095,-38.134776420278556,0.0,nan,276.41325165375684,3.2632516537568677,270.0833708246967,-3.0666291753032624,263.7534899956355,-9.396510004364472,257.4236091665788,-15.726390833421192,251.09372833751772,-22.05627166248226,244.76384750845648,-28.3861524915435,1.0,1.0,25732.562594343566,25732.562594343566,275.98384631669165,2.8338463166916767,275.98384631669165,275.98384631669165,86957.91783953302,86958.78447566762,-0.8666361345967744,0.0,8648.866644398773,8648.866644398773,0.9210784019238953,3406.0038028873905,275.98384631669165,2.8338463166916767,1.0,0.002,0.1267414944154245,0.004793259418757596,0.00019548586729445957,0.001804514133994196,0.09774293364722979,0.09774293364722979,0.0,1.288655814002393e-12,0.9999622780114389,0.9999622780114389,0.0,0.0921326406583742,3.4755575219613597e-06,0.0,0.0,0.0,1599289.3420650952,265.9294902893405,0.0,1.0,1286835.091556314,2588.7360373587276,,,,,,,,,,,,,,,,,,,3.0,14231.799449649856,1591.7307259644672,0.36864222739688357,6.175450102142607,2.625244266916718
3095.0,-30.14719372318699,5.064010935197585,35.05245734787802,30.552225338201993,5.021387755881961,-26.630335575280697,-40.12607635287566,1.5045296079701997,-7.220542195277801,-7.220542195290793,40.10504127737923,35458.71656316336,15473.82402578417,15473.82402578417,50932.54058894753,86968.37889348342,86958.82099629483,15473.82402578417,102432.645022079,102432.645022079,102432.645022079,130423.3656646793,125894.6760755669,4528.689589112407,0.0,98948.22290279903,47438.67390073253,57232.83222451832,27990.720642600292,85223.55286711862,21172.69968895924,1591.7344005602845,0.0,0.8747049277650799,2.656257141514145,0.0014947306463915918,1.0,1.0,-7.220542195277801,324986.4332450505,1559067.2927000972,4.797330390479743,1559067.2927000972,4.797330390479743,0.7564185273863793,0.09213622380181677,3.3890529422424356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890529422424356,1.2847074115419115,1.2850027722539574,2.6379959450649384,5589.596856756398,14231.78471029301,6454.181866229626,0.00047705880448414064,29196.42289132489,2977.2065783243916,19291.98151201084,1967.2346328267902,0.6607652445581972,0.6607652445581972,30623.172619413803,30484.863174865135,1.0056744470809487,0.8,4344.053222323271,4324.433322199387,1.0056744470809487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2402245281537,2034.6934298245008,9.03718053350156,5.064010935197585,-0.8008001355634633,5.864811070761048,2.6252917000876113,3.5,0.7500833428821746,0.6,0.00022989307402689654,1.0000511849242466,0.0002298813075695829,199.04383983947415,0.0,2.3482813971268074e-06,6.655029479457372,0.029033972883004338,7.773800297536615e-05,0.0001521550710515304,0.0005156615912242959,0.09213622380138428,0.09213622380138428,0.09213622380138428,0.09213273829579643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.1898594682,595.7323604284707,0.0,0.09213622380138428,0.09213622380181677,0.09213622380181677,0.3686426004604629,0.3686426004604629,0.5,10.082615251323807,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27990.720642600292,21172.69968895924,0.7564185273863793,0.5976345608163278,0.4160671008218929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523746618102173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.40824486306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58828547842336,260.58828547842336,-12.561714521576619,244.76337257069406,276.41319838615203,107786.70340333112,107824.72242253073,-38.019019199598524,0.0,nan,276.41319838615203,3.2631983861520553,270.0832332230605,-3.0667667769394598,263.753268059968,-9.396731940031998,257.42330289687897,-15.726697103121012,251.0933377337866,-22.05666226621338,244.76337257069406,-28.386627429305918,1.0,1.0,25732.562594343566,25732.562594343566,275.98381805462833,2.8338180546283525,275.98381805462833,275.98381805462833,86957.97963242227,86958.82099629483,-0.8413638725614874,0.0,8648.866644398773,8648.866644398773,0.9210787311825397,3405.9982069536477,275.98381805462833,2.8338180546283525,1.0,0.002,0.1267450000871634,0.004793239251550147,0.0001954912614335835,0.0018045087385835505,0.09774563071679175,0.09774563071679175,0.0,1.7133863772222924e-14,0.9999619512113436,0.9999619512113436,0.0,0.09213271813010973,3.505671707036925e-06,0.0,0.0,0.0,1599289.3036556947,265.9294578047222,0.0,1.0,1286835.2020024736,2588.7355927782673,,,,,,,,,,,,,,,,,,,3.0,14231.78471029301,1591.7344005602845,0.3686426004604629,6.175450102142607,2.6252917000876113
3096.0,-30.147683227790726,5.063812499808714,35.052461992929096,30.55226522209125,5.021355599826899,-26.63077934502859,-40.126505157072074,1.504451717064298,-7.220573428283956,-7.220573428290973,40.10504871599194,35458.36438441262,15473.812246729234,15473.812246729234,50932.176631141854,86968.45513458124,86958.85989455302,15473.812246729234,102432.67214128227,102432.67214128227,102432.67214128227,130423.45109347763,125894.80306405784,4528.648029419792,0.0,98948.43164778144,47438.453834469714,57233.30868145748,27990.778952195364,85224.08763365285,21172.73917130222,1591.7379617455842,0.0,0.8747047249046199,2.6562540322220536,0.0014947306463915918,1.0,1.0,-7.220573428283956,324986.03013545345,1559067.6141386281,4.79733733012712,1559067.6141386281,4.79733733012712,0.7564183621850082,0.09213632931143406,3.3890464281608343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890464281608343,1.2847078001759624,1.2850031458601108,2.637990076573558,5589.584422127362,14231.769980294208,6454.180859689223,0.0004770603940344982,29196.540603746973,2977.218581650918,19291.978503394217,1967.2343260332752,0.6607624774874308,0.6607624774874308,30623.12553088799,30484.863174865135,1.005672514079156,0.8,4344.046542575721,4324.433322199387,1.005672514079156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2586656185672,2034.6934298245008,9.037076323476626,5.063812499808714,-0.8008888332447475,5.864701333053461,2.625338824915381,3.5,0.7500968071186803,0.6,0.0002298813075695829,1.000051010839461,0.00022986958172925234,199.04424454528288,0.0,2.342040845014762e-06,6.637343754771836,0.029036314923849352,7.773422671935162e-05,0.0001521470808502313,0.000515633520910574,0.09213632931171575,0.09213632931171575,0.09213632931171575,0.09213281521034572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.7339741639,595.732183907319,0.0,0.09213632931171575,0.09213632931143406,0.09213632931143406,0.36864296901189797,0.36864296901189797,0.5,10.08250982844459,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27990.778952195364,21172.73917130222,0.7564183621850082,0.5976265401640982,0.4160603576870796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523776078489992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.390559138374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58802197071356,260.58802197071356,-12.561978029286422,244.76289914212967,276.41314479929696,107787.94096815337,107825.87433768895,-37.93336953558125,0.0,nan,276.41314479929696,3.263144799296981,270.0830956678632,-3.066904332136801,263.75304653642917,-9.39695346357081,257.4229974049983,-15.727002595001693,251.09294827356405,-22.05705172643593,244.76289914212967,-28.38710085787031,1.0,1.0,25732.562594343566,25732.562594343566,275.98379131912594,2.8337913191259645,275.98379131912594,275.98379131912594,86958.0578544507,86958.85989455302,-0.8020401023240993,0.0,8648.866644398773,8648.866644398773,0.9210791163800407,3405.9916603016386,275.98379131912594,2.8337913191259645,1.0,0.002,0.12674853424030405,0.004793219194737691,0.00019549670000266464,0.0018045033000722392,0.09774835000133232,0.09774835000133232,0.0,7.490362496920255e-14,0.9999616421327028,0.9999616421327028,0.0,0.09213279515834108,3.5341530929812166e-06,0.0,0.0,0.0,1599289.266726172,265.929426571716,0.0,1.0,1286835.3081931893,2588.7351653274054,,,,,,,,,,,,,,,,,,,3.0,14231.769980294208,1591.7379617455842,0.36864296901189797,6.175450102142607,2.625338824915381
3097.0,-30.14817123901013,5.063614171867246,35.05246655392264,30.55226784143599,5.021323841043509,-26.63122173100338,-40.126929979864485,1.504374333034618,-7.220604683367071,-7.220604683368041,40.10505558084423,35458.02961478097,15473.799353058046,15473.799353058046,50931.828967839014,86968.46678672213,86958.89235226667,15473.799353058046,102432.69170532472,102432.69170532472,102432.69170532472,130423.52680125202,125894.9208692084,4528.605932043618,0.0,98948.5841914051,47438.25960635369,57233.69398339045,27990.83509592731,85224.52907931776,21172.777093390916,1591.741421192232,0.0,0.8747045241511094,2.6562509207350415,0.0014947306463915918,1.0,1.0,-7.220604683367071,324985.62674131215,1559067.9107832985,4.797344197699898,1559067.9107832985,4.797344197699898,0.7564181997725239,0.0921364327516423,3.389042392372393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389042392372393,1.284708186355429,1.28500351706329,2.63798614219679,5589.576085655103,14231.755267427874,6454.1781799651,0.00047706107796658304,29196.62038282715,2977.2267168530693,19291.970493519486,1967.2335092533624,0.6607603976269331,0.6607603976269331,30623.096357260925,30484.863174865135,1.0056713164911046,0.8,4344.042404147929,4324.433322199387,1.0056713164911046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.276988680405,2034.6934298245008,9.036972087666255,5.063614171867246,-0.8009776779725755,5.8645918498398215,2.625385648465068,3.5,0.7501101852757337,0.6,0.00022986958172925234,1.000050855414987,0.00022985789221075594,199.04464801785974,0.0,2.3339610302546866e-06,6.614445559741782,0.029038648884879607,7.773048569273526e-05,0.0001521390960365171,0.0005156058460049712,0.09213643274882824,0.09213643274882824,0.09213643274882824,0.0921328863813429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.2799840131,595.73200674186,0.0,0.09213643274882824,0.0921364327516423,0.0921364327516423,0.368643333128271,0.368643333128271,0.5,10.082403436906173,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27990.83509592731,21172.777093390916,0.7564181997725239,0.5976193651998615,0.4160542744892199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380543867842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.36766094334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5877591216778,260.5877591216778,-12.5622408783222,244.76242720992303,276.41309103343184,107789.25858913011,107827.09713891309,-37.838549782998776,0.0,nan,276.41309103343184,3.263091033431863,270.08295826873103,-3.0670417312689437,263.75282550402676,-9.397174495973218,257.422692739328,-15.727307260671978,251.09255997462594,-22.057440025374035,244.76242720992303,-28.387572790076945,1.0,1.0,25732.562594343566,25732.562594343566,275.9837638168774,2.833763816877422,275.9837638168774,275.9837638168774,86958.0713294212,86958.89235226667,-0.8210228454699973,0.0,8648.866644398773,8648.866644398773,0.9210793550283125,3405.987604334255,275.9837638168774,2.833763816877422,1.0,0.002,0.12675210081995544,0.0047931990001566374,0.00019550218857680005,0.001804497811173492,0.09775109428840002,0.09775109428840002,0.0,-2.4970780651556446e-13,0.9999612902312429,0.9999612902312429,0.0,0.09213286617163638,3.566580005918662e-06,0.0,0.0,0.0,1599289.2297705316,265.9293953166329,0.0,1.0,1286835.4144589452,2588.73473757458,,,,,,,,,,,,,,,,,,,3.0,14231.755267427874,1591.741421192232,0.368643333128271,6.175450102142607,2.625385648465068
3098.0,-30.148657739281223,5.06341595993919,35.05247103556188,30.552294628601544,5.021293522652666,-26.631662613088476,-40.127358364965744,1.5042983964495626,-7.220636010763258,-7.220636010774025,40.10506241327972,35457.69688577037,15473.78543145568,15473.78543145568,50931.48231722605,86968.51698408196,86958.92601013357,15473.78543145568,102432.71144158924,102432.71144158924,102432.71144158924,130423.60280950618,125895.03945039885,4528.56335910733,0.0,98948.76990619305,47438.06204072924,57234.119850515344,27990.891367916935,85225.01121843228,21172.815097401948,1591.7448894722397,0.0,0.8747043231205421,2.656247802052067,0.0014947306463915918,1.0,1.0,-7.220636010763258,324985.2224142578,1559068.2060277136,4.797351074752481,1559068.2060277136,4.797351074752481,0.756418036821441,0.09213653484033572,3.389036843017298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389036843017298,1.2847085656896235,1.28500388146628,2.6379810437381837,5589.565282633114,14231.740568162186,6454.1765171730885,0.0004770623088296049,29196.722989325142,2977.2371798040253,19291.96552332289,1967.2330024343576,0.6607579052750676,0.6607579052750676,30623.056242457045,30484.863174865135,1.0056696697642131,0.8,4344.036713658403,4324.433322199387,1.0056696697642131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2951948767375,2034.6934298245008,9.03686787053653,5.06341595993919,-0.8010666873581931,5.8644826472973834,2.6254321737024062,3.5,0.7501234782006875,0.6,0.00022985789221075594,1.0000506981582813,0.00022984623942972897,199.04505024267004,0.0,2.3267360946143623e-06,6.593970092137103,0.02904097562097422,7.77267134646686e-05,0.00015213117874608733,0.0005155781697421401,0.09213653483914942,0.09213653483914942,0.09213653483914942,0.09213295778434158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.83027301205,595.7318281836302,0.0,0.09213653483914942,0.09213653484033572,0.09213653484033572,0.36864369235675454,0.36864369235675454,0.5,10.082296125109636,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,27990.891367916935,21172.815097401948,0.756418036821441,0.5976119168431474,0.41604801664257984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523834709407475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.34718547574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5874970798609,260.5874970798609,-12.562502920139082,244.76195677608555,276.4130373836358,107790.53853400714,107828.26088020728,-37.72234620011577,0.0,nan,276.4130373836358,3.263037383635833,270.08282126212663,-3.0671787378733484,263.75260514061466,-9.397394859385315,257.4223890191065,-15.727610980893473,251.09217289759638,-22.057827102403593,244.76195677608555,-28.388043223914423,1.0,1.0,25732.562594343566,25732.562594343566,275.9837363810642,2.8337363810642273,275.9837363810642,275.9837363810642,86958.1300282489,86958.92601013357,-0.7959818846720736,0.0,8648.866644398773,8648.866644398773,0.9210796831780689,3405.9820272323846,275.9837363810642,2.8337363810642273,1.0,0.002,0.12675569821271457,0.004793178667777401,0.000195507724647359,0.0018044922752733757,0.0977538623236795,0.0977538623236795,0.0,-7.926515346867724e-14,0.9999609558488008,0.9999609558488008,0.0,0.09213293744753845,3.59739279727204e-06,0.0,0.0,0.0,1599289.1927293742,265.9293639892367,0.0,1.0,1286835.5209705457,2588.7343088322677,,,,,,,,,,,,,,,,,,,3.0,14231.740568162186,1591.7448894722397,0.36864369235675454,6.175450102142607,2.6254321737024062
3099.0,-30.14914257103086,5.063217872630431,35.05247544970237,30.55230559492486,5.021259954170566,-26.632102318510395,-40.127782768662996,1.5042197016538468,-7.220667388790616,-7.220667388778197,40.105069429064166,35457.36572893534,15473.770477130003,15473.770477130003,50931.13620606535,86968.54731071978,86958.96386607227,15473.770477130003,102432.73434320228,102432.73434320228,102432.73434320228,130423.68300374772,125895.16262409033,4528.520379657391,0.0,98948.93723233705,47437.867493165744,57234.52193241256,27990.948660545444,85225.47059295801,21172.853824887618,1591.7484086305287,0.0,0.874704121095074,2.656244678331555,0.0014947306463915918,1.0,1.0,-7.220667388790616,324984.81743412506,1559068.5091948751,4.797357985841603,1559068.5091948751,4.797357985841603,0.7564178721363506,0.0921366359542404,3.3890321868078574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890321868078574,1.2847089578498398,1.2850042587454307,2.6379766141585326,5589.555896885368,14231.725882898787,6454.174279087122,0.0004770632271308819,29196.812475698982,2977.24630487465,19291.958833534165,1967.2323202657549,0.6607556509667348,0.6607556509667348,30623.02258395411,30484.863174865135,1.0056682880711754,0.8,4344.031939028094,4324.433322199387,1.0056682880711754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.313285291314,2034.6934298245008,9.03676366354739,5.063217872630431,-0.801155844755506,5.864373717385937,2.625478403390555,3.5,0.7501366866830157,0.6,0.00022984623942972897,1.0000505244785218,0.0002298346271550457,199.04545108942276,0.0,2.319428384980141e-06,6.57326004303372,0.0290432950493592,7.772297646252333e-05,0.00015212326296720562,0.0005155506345580957,0.09213663595425646,0.09213663595425646,0.09213663595425646,0.09213303185222281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.38535903546,595.7316480748534,0.0,0.09213663595425646,0.0921366359542404,0.0921366359542404,0.3686440468821885,0.3686440468821885,0.5,10.082188002039434,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27990.948660545444,21172.853824887618,0.7564178721363506,0.5976046345266374,0.41604188844297335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452386388962263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.326475426635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.587235554718,260.587235554718,-12.562764445281971,244.76148782683924,276.41298328259603,107791.81089644281,107829.45886479795,-37.647968355138985,0.0,nan,276.41298328259603,3.2629832825960534,270.08268419144656,-3.067315808553417,263.7523851002922,-9.397614899707776,257.4220860091424,-15.727913990857587,251.09178691799139,-22.058213082008592,244.76148782683924,-28.388512173160734,1.0,1.0,25732.562594343566,25732.562594343566,275.98370938004257,2.833709380042592,275.98370938004257,275.98370938004257,86958.1556605327,86958.96386607227,-0.8082055395643692,0.0,8648.866644398773,8648.866644398773,0.9210799585132612,3405.9773477418967,275.98370938004257,2.833709380042592,1.0,0.002,0.1267593227684452,0.004793158214814444,0.0001955133025930479,0.001804486697386132,0.09775665129652394,0.09775665129652394,0.0,-2.082015115867364e-14,0.9999606610800165,0.9999606610800165,0.0,0.09213301139849105,3.6245557493558346e-06,0.0,0.0,0.0,1599289.1556283387,265.92933261120936,0.0,1.0,1286835.627654271,2588.7338793971967,,,,,,,,,,,,,,,,,,,3.0,14231.725882898787,1591.7484086305287,0.3686440468821885,6.175450102142607,2.625478403390555
3100.0,-30.149625869788238,5.063019933088082,35.052479791019074,30.552323965262644,5.021230656158131,-26.632540217192513,-40.128206892963476,1.5041450035608104,-7.220697399611311,-7.220697399626712,40.105076156211645,35457.03629408911,15473.752745150312,15473.752745150312,50930.78903923942,86968.58130790558,86959.00214438654,15473.752745150312,102432.75488953685,102432.75488953685,102432.75488953685,130423.75865659339,125895.28173142002,4528.476925173371,0.0,98949.10818902936,47437.67465883293,57234.92614466269,27991.003767056543,85225.92991171923,21172.891081954836,1591.751790325505,0.0,0.8747039278057496,2.656241690720844,0.0014947306463915918,1.0,1.0,-7.220697399611311,324984.43010020093,1559068.7998892106,4.797364598077853,1559068.7998892106,4.797364598077853,0.7564177139968753,0.09213673481310748,3.3890272553514453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890272553514453,1.2847093312318523,1.2850046172940939,2.637972008891578,5589.546138877309,14231.711214844761,6454.172200755708,0.00047706422916318845,29196.905404872065,2977.2557810130947,19291.952621262484,1967.2316867903398,0.6607533351134963,0.6607533351134963,30622.98693575375,30484.863174865135,1.005666824700793,0.8,4344.026882149057,4324.433322199387,1.005666824700793,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3312610181317,2034.6934298245008,9.03665844186586,5.063019933088082,-0.8012444594395101,5.864264392527592,2.625524340318978,3.5,0.7501498115197079,0.6,0.0002298346271550457,1.000050364920691,0.0002298230521352519,199.04585067015577,0.0,2.3113704525068577e-06,6.550423862404434,0.029045606419811708,7.771924208649773e-05,0.00015211538506854796,0.0005155231859555893,0.09213673481201508,0.09213673481201508,0.09213673481201508,0.09213310360420959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.942970322,595.7314671309076,0.0,0.09213673481201508,0.09213673481310748,0.09213673481310748,0.36864439713278424,0.36864439713278424,0.5,10.08207906557922,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27991.003767056543,21172.891081954836,0.7564177139968753,0.597597340292981,0.4160357807866346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523892969871586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.303639246005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58697497989414,260.58697497989414,-12.56302502010584,244.76102039587008,276.4129295639178,107793.11410323485,107830.62526788701,-37.51116465214227,0.0,nan,276.4129295639178,3.262929563917851,270.0825477303094,-3.067452269690591,263.7521658966979,-9.397834103302102,257.42178406308983,-15.728215936910146,251.0914022294802,-22.058597770519782,244.76102039587008,-28.3889796041299,1.0,1.0,25732.562594343566,25732.562594343566,275.9836837950126,2.8336837950126323,275.9836837950126,275.9836837950126,86958.19455205963,86959.00214438654,-0.8075923269061605,0.0,8648.866644398773,8648.866644398773,0.9210802501243842,3405.972391628203,275.9836837950126,2.8336837950126323,1.0,0.002,0.12676297430388833,0.004793137895088019,0.0001955189226988153,0.0018044810771812518,0.09775946134940765,0.09775946134940765,0.0,-1.1993314327773952e-13,0.9999603682988691,0.9999603682988691,0.0,0.0921330832775702,3.6515355372863807e-06,0.0,0.0,0.0,1599289.120143859,265.92930260038867,0.0,1.0,1286835.7296895478,2588.7334686736845,,,,,,,,,,,,,,,,,,,3.0,14231.711214844761,1591.751790325505,0.36864439713278424,6.175450102142607,2.625524340318978
3101.0,-30.150107590408226,5.062822138791892,35.052484078835576,30.55235819136726,5.021198468348118,-26.63297698453296,-40.12862703585995,1.5040678624707222,-7.2207284668062925,-7.220728466826965,40.105083295242785,35456.68647019494,15473.735315613276,15473.735315613276,50930.42178580821,86968.64904903952,86959.04553040677,15473.735315613276,102432.78084602005,102432.78084602005,102432.78084602005,130423.84259003839,125895.40941002751,4528.433180010883,0.0,98949.30720844856,47437.45574384625,57235.39051622479,27991.061744018345,85226.45226024314,21172.93031349208,1591.7553363285983,0.0,0.8747037270318425,2.6562385979497223,0.0014947306463915918,1.0,1.0,-7.2207284668062925,324984.02913259587,1559069.1083821834,4.7973714663561875,1559069.1083821834,4.7973714663561875,0.7564175488275899,0.0921368336442847,3.3890211472446508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890211472446508,1.2847097159643972,1.2850049872437537,2.6379664644324756,5589.534390833788,14231.696561340621,6454.170944364893,0.00047706567274381675,29197.016751841908,2977.267135244136,19291.948865826263,1967.2313038424197,0.6607506866128445,0.6607506866128445,30622.942781843096,30484.863174865135,1.0056650121687882,0.8,4344.020618691634,4324.433322199387,1.0056650121687882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3491248732728,2034.6934298245008,9.036553989396554,5.062822138791892,-0.8013336851340176,5.86415582392591,2.625569991678087,3.5,0.7501628547651676,0.6,0.0002298230521352519,1.0000502006562535,0.00022981151544636188,199.0462489475305,0.0,2.3039596613770258e-06,6.529421680342491,0.029047910379473085,7.771554292993015e-05,0.00015210750920532175,0.0005154955653515458,0.09213683364214145,0.09213683364214145,0.09213683364214145,0.09213318043020889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.5057560609,595.7312845249231,0.0,0.09213683364214145,0.0921368336442847,0.0921368336442847,0.36864474309232986,0.36864474309232986,0.5,10.081969468775036,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,27991.061744018345,21172.93031349208,0.7564175488275899,0.597589368501339,0.4160291262849498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523921958282282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.282637063945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5867150633628,260.5867150633628,-12.56328493663716,244.7605544534444,276.4128756732803,107794.3451585182,107831.7615583765,-37.41639985832106,0.0,nan,276.4128756732803,3.262875673280348,270.0824114293149,-3.067588570685075,263.75194718534476,-9.398052814655216,257.4214829413799,-15.72851705862007,251.09101869741235,-22.058981302587625,244.7605544534444,-28.389445546555578,1.0,1.0,25732.562594343566,25732.562594343566,275.9836577441945,2.833657744194511,275.9836577441945,275.9836577441945,86958.26102406297,86959.04553040677,-0.784506343799876,0.0,8648.866644398773,8648.866644398773,0.9210806113138926,3405.966252980874,275.9836577441945,2.833657744194511,1.0,0.002,0.1267666481307514,0.0047931172954223215,0.00019552457676320583,0.0018044754230134967,0.09776228838160292,0.09776228838160292,0.0,-2.2329750895555556e-13,0.9999601264010864,0.9999601264010864,0.0,0.0921331598171348,3.6738271498970066e-06,0.0,0.0,0.0,1599289.0834103213,265.9292715331937,0.0,1.0,1286835.8353164159,2588.7330434929813,,,,,,,,,,,,,,,,,,,3.0,14231.696561340621,1591.7553363285983,0.36864474309232986,6.175450102142607,2.625569991678087
3102.0,-30.15058773533304,5.06262450495567,35.05248830227289,30.55238187024372,5.0211678812300695,-26.633412173678828,-40.129046969208844,1.5039923195639073,-7.220758887461329,-7.220758887447705,40.10509001338929,35456.349721515006,15473.716060413442,15473.716060413442,50930.065781928446,86968.69530826785,86959.08588036915,15473.716060413442,102432.80194078259,102432.80194078259,102432.80194078259,130423.91941878168,125895.53040863937,4528.389010142298,0.0,98949.48752501722,47437.25268373816,57235.81649031006,27991.117477999076,85226.93396830914,21172.967982740724,1591.758759586942,0.0,0.8747035314944502,2.656235569545038,0.0014947306463915918,1.0,1.0,-7.220758887461329,324983.6365099066,1559069.3986877024,4.797378155500382,1559069.3986877024,4.797378155500382,0.7564173884584138,0.09213693052114989,3.389015822751422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389015822751422,1.284710093142415,1.2850053496863878,2.637961545442406,5589.523968084093,14231.681923341874,6454.1691510181,0.00047706682423767817,29197.115829540042,2977.2772383576494,19291.943505392686,1967.2307572303168,0.6607482608221924,0.6607482608221924,30622.904292457515,30484.863174865135,1.0056634321678632,0.8,4344.015158775984,4324.433322199387,1.0056634321678632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.366876657941,2034.6934298245008,9.036449064358095,5.06262450495567,-0.8014227012138999,5.86404720616957,2.625615356953883,3.5,0.750175816272538,0.6,0.00022981151544636188,1.0000500366443963,0.00022980001702462778,199.04664592355226,0.0,2.296334648836289e-06,6.507812394802043,0.02905020671412192,7.77118457809872e-05,0.0001520996696653747,0.0005154681871312193,0.09213693052181578,0.09213693052181578,0.09213693052181578,0.09213325293520348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.07002771663,595.7311014151607,0.0,0.09213693052181578,0.09213693052114989,0.09213693052114989,0.3686450853667205,0.3686450853667205,0.5,10.081859141557304,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,-1.3642420526593924e-11,27991.117477999076,21172.967982740724,0.7564173884584138,0.5975818137593255,0.4160228236615801,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395085214584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.261027778404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58645597419576,260.58645597419576,-12.56354402580422,244.76009001563563,276.41282193275555,107795.61338394218,107832.91068000541,-37.29729606324219,0.0,nan,276.41282193275555,3.262821932755571,270.0822755493327,-3.067724450667299,263.75172916590634,-9.398270834093637,257.42118278248415,-15.728817217515825,251.0906363990603,-22.05936360093969,244.76009001563563,-28.38990998436435,1.0,1.0,25732.562594343566,25732.562594343566,275.9836319889206,2.833631988920615,275.9836319889206,275.9836319889206,86958.30921180034,86959.08588036915,-0.7766685688111465,0.0,8648.866644398773,8648.866644398773,0.9210809261658438,3405.9609018651795,275.9836319889206,2.833631988920615,1.0,0.002,0.12677034628751224,0.004793096712949662,0.0001955302686121031,0.001804469731579017,0.09776513430605155,0.09776513430605155,0.0,1.9112012319966176e-13,0.9999598623857284,0.9999598623857284,0.0,0.09213323236457246,3.6981565774247e-06,0.0,0.0,0.0,1599289.047441232,265.92924111253865,0.0,1.0,1286835.9387450689,2588.732627160879,,,,,,,,,,,,,,,,,,,3.0,14231.681923341874,1591.758759586942,0.3686450853667205,6.175450102142607,2.625615356953883
3103.0,-30.151065964425133,5.062427065272898,35.05249250090907,30.55239381445574,5.021139037845303,-26.63384546419481,-40.12946658823637,1.5039185376224673,-7.2207868512691675,-7.220786851271678,40.1050977446966,35456.02794722178,15473.692762018227,15473.692762018227,50929.720709240006,86968.71798882702,86959.14697364793,15473.692762018227,102432.83973566616,102432.83973566616,102432.83973566616,130424.01540285486,125895.6707319072,4528.344670947657,0.0,98949.64725394697,47437.067510778776,57236.19971463132,27991.17566718869,85227.37538182002,21173.007589371147,1591.7622400758269,0.0,0.8747033457019318,2.6562327857241974,0.0014947306463915918,1.0,1.0,-7.2207868512691675,324983.27559672424,1559069.732773947,4.797384511283639,1559069.732773947,4.797384511283639,0.7564172309557611,0.09213702670340601,3.3890113608239734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890113608239734,1.2847104620046017,1.285005703860436,2.6379573149392117,5589.515004155471,14231.6673008522,6454.166765976623,0.0004770676540949778,29197.20140149936,2977.2859642690787,19291.936376344103,1967.2300302696747,0.6607460801141513,0.6607460801141513,30622.87203832774,30484.863174865135,1.005662108126458,0.8,4344.010583363171,4324.433322199387,1.005662108126458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3845182650737,2034.6934298245008,9.03634236175857,5.062427065272898,-0.8015106228022368,5.863937688075135,2.6256604409779425,3.5,0.7501886974222692,0.6,0.00022980001702462778,1.0000498371832798,0.0002297885650097978,199.04704131698563,0.0,2.28872227958684e-06,6.4862389403491045,0.029052495436401506,7.770815156179802e-05,0.00015209186546282974,0.0005154410599424413,0.09213702670038429,0.09213702670038429,0.09213702670038429,0.09213333826228769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.6407724521,595.7309162506767,0.0,0.09213702670038429,0.09213702670340601,0.09213702670340601,0.3686454236687216,0.3686454236687216,0.5,10.081748487688781,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27991.17566718869,21173.007589371147,0.7564172309557611,0.5975746698883314,0.4160168934966987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523979651607661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.23945432395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5861978946535,260.5861978946535,-12.563802105346497,244.7596271556448,276.4127686336623,107796.9216369906,107834.07359231464,-37.15195532401233,0.0,nan,276.4127686336623,3.262768633662347,270.08214033805996,-3.0678596619400196,263.7515120424549,-9.398487957545058,257.4208837468503,-15.729116253149698,251.09025545124862,-22.059744548751354,244.7596271556448,-28.39037284435517,1.0,1.0,25732.562594343566,25732.562594343566,275.9836110888289,2.8336110888289454,275.9836110888289,275.9836110888289,86958.32267109246,86959.14697364793,-0.8243025554693304,0.0,8648.866644398773,8648.866644398773,0.9210811900116991,3405.9564176280933,275.9836110888289,2.8336110888289454,1.0,0.002,0.12677405493955604,0.004793076523659514,0.00019553597763184846,0.001804464022000523,0.09776798881592423,0.09776798881592423,0.0,-3.676286705611709e-13,0.9999597485093287,0.9999597485093287,0.0,0.09213331805073517,3.7086526708360505e-06,0.0,0.0,0.0,1599289.0143770836,265.9292131487308,0.0,1.0,1286836.0338205555,2588.7322444529354,,,,,,,,,,,,,,,,,,,3.0,14231.6673008522,1591.7622400758269,0.3686454236687216,6.175450102142607,2.6256604409779425
3104.0,-30.151543088216183,5.062229783018571,35.05249663869105,30.552404082287126,5.02111033425682,-26.634277745968248,-40.12988603264091,1.5038449920033765,-7.220819067917603,-7.2208190678848885,40.10510438618539,35455.71094962041,15473.673870591907,15473.673870591907,50929.38482021231,86968.73750171917,86959.18496273363,15473.673870591907,102432.85883332555,102432.85883332555,102432.85883332555,130424.0917914418,125895.79179905225,4528.29999238954,0.0,98949.80393683327,47436.88742301867,57236.57390423844,27991.232958116245,85227.80686235469,21173.046233346624,1591.7657839044018,0.0,0.8747031404593317,2.6562295785323404,0.0014947306463915918,1.0,1.0,-7.220819067917603,324982.85979490774,1559070.0197673894,4.797391532437425,1559070.0197673894,4.797391532437425,0.7564170633365173,0.09213712263092949,3.389007026130382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.389007026130382,1.28471082966575,1.2850060568927837,2.637953185941554,5589.5062553049,14231.65270073821,6454.164302022443,0.00047706843810823776,29197.284978725937,2977.2944867743763,19291.929011420172,1967.2292792564406,0.6607439364816585,0.6607439364816585,30622.840703930768,30484.863174865135,1.005660821840686,0.8,4344.006138419146,4324.433322199387,1.005660821840686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.402053778851,2034.6934298245008,9.036238794765111,5.062229783018571,-0.8016006655732744,5.8638304485918455,2.6257052541818986,3.5,0.7502015011948282,0.6,0.0002297885650097978,1.0000497221895353,0.00022977713998729248,199.04743579795428,0.0,2.2794896690261124e-06,6.460073722020002,0.02905477492607053,7.770445904220499e-05,0.0001520841059675928,0.0005154141036869295,0.09213712262212428,0.09213712262212428,0.09213712262212428,0.09213341052143231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.20967765496,595.7307316306753,0.0,0.09213712262212428,0.09213712263092949,0.09213712263092949,0.3686457596102731,0.3686457596102731,0.5,10.081637122345116,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,-3.2741809263825417e-11,27991.232958116245,21173.046233346624,0.7564170633365173,0.5975677034898329,0.416011067923904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524008336264849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.21328910562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.585940754356,260.585940754356,-12.564059245643989,244.75916577878326,276.4127157299292,107798.22590899943,107835.24265472605,-37.01674572664786,0.0,nan,276.4127157299292,3.262715729929198,270.08200573970066,-3.067994260299315,263.75129574947107,-9.398704250528908,257.4205857592396,-15.729414240760377,251.0898757690123,-22.060124230987668,244.75916577878326,-28.39083422121672,1.0,1.0,25732.562594343566,25732.562594343566,275.98358326459305,2.8335832645930736,275.98358326459305,275.98358326459305,86958.35514754335,86959.18496273363,-0.8298151902854443,0.0,8648.866644398773,8648.866644398773,0.9210814463336923,3405.952061261034,275.98358326459305,2.8335832645930736,1.0,0.002,0.12677778816805957,0.0047930554736772425,0.0001955417228548292,0.0018044582759912321,0.09777086142741459,0.09777086142741459,0.0,-1.15393892358151e-12,0.9999594818058442,0.9999594818058442,0.0,0.09213338940110577,3.7332298237211274e-06,0.0,0.0,0.0,1599288.9762844024,265.9291809320824,0.0,1.0,1286836.1433554557,2588.731803541519,,,,,,,,,,,,,,,,,,,3.0,14231.65270073821,1591.7657839044018,0.3686457596102731,6.175450102142607,2.6257052541818986
