time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3105.0,-30.152018632530318,5.062032672572122,35.0525007270224,30.552421998605155,5.021080138303717,-26.63470875544592,-40.130301530566044,1.5037702612144102,-7.22085069078247,-7.220850690784127,40.10511123498667,35455.37984039245,15473.65325365129,15473.65325365129,50929.03309404374,86968.7737108196,86959.22878847072,15473.65325365129,102432.88204212202,102432.88204212202,102432.88204212202,130424.17259088029,125895.91759650719,4528.254994373093,0.0,98949.97424903612,47436.69004745268,57236.98244620383,27991.290548758272,85228.2729949621,21173.085138007125,1591.769326946253,0.0,0.874702937717645,2.6562264304550602,0.0014947306463915918,1.0,1.0,-7.22085069078247,324982.4516571209,1559070.3157195507,4.797398468039371,1559070.3157195507,4.797398468039371,0.7564168969317633,0.09213721751720386,3.3890021198673415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3890021198673415,1.2847112028150713,1.2850064154492364,2.637948600776056,5589.496539889415,14231.638106826114,6454.162236922431,0.0004770694365083508,29197.377502056388,2977.30392152839,19291.92283869804,1967.228649813957,0.6607416312420284,0.6607416312420284,30622.805237794008,30484.863174865135,1.0056593659462354,0.8,4344.00110736676,4324.433322199387,1.0056593659462354,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4194789929848,2034.6934298245008,9.036134804277522,5.062032672572122,-0.8016905151181772,5.863723187690299,2.6257497858106316,3.5,0.7502142245173233,0.6,0.00022977713998729248,1.0000495577779562,0.00022976575330710812,199.04782897440285,0.0,2.2741214336177577e-06,6.4448601428727255,0.029057049047504148,7.770080142482233e-05,0.00015207633856247015,0.0005153870337698749,0.09213721751767663,0.09213721751767663,0.09213721751767663,0.09213348504836481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.78251805395,595.730545741468,0.0,0.09213721751767663,0.09213721751720386,0.09213721751720386,0.36864609164530177,0.36864609164530177,0.5,10.081525148564673,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27991.290548758272,21173.085138007125,0.7564168969317633,0.5975603083856245,0.41600490769639603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524036954732875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.198075526474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58568439045234,260.58568439045234,-12.564315609547634,244.75870587464317,276.41266290626197,107799.49085548944,107836.39583516838,-36.90497967894984,0.0,nan,276.41266290626197,3.262662906261994,270.0818714999388,-3.0681285000611638,263.7510800936151,-9.39891990638489,257.42028868728863,-15.729711312711345,251.0894972809666,-22.060502719033366,244.75870587464317,-28.391294125356808,1.0,1.0,25732.562594343566,25732.562594343566,275.9835567089169,2.8335567089169444,275.9835567089169,275.9835567089169,86958.39616347637,86959.22878847072,-0.8326249943493167,0.0,8648.866644398773,8648.866644398773,0.921081736453898,3405.947130466678,275.9835567089169,2.8335567089169444,1.0,0.002,0.12678154164917246,0.004793034452335755,0.0001955474995523716,0.001804452500592313,0.0977737497761858,0.0977737497761858,0.0,1.446846115138456e-13,0.9999592620536994,0.9999592620536994,0.0,0.09213346403618436,3.753481019498022e-06,0.0,0.0,0.0,1599288.93889379,265.9291493092175,0.0,1.0,1286836.2508715072,2588.731370756699,,,,,,,,,,,,,,,,,,,3.0,14231.638106826114,1591.769326946253,0.36864609164530177,6.175450102142607,2.6257497858106316
3106.0,-30.152492597163576,5.061835742466682,35.05250475712118,30.55245482772591,5.021047216445954,-26.63513861580258,-40.1307168189436,1.5036932350788668,-7.220882252877516,-7.220882252865258,40.10511773150819,35455.04228773058,15473.631612737436,15473.631612737436,50928.67390046802,86968.84163133665,86959.26912473823,15473.631612737436,102432.90073747566,102432.90073747566,102432.90073747566,130424.24750158578,125896.03787961419,4528.209621971595,0.0,98950.17090209652,47436.48085785628,57237.43338248915,27991.34676411012,85228.78014659927,21173.123057195688,1591.7728035833075,0.0,0.8747027366835535,2.6562232884303403,0.0014947306463915918,1.0,1.0,-7.220882252877516,324982.04430404975,1559070.5964473933,4.797405345228069,1559070.5964473933,4.797405345228069,0.7564167324861766,0.09213731089646979,3.388996109238465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388996109238465,1.2847115866220662,1.2850067847150646,2.6379431341078368,5589.48495667544,14231.62352865208,6454.160944126141,0.0004770708494977921,29197.487312645935,2977.315119092242,19291.918974443415,1967.2282557696478,0.6607390138701337,0.6607390138701337,30622.761788461477,30484.863174865135,1.005657582340026,0.8,4343.994943857338,4324.433322199387,1.005657582340026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4367957097495,2034.6934298245008,9.036030790452687,5.061835742466682,-0.8017804184415223,5.8636161609082045,2.625794040464317,3.5,0.7502268687040906,0.6,0.00022976575330710812,1.0000493933432228,0.00022975440496892654,199.04822084614904,0.0,2.2664939699219685e-06,6.423243910758859,0.02905931554147407,7.769714581113579e-05,0.00015206860749597233,0.0005153599191411615,0.0921373109013124,0.0921373109013124,0.0921373109013124,0.09213355612098617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.3568759007,595.7303593415913,0.0,0.0921373109013124,0.09213731089646979,0.09213731089646979,0.3686464201801663,0.3686464201801663,0.5,10.081412506644837,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27991.34676411012,21173.123057195688,0.7564167324861766,0.5975525381551543,0.41599847172217547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524065478569181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.17645929436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5854285575776,260.5854285575776,-12.564571442422391,244.75824742352935,276.41260969162585,107800.6898043136,107837.51833951513,-36.828535201555404,0.0,nan,276.41260969162585,3.262609691625869,270.0817372380078,-3.068262761992173,263.7508647843872,-9.399135215612773,257.41999233076666,-15.730007669233316,251.08911987714862,-22.06088012285136,244.75824742352935,-28.391752576470623,1.0,1.0,25732.562594343566,25732.562594343566,275.9835298105992,2.8335298105992024,275.9835298105992,275.9835298105992,86958.46286593651,86959.26912473823,-0.8062588017201051,0.0,8648.866644398773,8648.866644398773,0.9210820918778444,3405.9410897846574,275.9835298105992,2.8335298105992024,1.0,0.002,0.12678531748422062,0.004793013348414303,0.00019555331075214564,0.0018044466899787936,0.09777665537607282,0.09777665537607282,0.0,7.309391807097665e-13,0.9999590194899631,0.9999590194899631,0.0,0.09213353506247582,3.7758339939629794e-06,0.0,0.0,0.0,1599288.901575017,265.92911774712246,0.0,1.0,1286836.358180929,2588.7309388037343,,,,,,,,,,,,,,,,,,,3.0,14231.62352865208,1591.7728035833075,0.3686464201801663,6.175450102142607,2.625794040464317
3107.0,-30.152964741522347,5.061639035964514,35.052508749440605,30.55246687671172,5.021017595004833,-26.635566507877083,-40.13113179299978,1.5036193613299993,-7.220910393182635,-7.220910393173461,40.105124701685675,35454.72638688544,15473.60478034748,15473.60478034748,50928.33116723292,86968.86691883241,86959.32458576815,15473.60478034748,102432.92936611563,102432.92936611563,102432.92936611563,130424.33166951615,125896.16768975998,4528.163979756172,0.0,98950.33086240709,47436.29920489397,57237.81295279236,27991.40230340052,85229.21525619288,21173.160740878364,1591.776163868207,0.0,0.8747025528654093,2.656220487049321,0.0014947306463915918,1.0,1.0,-7.220910393182635,324981.6811143227,1559070.8976447647,4.797411633477001,1559070.8976447647,4.797411633477001,0.7564165778970693,0.09213740235733327,3.388991636118402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388991636118402,1.2847119556045914,1.2850071392022688,2.6379388946555937,5589.475973784858,14231.608966272843,6454.158591749209,0.00047707168825015096,29197.573050295377,2977.323861899362,19291.911943031348,1967.2275387651591,0.6607368328113895,0.6607368328113895,30622.729453385527,30484.863174865135,1.0056562549773016,0.8,4343.990356961897,4324.433322199387,1.0056562549773016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4540050506369,2034.6934298245008,9.035924313710211,5.061639035964514,-0.8018687466304426,5.863507782594956,2.625838021003463,3.5,0.7502394345724179,0.6,0.00022975440496892654,1.00004920383282,0.0002297431007278068,199.04861121425657,0.0,2.2588665246037843e-06,6.4016277307271245,0.029061574407998673,7.769349312311855e-05,0.00015206091184580798,0.0005153331584259809,0.09213740235944758,0.09213740235944758,0.09213740235944758,0.09213363408745114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.9354785334,595.7301715849255,0.0,0.09213740235944758,0.09213740235733327,0.09213740235733327,0.3686467449696931,0.3686467449696931,0.5,10.0812994592169,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27991.40230340052,21173.160740878364,0.7564165778970693,0.5975454662365015,0.4159926414940122,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524093907760465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.154843114324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5851736246953,260.5851736246953,-12.564826375304676,244.75779050566953,276.4125567437213,107801.96875855008,107838.66773441756,-36.69897586746142,0.0,nan,276.4125567437213,3.2625567437213476,270.0816034961107,-3.0683965038892893,263.7506502485002,-9.399349751499756,257.41969700089,-15.730302999109995,251.08874375328026,-22.061256246719722,244.75779050566953,-28.392209494330444,1.0,1.0,25732.562594343566,25732.562594343566,275.9835080828109,2.8335080828109085,275.9835080828109,275.9835080828109,86958.47902441552,86959.32458576815,-0.8455613526311936,0.0,8648.866644398773,8648.866644398773,0.9210823563847191,3405.936594298994,275.9835080828109,2.8335080828109085,1.0,0.002,0.12678910628080758,0.004792992799905868,0.00019555914331316807,0.0018044408570422202,0.09777957165658403,0.09777957165658403,0.0,3.5538846171467853e-13,0.9999588788486617,0.9999588788486617,0.0,0.09213361356126702,3.7887960662493694e-06,0.0,0.0,0.0,1599288.8683021325,265.92908960681734,0.0,1.0,1286836.4538564235,2588.7305536809263,,,,,,,,,,,,,,,,,,,3.0,14231.608966272843,1591.776163868207,0.3686467449696931,6.175450102142607,2.625838021003463
3108.0,-30.15343564479254,5.061442523603945,35.052512687187466,30.55250532869252,5.020989050358584,-26.635993175278013,-40.131542820576556,1.503546580838726,-7.220942023715338,-7.220942023601343,40.1051311117801,35454.38353575823,15473.581483340742,15473.581483340742,50927.96501909897,86968.93538414163,86959.3659184663,15473.581483340742,102432.94740180703,102432.94740180703,102432.94740180703,130424.40603554418,125896.28796865008,4528.1180668941015,0.0,98950.52800111398,47436.08473594828,57238.27029462856,27991.45863373715,85229.72892836572,21173.198727764295,1591.7796495872299,0.0,0.8747023517854615,2.656217338217194,0.0014947306463915918,1.0,1.0,-7.220942023715338,324981.2728787334,1559071.1746391624,4.797418512238178,1559071.1746391624,4.797418512238178,0.7564164127640337,0.09213749391748706,3.3889854817663077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889854817663077,1.2847123193824677,1.2850074885402751,2.637933357247883,5589.46424068239,14231.59442456095,6454.157375497868,0.00047707313726543394,29197.68424311511,2977.3352004114668,19291.908307574697,1967.2271680517504,0.6607341920318143,0.6607341920318143,30622.684965086093,30484.863174865135,1.005654428722373,0.8,4343.9840460697205,4324.433322199387,1.005654428722373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4711122420629,2034.6934298245008,9.03582044258946,5.061442523603945,-0.8019588062351746,5.863401329839119,2.6258817407794197,3.5,0.7502519259369771,0.6,0.0002297431007278068,1.000049074681108,0.00022973182671167058,199.04900055758213,0.0,2.2500934957169834e-06,6.376764966861931,0.02906382450149439,7.768987532933737e-05,0.00015205322539846942,0.0005153061733311529,0.09213749391346401,0.09213749391346401,0.09213749391346401,0.09213370544379063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.5143025871,595.729983728727,0.0,0.09213749391346401,0.09213749391748706,0.09213749391748706,0.3686470670605453,0.3686470670605453,0.5,10.081185804091245,-1.1397105481592007e-10,-1.1397105481592007e-10,-1.1397105481592007e-10,-1.1397105481592007e-10,-1.1397105481592007e-10,-1.1397105481592007e-10,27991.45863373715,21173.198727764295,0.7564164127640337,0.5975375688675855,0.41598611167186855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524122227874383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.12998035046,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5849196388936,260.5849196388936,-12.565080361106368,244.75733506645025,276.41250421133674,107803.1971054744,107839.75974454686,-36.56263907246351,0.0,nan,276.41250421133674,3.2625042113367613,270.08147038235944,-3.068529617640536,263.7504365533817,-9.399563446618288,257.4194027244054,-15.730597275594562,251.08836889542798,-22.061631104572,244.75733506645025,-28.392664933549725,1.0,1.0,25732.562594343566,25732.562594343566,275.98348123135577,2.8334812313557904,275.98348123135577,275.98348123135577,86958.56033299303,86959.3659184663,-0.8055854732665466,0.0,8648.866644398773,8648.866644398773,0.9210827203067777,3405.930409175139,275.98348123135577,2.8334812313557904,1.0,0.002,0.1267929160443412,0.004792971540963784,0.0001955650068152694,0.0018044349926649406,0.0977825034076347,0.0977825034076347,0.0,-5.197899402564765e-13,0.9999586513147217,0.9999586513147217,0.0,0.09213368415324874,3.809764238323166e-06,0.0,0.0,0.0,1599288.830902413,265.92905797628464,0.0,1.0,1286836.5613984936,2588.73012079169,,,,,,,,,,,,,,,,,,,3.0,14231.59442456095,1591.7796495872299,0.3686470670605453,6.175450102142607,2.6258817407794197
3109.0,-30.153905063241712,5.061246210243707,35.05251657827817,30.55252603897827,5.020957607216094,-26.636418796195553,-40.13195367353035,1.5034713401685478,-7.220973898648822,-7.220973898628756,40.105137641141845,35454.05633979726,15473.557603333553,15473.557603333553,50927.61394313081,86968.9799110187,86959.40992864963,15473.557603333553,102432.96753198319,102432.96753198319,102432.96753198319,130424.48314419403,125896.4112667672,4528.071877426833,0.0,98950.70336720462,47435.888031791656,57238.68370601441,27991.51561221085,85230.19931822526,21173.237162639678,1591.7831720347929,0.0,0.8747021488805289,2.656214165057801,0.0014947306463915918,1.0,1.0,-7.220973898648822,324980.8614892179,1559071.4567867692,4.797425453432418,1559071.4567867692,4.797425453432418,0.7564162461214924,0.09213758481682578,3.388980362277005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388980362277005,1.284712694605802,1.2850078493651933,2.6379286018629022,5589.454164592245,14231.579891974054,6454.1554836571,0.0004770742202798311,29197.78009593456,2977.344974678872,19291.90265273604,1967.2265914186844,0.6607318292469162,0.6607318292469162,30622.647957543246,30484.863174865135,1.0056529095547289,0.8,4343.978796361019,4324.433322199387,1.0056529095547289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4881139542779,2034.6934298245008,9.03571678965048,5.061246210243707,-0.8020490507291322,5.863295260972839,2.6259251912772554,3.5,0.7502643403649302,0.6,0.00022973182671167058,1.000048920126804,0.0002297205887513394,199.04938867459578,0.0,2.2440816441822478e-06,6.35972737961249,0.029066068583138573,7.768625922820749e-05,0.0001520455674834631,0.0005152794423727195,0.09213758481855935,0.09213758481855935,0.09213758481855935,0.0921337778894415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.0963645818,595.729794825666,0.0,0.09213758481855935,0.09213758481682578,0.09213758481682578,0.36864738563817684,0.36864738563817684,0.5,10.081071596872395,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,-2.006572685786523e-11,27991.51561221085,21173.237162639678,0.7564162461214924,0.597530151877055,0.41597997685564386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524150473650572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.11294276321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58466629945616,260.58466629945616,-12.565333700543817,244.7568810671466,276.41245153176567,107804.4232914665,107840.89288280687,-36.46959134037027,0.0,nan,276.41245153176567,3.2624515317656915,270.08133743884196,-3.068662561158021,263.75022334591813,-9.399776654081847,257.4191092529941,-15.730890747005901,251.08799516007045,-22.06200483992953,244.7568810671466,-28.393118932853383,1.0,1.0,25732.562594343566,25732.562594343566,275.98345444487757,2.8334544448775887,275.98345444487757,275.98345444487757,86958.6065553384,86959.40992864963,-0.803373311238829,0.0,8648.866644398773,8648.866644398773,0.9210830230345687,3405.92526408839,275.98345444487757,2.8334544448775887,1.0,0.002,0.12679674432607477,0.004792950167101681,0.00019557089878115687,0.0018044291015352548,0.09778544939057843,0.09778544939057843,0.0,3.1641182729469364e-13,0.9999584503843215,0.9999584503843215,0.0,0.0921337565355871,3.828281238682673e-06,0.0,0.0,0.0,1599288.7932137023,265.92902610135116,0.0,1.0,1286836.669771491,2588.7296845578044,,,,,,,,,,,,,,,,,,,3.0,14231.579891974054,1591.7831720347929,0.36864738563817684,6.175450102142607,2.6259251912772554
3110.0,-30.15437291472316,5.061050108969349,35.05252040990383,30.552544514089846,5.02092635444544,-26.636842987804343,-40.13236428201196,1.5033964275253147,-7.221005215425805,-7.221005215429022,40.10514370761788,35453.7358130222,15473.532153003718,15473.532153003718,50927.26796602592,86969.02032730308,86959.44987451874,15473.532153003718,102432.98202752246,102432.98202752246,102432.98202752246,130424.55232083998,125896.52701233402,4528.02530850596,0.0,98950.87474401874,47435.698099236724,57239.08516086891,27991.570293317527,85230.65545418643,21173.273988569323,1591.7865715551413,0.0,0.8747019508831181,2.656211047466137,0.0014947306463915918,1.0,1.0,-7.221005215425805,324980.45730389375,1559071.718932584,4.797432226746713,1559071.718932584,4.797432226746713,0.7564160840817156,0.09213767386207637,3.3889754096280904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889754096280904,1.2847130682205203,1.2850082086274413,2.6379239796495746,5589.444370676854,14231.565373436295,6454.15348194295,0.000477075241944331,29197.873334488937,2977.3544823654292,19291.89666947849,1967.2259812962113,0.6607295143886603,0.6607295143886603,30622.612156038344,30484.863174865135,1.0056514398956402,0.8,4343.973717734952,4324.433322199387,1.0056514398956402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.505010889499,2034.6934298245008,9.035612774625719,5.061050108969349,-0.8021390888665394,5.863189197835888,2.625968374286257,3.5,0.750276678367502,0.6,0.0002297205887513394,1.0000487570096346,0.0002297093888084561,199.04977549736532,0.0,2.2369091338731357e-06,6.3394004853964665,0.029068305492272444,7.76826454342589e-05,0.00015203794331708048,0.0005152528512320152,0.09213767386135507,0.09213767386135507,0.09213767386135507,0.0921338456637896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.6792673599,595.7296056264911,0.0,0.09213767386135507,0.09213767386207637,0.09213767386207637,0.36864770091974786,0.36864770091974786,0.5,10.080956750955888,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,27991.570293317527,21173.273988569323,0.7564160840817156,0.5975228947218477,0.4159739899229034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524178630468534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.092615869,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58441364862136,260.58441364862136,-12.565586351378613,244.756428518345,276.41239877889734,107805.65360202231,107842.02406536185,-36.3704633395507,0.0,nan,276.41239877889734,3.2623987788973636,270.08120472678786,-3.0687952732121175,263.75001067467684,-9.399989325323133,257.4188166225656,-15.731183377434377,251.08762257045538,-22.062377429544597,244.756428518345,-28.393571481654988,1.0,1.0,25732.562594343566,25732.562594343566,275.983427746702,2.833427746702,275.983427746702,275.983427746702,86958.64883775354,86959.44987451874,-0.8010367652022978,0.0,8648.866644398773,8648.866644398773,0.9210833158964491,3405.9202866762307,275.983427746702,2.833427746702,1.0,0.002,0.12680059388812048,0.004792928802722559,0.00019557682379247901,0.0018044231762132017,0.0977884118962395,0.0977884118962395,0.0,5.680785702955049e-15,0.9999582194575191,0.9999582194575191,0.0,0.09213382430007948,3.849561996889507e-06,0.0,0.0,0.0,1599288.7561849398,265.9289947845742,0.0,1.0,1286836.7762467552,2588.729255962962,,,,,,,,,,,,,,,,,,,3.0,14231.565373436295,1591.7865715551413,0.36864770091974786,6.175450102142607,2.625968374286257
3111.0,-30.154838992243693,5.060854254628373,35.05252421438346,30.552585620339983,5.0208967606272745,-26.637265416958893,-40.13277083924038,1.5033231853414528,-7.2210338521090875,-7.221033852062532,40.105150587644786,35453.392905948545,15473.502520998632,15473.502520998632,50926.89542694718,86969.09631914519,86959.50807279014,15473.502520998632,102433.01059378877,102433.01059378877,102433.01059378877,130424.63695770176,125896.65839026214,4527.978567439629,0.0,98951.07669287348,47435.48073515069,57239.55106413643,27991.626363912997,85231.17742804943,21173.312005027587,1591.789971745303,0.0,0.8747017646498533,2.6562081966808004,0.0014947306463915918,1.0,1.0,-7.2210338521090875,324980.0877091346,1559072.0162343334,4.7974385976218406,1559072.0162343334,4.7974385976218406,0.7564159270261042,0.09213776188608654,3.3889690527626537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889690527626537,1.2847134339432311,1.285008560044704,2.637918280624444,5589.432295126468,14231.55087064284,6454.152422188711,0.00047707676978237694,29197.987692513616,2977.366143638614,19291.89350180215,1967.2256582831194,0.6607268180590612,0.6607268180590612,30622.566203775426,30484.863174865135,1.0056495535464913,0.8,4343.967199172088,4324.433322199387,1.0056495535464913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5218047241485,2034.6934298245008,9.03550686380375,5.060854254628373,-0.8022278867426458,5.863082141371018,2.6260112940855653,3.5,0.7502889411673044,0.6,0.0002297093888084561,1.0000485723182317,0.00022969823183284228,199.05016085473315,0.0,2.229346116499866e-06,6.3179668941606195,0.029070534838388944,7.767906744879889e-05,0.00015203032135965722,0.0005152260541694394,0.09213776188211081,0.09213776188211081,0.09213776188211081,0.09213392397005687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.2675132129,595.7294147301441,0.0,0.09213776188211081,0.09213776188608654,0.09213776188608654,0.3686480125527576,0.3686480125527576,0.5,10.08084161260849,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,-4.6554760047001764e-11,27991.626363912997,21173.312005027587,0.7564159270261042,0.5975148644395851,0.4159674191510218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524206693399904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.07118227776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58416187327117,260.58416187327117,-12.565838126728806,244.75597747781,276.41234626873285,107806.8523303273,107843.09676289043,-36.24443256313895,0.0,nan,276.41234626873285,3.2623462687328697,270.081072510547,-3.0689274894529603,263.74979875236335,-9.40020124763663,257.4185249941793,-15.731475005820698,251.08725123599476,-22.06274876400522,244.75597747781,-28.39402252218997,1.0,1.0,25732.562594343566,25732.562594343566,275.983405839074,2.8334058390740324,275.983405839074,275.983405839074,86958.71889599436,86959.50807279014,-0.7891767957771663,0.0,8648.866644398773,8648.866644398773,0.9210836917926457,3405.913898026467,275.983405839074,2.8334058390740324,1.0,0.002,0.12680445275788374,0.004792907878322794,0.00019558276423253118,0.0018044172352720768,0.09779138211626559,0.09779138211626559,0.0,-4.953919219286007e-13,0.9999581184709883,0.9999581184709883,0.0,0.09213390301573902,3.858870347509357e-06,0.0,0.0,0.0,1599288.7223250896,265.9289661478909,0.0,1.0,1286836.8736098495,2588.72886404745,,,,,,,,,,,,,,,,,,,3.0,14231.55087064284,1591.789971745303,0.3686480125527576,6.175450102142607,2.6260112940855653
3112.0,-30.15530390777942,5.06065862234088,35.0525279691824,30.55260992785918,5.020869862475506,-26.63768653075285,-40.13317722184581,1.503252485440525,-7.221065485875329,-7.221065485933721,40.105156763205706,35453.06651358543,15473.475874598134,15473.475874598134,50926.54238818356,86969.13769409884,86959.55104909382,15473.475874598134,102433.02692369196,102433.02692369196,102433.02692369196,130424.70903828242,125896.77746829802,4527.931569984406,0.0,98951.24894637591,47435.28494846418,57239.9599976797,27991.68211459046,85231.64211227017,21173.349566560973,1591.7934317171603,0.0,0.8747015644624981,2.656205047538273,0.0014947306463915918,1.0,1.0,-7.221065485875329,324979.67943338567,1559072.2830934168,4.797445445855932,1559072.2830934168,4.797445445855932,0.7564157623640817,0.09213784966298524,3.388963939997571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388963939997571,1.284713787685673,1.2850088995341415,2.6379135745889095,5589.422323601879,14231.536387792688,6454.150508065948,0.0004770778335469028,29198.08256987439,2977.375818436917,19291.887780361118,1967.225074858501,0.6607244751155628,0.6607244751155628,30622.529244804504,30484.863174865135,1.005648036374206,0.8,4343.961956353562,4324.433322199387,1.005648036374206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5384997118238,2034.6934298245008,9.03540321995793,5.06065862234088,-0.8023181607125673,5.862976783053448,2.626053961540986,3.5,0.7503011318688532,0.6,0.00022969823183284228,1.0000484514038,0.00022968710317025891,199.0505452526745,0.0,2.2207977905858383e-06,6.293740938520266,0.029072755636179528,7.767549115240621e-05,0.00015202274068043607,0.0005151995862255996,0.09213784966221207,0.09213784966221207,0.09213784966221207,0.09213399391733616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.8549274661,595.7292240695082,0.0,0.09213784966221207,0.09213784966298524,0.09213784966298524,0.3686483219194881,0.3686483219194881,0.5,10.080725940204827,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,5.837819117004983e-11,27991.68211459046,21173.349566560973,0.7564157623640817,0.5975074646702371,0.4159613218162027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524234650027588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.04695632212,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58391116492163,260.58391116492163,-12.566088835078347,244.7555278965234,276.4122944333202,107808.10912311963,107844.19995503883,-36.090831919221145,0.0,nan,276.4122944333202,3.2622944333202213,270.08094112595927,-3.0690588740407065,263.74958781860084,-9.400412181399133,257.4182345112431,-15.731765488756878,251.0868812038831,-22.063118796116868,244.7555278965234,-28.394472103476573,1.0,1.0,25732.562594343566,25732.562594343566,275.9833791742127,2.8333791742127232,275.9833791742127,275.9833791742127,86958.77615530028,86959.55104909382,-0.7748937935393769,0.0,8648.866644398773,8648.866644398773,0.9210839941220269,3405.9087596975587,275.9833791742127,2.8333791742127232,1.0,0.002,0.12680833003763817,0.00479288634591196,0.0001955887318671172,0.001804411268095839,0.09779436593355859,0.09779436593355859,0.0,-3.704371878687773e-14,0.9999579187079416,0.9999579187079416,0.0,0.09213397238322395,3.877279761301459e-06,0.0,0.0,0.0,1599288.6849214917,265.92893451412465,0.0,1.0,1286836.9811628377,2588.72843111467,,,,,,,,,,,,,,,,,,,3.0,14231.536387792688,1591.7934317171603,0.3686483219194881,6.175450102142607,2.626053961540986
3113.0,-30.15576717418624,5.060463217900366,35.052531694311625,30.552598821837478,5.02083732130865,-26.638106724636625,-40.13358342982826,1.503176871757039,-7.2210972132097595,-7.221097213251626,40.10516341675986,35452.767240855894,15473.44853291725,15473.44853291725,50926.21577377315,86969.13075884621,86959.6018750346,15473.44853291725,102433.05040795184,102433.05040795184,102433.05040795184,130424.79035974754,125896.90595239835,4527.884407349198,0.0,98951.37771505483,47435.12099464348,57240.28524490149,27991.739951795702,85232.02519669718,21173.388617610573,1591.7969935383064,0.0,0.874701361895779,2.656201889083972,0.0014947306463915918,1.0,1.0,-7.2210972132097595,324979.269950419,1559072.5706079854,4.797452375487974,1559072.5706079854,4.797452375487974,0.7564155945315674,0.09213793734674666,3.3889608945075254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889608945075254,1.28471416435448,1.2850092619915785,2.6379104306134504,5589.415661895147,14231.521912685048,6454.147240169588,0.00047707816542533443,29198.146805241955,2977.3823686214923,19291.87801240021,1967.2240788036906,0.6607226869938448,0.6607226869938448,30622.50722967114,30484.863174865135,1.00564713264931,0.8,4343.958833394611,4324.433322199387,1.00564713264931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5550930787756,2034.6934298245008,9.035299708285349,5.060463217900366,-0.802408526024001,5.862871743924367,2.6260963695586397,3.5,0.7503132484453257,0.6,0.00022968710317025891,1.000048279718523,0.00022967601447692845,199.05092828840074,0.0,2.215166355151824e-06,6.277781450500269,0.02907497080253468,7.767191654487847e-05,0.00015201518662538043,0.0005151735228446777,0.09213793734782529,0.09213793734782529,0.09213793734782529,0.09213406918557566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.44644592784,595.7290320979852,0.0,0.09213793734782529,0.09213793734674666,0.09213793734674666,0.3686486280483516,0.3686486280483516,0.5,10.08060989581016,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,27991.739951795702,21173.388617610573,0.7564155945315674,0.5975009470471503,0.415955940962784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524262537058645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.0309968341,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.583660966492,260.583660966492,-12.566339033507973,244.7550797427168,276.4122421902672,107809.36923674187,107845.38666281103,-36.01742606916885,0.0,nan,276.4122421902672,3.262242190267216,270.08080970075673,-3.069190299243246,263.7493772112459,-9.400622788754049,257.417944721738,-15.732055278261953,251.08651223222756,-22.063487767772415,244.7550797427168,-28.39492025728319,1.0,1.0,25732.562594343566,25732.562594343566,275.98335332349603,2.8333533234960555,275.98335332349603,275.98335332349603,86958.76126763319,86959.6018750346,-0.8406074014055775,0.0,8648.866644398773,8648.866644398773,0.9210841742086353,3405.905698980063,275.98335332349603,2.8333533234960555,1.0,0.002,0.1268122197850639,0.004792864745276037,0.00019559471869355036,0.001804405281545896,0.09779735934677518,0.09779735934677518,0.0,2.3944648347429265e-13,0.9999577834353536,0.9999577834353536,0.0,0.09213404759955827,3.889747188387144e-06,0.0,0.0,0.0,1599288.647407246,265.9289027867902,0.0,1.0,1286837.0890339327,2588.727996901518,,,,,,,,,,,,,,,,,,,3.0,14231.521912685048,1591.7969935383064,0.3686486280483516,6.175450102142607,2.6260963695586397
3114.0,-30.1562271175436,5.060268206977359,35.05253552072328,30.552657809481047,5.020815403161616,-26.63852286546828,-40.13398904409257,1.5031111509065784,-7.221113636313078,-7.2211136362905135,40.105173789585784,35452.43519881028,15473.401313988397,15473.401313988397,50925.836512798676,86969.22154139262,86959.73759293572,15473.401313988397,102433.13890692411,102433.13890692411,102433.13890692411,130424.9397589509,125897.10210113123,4527.837657819676,0.0,98951.59224625019,47434.91192965491,57240.755907328086,27991.800852026783,85232.55675935486,21173.4309956908,1591.8003224074785,0.0,0.8747012301088243,2.656200254166193,0.0014947306463915918,1.0,1.0,-7.221113636313078,324979.0579888417,1559073.018841567,4.797456883806643,1559073.018841567,4.797456883806643,0.7564154627856932,0.09213802271950533,3.388953764088222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388953764088222,1.2847144946663505,1.2850095781327746,2.6379042021849046,5589.40246460245,14231.507455117771,6454.146659026965,0.0004770799450479925,29198.27154174012,2977.395088204445,19291.87627532602,1967.223901671419,0.6607198048606232,0.6607198048606232,30622.45568552663,30484.863174865135,1.005645016754217,0.8,4343.951521594824,4324.433322199387,1.005645016754217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5715856556133,2034.6934298245008,9.035185123700868,5.060268206977359,-0.8024915443232574,5.862759751300616,2.626138520256319,3.5,0.7503252915018054,0.6,0.00022967601447692845,1.0000479335770545,0.00022966500581167568,199.05130857786793,0.0,2.2072147009351267e-06,6.255246462450149,0.029077178017235614,7.766834731379186e-05,0.0001520076671631366,0.0005151469558027814,0.09213802270722947,0.09213802270722947,0.09213802270722947,0.0921341912713891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.05062750535,595.7288361921179,0.0,0.09213802270722947,0.09213802271950533,0.09213802271950533,0.36864893158406636,0.36864893158406636,0.5,10.08049495492706,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27991.800852026783,21173.4309956908,0.7564154627856932,0.5974927709441171,0.4159494510871766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429032527178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.00846184605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58341245309055,260.58341245309055,-12.566587546909432,244.75463342740096,276.4121914787779,107810.60633381674,107846.38119018739,-35.774856370645466,0.0,nan,276.4121914787779,3.262191478777936,270.0806798685089,-3.069320131491054,263.74916825822845,-9.400831741771526,257.41765664795116,-15.732343352048815,251.08614503767615,-22.06385496232383,244.75463342740096,-28.395366572599016,1.0,1.0,25732.562594343566,25732.562594343566,275.98335259244396,2.833352592443987,275.98335259244396,275.98335259244396,86958.80545630764,86959.73759293572,-0.9321366280782968,0.0,8648.866644398773,8648.866644398773,0.9210845958458661,3405.898532908663,275.98335259244396,2.833352592443987,1.0,0.002,0.12681606987012883,0.004792846040864216,0.00019560065047356492,0.0018043993503826046,0.09780032523678246,0.09780032523678246,0.0,8.561693021214012e-13,0.9999582139487143,0.9999582139487143,0.0,0.09213417263536261,3.850084142718953e-06,0.0,0.0,0.0,1599288.6279886442,265.9288863636869,0.0,1.0,1286837.1448715176,2588.727772138706,,,,,,,,,,,,,,,,,,,3.0,14231.507455117771,1591.8003224074785,0.36864893158406636,6.175450102142607,2.626138520256319
3115.0,-30.156687465103996,5.060073403903543,35.05253930818926,30.55269430568444,5.0207972641255925,-26.638938992182073,-40.13439085157586,1.5030487912008572,-7.221148227927813,-7.221148227949061,40.10518031839938,35452.105740788196,15473.376368919802,15473.376368919802,50925.482109708,86969.26541730759,86959.78062836739,15473.376368919802,102433.15699728718,102433.15699728718,102433.15699728718,130425.01806925761,125897.22720938238,4527.790859875226,0.0,98951.76716319766,47434.71360158961,57241.17062400894,27991.861071970434,85233.03169597937,21173.471531378276,1591.8040713267442,0.0,0.8747010120739291,2.6561968105780993,0.0014947306463915918,1.0,1.0,-7.221148227927813,324978.61153927405,1559073.3009657743,4.797464342595231,1559073.3009657743,4.797464342595231,0.7564152836047142,0.09213811184830518,3.3889482931502632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889482931502632,1.2847148090910692,1.2850098784859814,2.6378992980924156,5589.3920734189405,14231.49304868004,6454.144948603632,0.0004770811076829585,29198.370291809646,2977.405157909138,19291.871162756215,1967.223380334387,0.6607173951817347,0.6607173951817347,30622.416137372496,30484.863174865135,1.0056433932969855,0.8,4343.945911487454,4324.433322199387,1.0056433932969855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5879971476081,2034.6934298245008,9.035083975066627,5.060073403903543,-0.8025832596590954,5.862656663562638,2.6261804639910458,3.5,0.750337275426013,0.6,0.00022966500581167568,1.0000479758835459,0.00022965398795869352,199.05168920282335,0.0,2.1912892242597113e-06,6.210113661552022,0.029079369306459876,7.766481173025111e-05,0.00015200019408142455,0.0005151207982907525,0.09213811184829482,0.09213811184829482,0.09213811184829482,0.09213426584840582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.63834002026,595.7286454515887,0.0,0.09213811184829482,0.09213811184830518,0.09213811184830518,0.3686492384391523,0.3686492384391523,0.5,10.080379575067571,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,2.1259438653942198e-11,27991.861071970434,21173.471531378276,0.7564152836047142,0.5974852835383804,0.4159432679485523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317914258216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.96332904515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58316562516694,260.58316562516694,-12.566834374833036,244.75418858084765,276.41214266948435,107811.90908140737,107847.44130486221,-35.53222345482497,0.0,nan,276.41214266948435,3.2621426694843763,270.080551851762,-3.0694481482379956,263.74896103403114,-9.401038965968837,257.41737021630206,-15.732629783697917,251.0857793985747,-22.06422060142529,244.75418858084765,-28.395811419152324,1.0,1.0,25732.562594343566,25732.562594343566,275.98332297663177,2.8333229766317913,275.98332297663177,275.98332297663177,86958.90301804867,86959.78062836739,-0.8776103187119588,0.0,8648.866644398773,8648.866644398773,0.9210849193540245,3405.8930346160146,275.98332297663177,2.8333229766317913,1.0,0.002,0.1268199378916249,0.004792824015027959,0.00019560660264144534,0.0018043933974246197,0.09780330132072267,0.09780330132072267,0.0,6.606520885910072e-14,0.9999580193106685,0.9999580193106685,0.0,0.09213424382685609,3.868021449092654e-06,0.0,0.0,0.0,1599288.5870876631,265.92885177207216,0.0,1.0,1286837.262480958,2588.727298725996,,,,,,,,,,,,,,,,,,,3.0,14231.49304868004,1591.8040713267442,0.3686492384391523,6.175450102142607,2.6261804639910458
3116.0,-30.157145852858008,5.059878836326523,35.05254311354571,30.55271253632384,5.020764861465786,-26.639354781419446,-40.13479258920995,1.502973790034721,-7.221180835921814,-7.221180835925986,40.10518840951325,35451.78874215176,15473.34810931742,15473.34810931742,50925.13685146918,86969.30922624267,86959.85165686028,15473.34810931742,102433.1997661777,102433.1997661777,102433.1997661777,130425.12524356831,125897.38112409427,4527.7441194740395,0.0,98951.9383415598,47434.52351584881,57241.57202856777,27991.925477390614,85233.49750595838,21173.515232561946,1591.8079673795535,0.0,0.8747007990138311,2.65619356446217,0.0014947306463915918,1.0,1.0,-7.221180835921814,324978.1906913299,1559073.650601162,4.797471631202471,1559073.650601162,4.797471631202471,0.7564151044080203,0.09213820165851826,3.388943346747952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388943346747952,1.284715182666523,1.285010237991697,2.6378946808380865,5589.382290011073,14231.47861881333,6454.142979285957,0.00047708213395289146,29198.463419730695,2977.4146543142356,19291.865276333898,1967.2227800863598,0.6607150862362685,0.6607150862362685,30622.38038095512,30484.863174865135,1.0056419254915265,0.8,4343.940839257282,4324.433322199387,1.0056419254915265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6043058979099,2034.6934298245008,9.034981435016785,5.059878836326523,-0.802674072552219,5.862552908878742,2.62622214540874,3.5,0.7503491844024971,0.6,0.00022965398795869352,1.0000477718140879,0.00022964301749515517,199.05206820864834,0.0,2.193122247485553e-06,6.2153084493740565,0.02908156242870736,7.766127691008792e-05,0.00015199271104860562,0.000515094686862356,0.09213820165876288,0.09213820165876288,0.09213820165876288,0.09213435631459517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.23351110023,595.7284523628789,0.0,0.09213820165876288,0.09213820165851826,0.09213820165851826,0.3686495424394769,0.3686495424394769,0.5,10.080264214925059,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,27991.925477390614,21173.515232561946,0.7564151044080203,0.5974779674846639,0.4159372755960583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345527590423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.96852383298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58291905773666,260.58291905773666,-12.567080942263317,244.75374514484935,276.4120929706224,107813.0762181702,107848.57094208218,-35.49472391196549,0.0,nan,276.4120929706224,3.2620929706224047,270.0804234054732,-3.0695765945267794,263.74875384031435,-9.401246159685627,257.417084275157,-15.732915724842996,251.08541471000373,-22.064585289996245,244.75374514484935,-28.39625485515063,1.0,1.0,25732.562594343566,25732.562594343566,275.98329858111737,2.83329858111739,275.98329858111737,275.98329858111737,86958.93743244225,86959.85165686028,-0.9142244180256967,0.0,8648.866644398773,8648.866644398773,0.9210852118450357,3405.888063481692,275.98329858111737,2.83329858111739,1.0,0.002,0.12682380489539322,0.004792802349756891,0.000195612554033245,0.0018043874460508193,0.09780627701662249,0.09780627701662249,0.0,8.406426596496708e-14,0.9999580303981046,0.9999580303981046,0.0,0.09213433465487529,3.86700364296586e-06,0.0,0.0,0.0,1599288.5485320915,265.92881916407816,0.0,1.0,1286837.3733461946,2588.7268524608266,,,,,,,,,,,,,,,,,,,3.0,14231.47861881333,1591.8079673795535,0.3686495424394769,6.175450102142607,2.62622214540874
3117.0,-30.157603184543866,5.059684501565552,35.05254682634445,30.552722908929013,5.020733637943082,-26.63976950229677,-40.135190380364634,1.5028999556891989,-7.221214319760293,-7.221214319823941,40.10519334972491,35451.467845365696,15473.320171383959,15473.320171383959,50924.788016749655,86969.33710631428,86959.877314676,15473.320171383959,102433.19748605997,102433.19748605997,102433.19748605997,130425.17480562646,125897.47809132737,4527.696714299085,0.0,98952.09568235985,47434.331831553,57241.95983422984,27991.977319566486,85233.93715379633,21173.54985946095,1591.8112856868202,0.0,0.8747005933228693,2.656190231159492,0.0014947306463915918,1.0,1.0,-7.221214319760293,324977.7585399412,1559073.86407878,4.797478667719849,1559073.86407878,4.797478667719849,0.7564149405287124,0.09213828681483052,3.3889389797620884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889389797620884,1.284715550686412,1.2850105920014487,2.6378905260011902,5589.373486410256,14231.464212863153,6454.140618173021,0.0004770829452616848,29198.547472609414,2977.423225322553,19291.858218809328,1967.2220604191368,0.6607129425498526,0.6607129425498526,30622.348812998793,30484.863174865135,1.00564062962328,0.8,4343.9363611816725,4324.433322199387,1.00564062962328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6205153073315,2034.6934298245008,9.034879608812377,5.059684501565552,-0.8027653439583604,5.862449845523912,2.6262635731961783,3.5,0.7503610209131938,0.6,0.00022964301749515517,1.0000476619300367,0.00022963207278736778,199.05244634256238,0.0,2.1836934565171635e-06,6.188587255769641,0.029083746122163877,7.765777696087342e-05,0.00015198524053428174,0.0005150687059951443,0.09213828681405788,0.09213828681405788,0.09213828681405788,0.09213441109212092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.8178425106,595.7282626434366,0.0,0.09213828681405788,0.09213828681483052,0.09213828681483052,0.36864984542000134,0.36864984542000134,0.5,10.08014794313686,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,27991.977319566486,21173.54985946095,0.7564149405287124,0.5974707929408545,0.4159313652424266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524373023465964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.94180263937,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58267290663883,260.58267290663883,-12.567327093361143,244.75330305607304,276.41204275720304,107814.27338155317,107849.70817222187,-35.43479066870178,0.0,nan,276.41204275720304,3.262042757203062,270.0802948169822,-3.0697051830177884,263.74854687675236,-9.40145312324762,257.41679893652355,-15.733201063476429,251.08505099629878,-22.0649490037012,244.75330305607304,-28.39669694392694,1.0,1.0,25732.562594343566,25732.562594343566,275.98326806382954,2.833268063829564,275.98326806382954,275.98326806382954,86958.97803255537,86959.877314676,-0.8992821206338704,0.0,8648.866644398773,8648.866644398773,0.9210854700737612,3405.8836746608986,275.98326806382954,2.833268063829564,1.0,0.002,0.12682770256976403,0.00479278040202766,0.0001956185523796559,0.0018043814475498827,0.09780927618982795,0.09780927618982795,0.0,-7.046143182809494e-14,0.9999576975591865,0.9999576975591865,0.0,0.09213438914040588,3.8976744246408155e-06,0.0,0.0,0.0,1599288.5089409093,265.9287856802397,0.0,1.0,1286837.4871892224,2588.7263942092727,,,,,,,,,,,,,,,,,,,3.0,14231.464212863153,1591.8112856868202,0.36864984542000134,6.175450102142607,2.6262635731961783
