time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3118.0,-30.15806033463272,5.059490410778409,35.052550463247314,30.552749591320776,5.020699623660062,-26.640184338801227,-40.13559194337574,1.5028236278322142,-7.221247351829675,-7.221247351813548,40.10519858555304,35451.14821210472,15473.290894511614,15473.290894511614,50924.43910661634,86969.39904473966,86959.90962134041,15473.290894511614,102433.20051585202,102433.20051585202,102433.20051585202,130425.23073767807,125897.58181457961,4527.6489230984635,0.0,98952.28180396058,47434.136334851675,57242.38385456544,27992.030221826048,85234.41407639149,21173.585275678743,1591.8146442210107,0.0,0.874700388998638,2.656186942833521,0.0014947306463915918,1.0,1.0,-7.221247351829675,324977.33221965394,1559074.0903313805,4.797485657484547,1559074.0903313805,4.797485657484547,0.7564147762018776,0.09213837091334756,3.388933406506985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388933406506985,1.284715930316965,1.2850109576576134,2.6378854083881933,5589.362642802413,14231.449812789951,6454.139095849267,0.00047708420849001764,29198.650411355204,2977.4337221533556,19291.85366848175,1967.2215964148565,0.6607104573908406,0.6607104573908406,30622.308525182245,30484.863174865135,1.0056389758042514,0.8,4343.930646149416,4324.433322199387,1.0056389758042514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.63662521491,2034.6934298245008,9.034777527643936,5.059490410778409,-0.8028564344337328,5.862346845212142,2.626304746937163,3.5,0.7503727848391895,0.6,0.00022963207278736778,1.000047643182591,0.00022962113290580597,199.0528243275962,0.0,2.1785708595842647e-06,6.174069816061806,0.02908592469302346,7.765424397304397e-05,0.0001519778288143238,0.0005150427411172618,0.09213837091366515,0.09213837091366515,0.09213837091366515,0.09213446990152568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.40725927707,595.7280712851982,0.0,0.09213837091366515,0.09213837091334756,0.09213837091334756,0.3686501436465927,0.3686501436465927,0.5,10.080030912874061,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27992.030221826048,21173.585275678743,0.7564147762018776,0.5974633563031855,0.41592528788115524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400456093578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.927285199665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58242685898045,260.58242685898045,-12.567573141019523,244.75286207556545,276.4119916423939,107815.40052655344,107850.82042671341,-35.41990015999852,0.0,nan,276.4119916423939,3.261991642393923,270.080165729033,-3.0698342709669646,263.7483398156635,-9.401660184336492,257.416513902296,-15.733486097703974,251.08468798893094,-22.06531201106904,244.75286207556545,-28.39713792443453,1.0,1.0,25732.562594343566,25732.562594343566,275.9832387672039,2.833238767203909,275.9832387672039,275.9832387672039,86959.04175013604,86959.90962134041,-0.86787120437657,0.0,8648.866644398773,8648.866644398773,0.9210857996313709,3405.8780735395203,275.9832387672039,2.833238767203909,1.0,0.002,0.1268316255487888,0.004792758432056023,0.0001956245899360005,0.0018043754101069304,0.09781229496800024,0.09781229496800024,0.0,4.293093658347402e-14,0.9999574229608261,0.9999574229608261,0.0,0.09213444793431977,3.9229790277945735e-06,0.0,0.0,0.0,1599288.4698838822,265.9287526481703,0.0,1.0,1286837.5994962403,2588.7259421407302,,,,,,,,,,,,,,,,,,,3.0,14231.449812789951,1591.8146442210107,0.3686501436465927,6.175450102142607,2.626304746937163
3119.0,-30.158514565728836,5.059296579655855,35.052554017264995,30.55276866015049,5.020666592169219,-26.640596449939405,-40.135989350359864,1.502748476373889,-7.221279471906598,-7.221279471913467,40.10520346793525,35450.83049859638,15473.259734786358,15473.259734786358,50924.09023338273,86969.44620504006,86959.94022090906,15473.259734786358,102433.19995569543,102433.19995569543,102433.19995569543,130425.281036509,125897.6803612574,4527.600675251602,0.0,98952.45447927662,47433.94345882826,57242.7900227204,27992.08108081357,85234.87110353397,21173.61928938881,1591.8178835660588,0.0,0.8747001911274279,2.656183745299014,0.0014947306463915918,1.0,1.0,-7.221279471906598,324976.91767019266,1559074.3013096135,4.797492426498616,1559074.3013096135,4.797492426498616,0.7564146169861485,0.09213845291321114,3.388928396523915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388928396523915,1.2847163044350394,1.2850113178062257,2.637880740537666,5589.352752187271,14231.435401110353,6454.137178001143,0.00047708525988775544,29198.744529620024,2977.443319545413,19291.847935905367,1967.2210118547484,0.6607081313491125,0.6607081313491125,30622.27230912213,30484.863174865135,1.005637489131709,0.8,4343.9255087165775,4324.433322199387,1.005637489131709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6526370913014,2034.6934298245008,9.034674866157042,5.059296579655855,-0.8029471138067139,5.862243693462569,2.6263456703856507,3.5,0.750384477253043,0.6,0.00022962113290580597,1.0000473391411837,0.00022961026335313186,199.05319990037827,0.0,2.1776143226887214e-06,6.1713589904998365,0.02908810230734615,7.765074769661905e-05,0.00015197038520918692,0.0005150167538660915,0.09213845291295159,0.09213845291295159,0.09213845291295159,0.09213452564071617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.9987651547,595.7278792303822,0.0,0.09213845291295159,0.09213845291321114,0.09213845291321114,0.36865043772471173,0.36865043772471173,0.5,10.079913094706239,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27992.08108081357,21173.61928938881,0.7564146169861485,0.5974560596393199,0.41591933019449984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524427877927224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.9245743741,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5821812506604,260.5821812506604,-12.567818749339551,244.75242251494723,276.4119399863718,107816.56383273753,107851.92048762225,-35.35665488471276,0.0,nan,276.4119399863718,3.2619399863718286,270.0800364920919,-3.069963507908085,263.7481329978023,-9.401867002197662,257.41622950351694,-15.733770496483032,251.08432600923229,-22.065673990767692,244.75242251494723,-28.39757748505275,1.0,1.0,25732.562594343566,25732.562594343566,275.9832101850899,2.8332101850899107,275.9832101850899,275.9832101850899,86959.0906500216,86959.94022090906,-0.8495708874688717,0.0,8648.866644398773,8648.866644398773,0.9210860958813407,3405.8730385065346,275.9832101850899,2.8332101850899107,1.0,0.002,0.12683557473638712,0.004792736517158699,0.00019563066828084036,0.001804369331707955,0.09781533414042018,0.09781533414042018,0.0,-1.1204578931334197e-14,0.9999571385493096,0.9999571385493096,0.0,0.09213450372545491,3.949187756232526e-06,0.0,0.0,0.0,1599288.4319051767,265.9287205280934,0.0,1.0,1286837.7087025226,2588.7255025536733,,,,,,,,,,,,,,,,,,,3.0,14231.435401110353,1591.8178835660588,0.36865043772471173,6.175450102142607,2.6263456703856507
3120.0,-30.158967038723905,5.0591030524164164,35.05255753819136,30.552803200576477,5.020636397824017,-26.641006695068953,-40.136386443022616,1.5026760541615956,-7.221307901597015,-7.22130790166559,40.105209621208935,35450.508983517655,15473.223268795418,15473.223268795418,50923.73225231307,86969.5140250194,86959.9976097717,15473.223268795418,102433.22087856712,102433.22087856712,102433.22087856712,130425.35538109593,125897.80311010906,4527.552270986874,0.0,98952.64509010245,47433.744324687286,57243.22307268351,27992.1345025288,85235.35757521231,21173.655407863233,1591.8211548824627,0.0,0.8747000088697018,2.656180915142827,0.0014947306463915918,1.0,1.0,-7.221307901597015,324976.5507500982,1559074.5672066426,4.797498661389715,1559074.5672066426,4.797498661389715,0.7564144637112404,0.09213853393687235,3.388922511863163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388922511863163,1.2847166656417641,1.285011665130873,2.6378754183672624,5589.341475146829,14231.421032669574,6454.135846465396,0.00047708662151143514,29198.85147674865,2977.454225117512,19291.84395585591,1967.2206060026526,0.6607055750538068,0.6607055750538068,30622.22977019674,30484.863174865135,1.0056357429055365,0.8,4343.919474353052,4324.433322199387,1.0056357429055365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.668552949419,2034.6934298245008,9.034569614855535,5.0591030524164164,-0.8030360293798662,5.862139081796283,2.626386348681644,3.5,0.7503960996233269,0.6,0.00022961026335313186,1.0000471560859863,0.0002295994363423693,199.05357402075157,0.0,2.1636192412671747e-06,6.131696929751173,0.02909026592658742,7.76472543308692e-05,0.00015196300902226267,0.0005149908622460109,0.09213853393355934,0.09213853393355934,0.09213853393355934,0.09213459761773726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.5977276707,595.7276848137138,0.0,0.09213853393355934,0.09213853393687235,0.09213853393687235,0.36865072752913286,0.36865072752913286,0.5,10.079795004360635,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,6.855316314613447e-11,27992.1345025288,21173.655407863233,0.7564144637112404,0.5974484498100168,0.4159131842936878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244551247651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.88491231335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58193641954995,260.58193641954995,-12.56806358045003,244.7519844455204,276.41188839357693,107817.72692957053,107852.9717009951,-35.244771424543984,0.0,nan,276.41188839357693,3.261888393576953,270.0799076039725,-3.070092396027462,263.7479268143536,-9.402073185646373,257.4159460247441,-15.734053975255904,251.0839652351324,-22.066034764867567,244.7519844455204,-28.39801555447957,1.0,1.0,25732.562594343566,25732.562594343566,275.9831883907578,2.8331883907578117,275.9831883907578,275.9831883907578,86959.14923034066,86959.9976097717,-0.8483794310450321,0.0,8648.866644398773,8648.866644398773,0.9210864438523884,3405.867124422479,275.9831883907578,2.8331883907578117,1.0,0.002,0.1268395323730927,0.004792715225652608,0.00019563676113504297,0.0018043632384261118,0.09781838056752148,0.09781838056752148,0.0,-4.3884514078218473e-13,0.9999570468841043,0.9999570468841043,0.0,0.0921345762997457,3.957637126654943e-06,0.0,0.0,0.0,1599288.3982899634,265.92869209840296,0.0,1.0,1286837.805361702,2588.725113472449,,,,,,,,,,,,,,,,,,,3.0,14231.421032669574,1591.8211548824627,0.36865072752913286,6.175450102142607,2.626386348681644
3121.0,-30.159419705883565,5.058909794634797,35.05256100258317,30.55282946387308,5.020607607842509,-26.64141697451127,-40.13678353568537,1.5026048764723143,-7.221340119384479,-7.221340119349033,40.10521503190963,35450.19315779394,15473.19093383669,15473.19093383669,50923.38409163063,86969.56444286664,86960.03743684798,15473.19093383669,102433.22837068466,102433.22837068466,102433.22837068466,130425.41654211562,125897.9129175879,4527.503624527714,0.0,98952.82101785713,47433.55404895902,57243.62996544234,27992.188171430957,85235.8181368733,21173.691417940918,1591.8245329748377,0.0,0.8746998084001658,2.6561777078869793,0.0014947306463915918,1.0,1.0,-7.221340119384479,324976.1349403408,1559074.801015162,4.7975055192941385,1559074.801015162,4.7975055192941385,0.7564142998849569,0.09213861505416912,3.388917242064938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388917242064938,1.284717020939446,1.28501200659977,2.637870586930343,5589.331237911753,14231.40668430838,6454.134096947871,0.00047708775459347224,29198.94879391127,2977.4641487063645,19291.838726430953,1967.220072749711,0.6607031938921649,0.6607031938921649,30622.191675965525,30484.863174865135,1.005634179134918,0.8,4343.914070492063,4324.433322199387,1.005634179134918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6843781794655,2034.6934298245008,9.034467255598052,5.058909794634797,-0.8031267602100387,5.862036554844836,2.6264267955971734,3.5,0.7504076558849067,0.6,0.0002295994363423693,1.0000471764970331,0.00022958860515621932,199.0539483029106,0.0,2.1551551882460866e-06,6.107709803489409,0.029092421081775663,7.764376111041998e-05,0.00015195567523194932,0.0005149652078231731,0.09213861505027778,0.09213861505027778,0.09213861505027778,0.09213466077576757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.19569798314,595.7274906830971,0.0,0.09213861505027778,0.09213861505416912,0.09213861505416912,0.36865101512017295,0.36865101512017295,0.5,10.079676375055504,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,27992.188171430957,21173.691417940918,0.7564142998849569,0.5974411368922028,0.4159072316390199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524482266241239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.86092518709,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5816923343554,260.5816923343554,-12.568307665644568,244.75154757539002,276.41183709331847,107818.91223460497,107854.0496272966,-35.137392691634766,0.0,nan,276.41183709331847,3.2618370933184906,270.0797791897383,-3.0702208102616737,263.7477212861457,-9.402278713854287,257.4156633825632,-15.734336617436782,251.08360547897675,-22.066394521023227,244.75154757539002,-28.398452424609957,1.0,1.0,25732.562594343566,25732.562594343566,275.983160777964,2.8331607779639967,275.983160777964,275.983160777964,86959.21244173449,86960.03743684798,-0.8249951134930598,0.0,8648.866644398773,8648.866644398773,0.9210867554651829,3405.8618282752627,275.983160777964,2.8331607779639967,1.0,0.002,0.12684350872714537,0.0047926931819937645,0.0001956428813406111,0.0018043571181262095,0.09782144067030556,0.09782144067030556,0.0,-5.331794034058035e-13,0.999956843776826,0.999956843776826,0.0,0.09213463869953491,3.976354634218045e-06,0.0,0.0,0.0,1599288.3601956984,265.9286598806155,0.0,1.0,1286837.914900159,2588.724672548492,,,,,,,,,,,,,,,,,,,3.0,14231.40668430838,1591.8245329748377,0.36865101512017295,6.175450102142607,2.6264267955971734
3122.0,-30.159869504969,5.058716806440161,35.05256441750745,30.552839871402853,5.020575487372107,-26.64182500573392,-40.13717650724573,1.5025309881308802,-7.221372866911452,-7.221372866912727,40.10522053344529,35449.88281367862,15473.158583427197,15473.158583427197,50923.041397105815,86969.59531596427,86960.07875909848,15473.158583427197,102433.23734252568,102433.23734252568,102433.23734252568,130425.47995547045,125898.02522382024,4527.454731650207,0.0,98952.97846089413,47433.3696091926,57244.009835223915,27992.242612944767,85236.25244816869,21173.727943985647,1591.8279608439868,0.0,0.8746996046268689,2.6561744478991667,0.0014947306463915918,1.0,1.0,-7.221372866911452,324975.71229408606,1559075.0387488978,4.797512490219627,1559075.0387488978,4.797512490219627,0.7564141336140764,0.09213869567656789,3.388912869284554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388912869284554,1.2847173889253076,1.2850123607543877,2.6378664276658146,5589.322424929316,14231.39231697499,6454.131755655741,0.0004770885709716173,29199.032928156827,2977.472728011791,19291.831728152098,1967.21935912387,0.660701050463519,0.660701050463519,30622.160066073207,30484.863174865135,1.0056328815471935,0.8,4343.909586467619,4324.433322199387,1.0056328815471935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7001089180999,2034.6934298245008,9.034365387645991,5.058716806440161,-0.8032177572162862,5.8619345636564475,2.626467001253746,3.5,0.750419143215356,0.6,0.00022958860515621932,1.0000468777557394,0.00022957784306216905,199.05432021487067,0.0,2.155990367958523e-06,6.110076702794454,0.02909457707214362,7.764030428631038e-05,0.00015194830086990896,0.0005149395522839558,0.09213869567601352,0.09213869567601352,0.09213869567601352,0.09213472463724942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.79652669013,595.727295627601,0.0,0.09213869567601352,0.09213869567656789,0.09213869567656789,0.368651299425572,0.368651299425572,0.5,10.079557243884079,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27992.242612944767,21173.727943985647,0.7564141336140764,0.5974340721757049,0.4159014714453259,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524509419461287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.8632920864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5814488174181,260.5814488174181,-12.56855118258187,244.75111215161905,276.4117854832152,107820.09429159404,107855.14988050524,-35.05558891119462,0.0,nan,276.4117854832152,3.261785483215249,270.0796508169015,-3.0703491830984717,263.7475161505753,-9.402483849424698,257.4153814842586,-15.734618515741374,251.08324681793925,-22.066753182060722,244.75111215161905,-28.398887848380923,1.0,1.0,25732.562594343566,25732.562594343566,275.98313280816507,2.8331328081650895,275.98313280816507,275.98313280816507,86959.24504131048,86960.07875909848,-0.8337177880021045,0.0,8648.866644398773,8648.866644398773,0.9210870140354757,3405.8574336309766,275.98313280816507,2.8331328081650895,1.0,0.002,0.12684750197233904,0.004792670976240025,0.00019564902738597852,0.001804350972606887,0.09782451369298925,0.09782451369298925,0.0,-7.134483975823613e-15,0.9999566604992103,0.9999566604992103,0.0,0.09213470243149385,3.993245074038256e-06,0.0,0.0,0.0,1599288.3214750555,265.9286271330885,0.0,1.0,1286838.0262396722,2588.724224374871,,,,,,,,,,,,,,,,,,,3.0,14231.39231697499,1591.8279608439868,0.368651299425572,6.175450102142607,2.626467001253746
3123.0,-30.160317566808732,5.058524137112079,35.05256780768307,30.55286892866718,5.020545667651344,-26.642231243360964,-40.13756919940931,1.502459344205946,-7.221401412445232,-7.221401412444739,40.10522664923867,35449.56616589968,15473.12031943938,15473.12031943938,50922.686485339065,86969.65348275546,86960.13849680958,15473.12031943938,102433.25881624896,102433.25881624896,102433.25881624896,130425.5551007269,125898.14943383107,4527.405666895819,0.0,98953.15946447957,47433.17539329647,57244.426745758996,27992.296284477943,85236.72303023694,21173.76422583843,1591.8312483556979,0.0,0.8746994218688815,2.6561716062186815,0.0014947306463915918,1.0,1.0,-7.221401412445232,324975.3438799625,1559075.3030265947,4.797518742229493,1559075.3030265947,4.797518742229493,0.7564139794268872,0.0921387743963467,3.3889073861867804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3889073861867804,1.284717746270191,1.2850127043543447,2.637861426002326,5589.311827004567,14231.377992009782,6454.130163692582,0.00047708978570095605,29199.13358146452,2977.4829917927655,19291.82696966768,1967.218873893499,0.6606986099722508,0.6606986099722508,30622.120429922903,30484.863174865135,1.0056312544816342,0.8,4343.903963877543,4324.433322199387,1.0056312544816342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.715745358013,2034.6934298245008,9.034260566224313,5.058524137112079,-0.8033067355327281,5.861830872644807,2.6265069661394222,3.5,0.7504305617541206,0.6,0.00022957784306216905,1.000046696868769,0.00022956712299635284,199.05469069162734,0.0,2.1422413152647512e-06,6.0711118874603045,0.029096719313458884,7.763685006208649e-05,0.00015194099300008256,0.0005149139534425337,0.09213877438747464,0.09213877438747464,0.09213877438747464,0.09213479709781304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.401240761,595.72709933904,0.0,0.09213877438747464,0.0921387743963467,0.0921387743963467,0.3686515805889233,0.3686515805889233,0.5,10.07943792280742,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27992.296284477943,21173.76422583843,0.7564139794268872,0.5974266099750775,0.4158954603794925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524536400736119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.82432727106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5812061325086,260.5812061325086,-12.568793867491365,244.75067823221693,276.41173403279873,107821.26172670159,107856.19754054733,-34.93581384576064,0.0,nan,276.41173403279873,3.2617340327987563,270.0795228726866,-3.0704771273133815,263.7473117125649,-9.402688287435069,257.41510055245044,-15.734899447549537,251.08288939233404,-22.06711060766594,244.75067823221693,-28.39932176778305,1.0,1.0,25732.562594343566,25732.562594343566,275.9831111696318,2.8331111696318203,275.9831111696318,275.9831111696318,86959.29399240915,86960.13849680958,-0.8445044004329247,0.0,8648.866644398773,8648.866644398773,0.921087338260559,3405.8519231177143,275.9831111696318,2.8331111696318203,1.0,0.002,0.12685150082486238,0.004792649493319159,0.00019565518376263378,0.0018043448150484827,0.09782759188131689,0.09782759188131689,0.0,-1.1888836269624559e-12,0.999956599661143,0.999956599661143,0.0,0.09213477554231603,3.9988540306672894e-06,0.0,0.0,0.0,1599288.2877228325,265.92859858755475,0.0,1.0,1286838.123292661,2588.7238337087265,,,,,,,,,,,,,,,,,,,3.0,14231.377992009782,1591.8312483556979,0.3686515805889233,6.175450102142607,2.6265069661394222
3124.0,-30.160764595878483,5.058331754124121,35.05257114818807,30.55288045378404,5.02051867456753,-26.64263626883406,-40.13796168202532,1.5023903475205234,-7.22143352801703,-7.221433528070417,40.105231996478935,35449.266147536866,15473.085958615779,15473.085958615779,50922.35210615264,86969.67554063669,86960.18065533203,15473.085958615779,102433.26661394781,102433.26661394781,102433.26661394781,130425.61648631864,125898.26009547172,4527.356390846923,0.0,98953.30955000508,47433.00316003275,57244.784877747035,27992.349872370833,85237.13475011787,21173.800179086757,1591.83462127079,0.0,0.8746992222145118,2.6561684091472184,0.0014947306463915918,1.0,1.0,-7.22143352801703,324974.9293906386,1559075.5340928445,4.79752557225344,1559075.5340928445,4.79752557225344,0.7564138157613499,0.0921388531390518,3.388903198092031,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388903198092031,1.2847180911457103,1.2850130355360645,2.6378574579500245,5589.303419177893,14231.363686854093,6454.12768205663,0.0004770905173016925,29199.213953858663,2977.4911874961035,19291.81955189175,1967.2181174908608,0.6606965373238187,0.6606965373238187,30622.090155066013,30484.863174865135,1.0056300116978998,0.8,4343.899669234684,4324.433322199387,1.0056300116978998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7312934930583,2034.6934298245008,9.034158491411073,5.058331754124121,-0.8033974124699776,5.861729166594099,2.6265467055695177,3.5,0.750441915877005,0.6,0.00022956712299635284,1.0000465894022128,0.0002295564280995936,199.05506031566017,0.0,2.1338793852401284e-06,6.047414177770524,0.029098853192844124,7.763339782306699e-05,0.00015193372517328585,0.0005148886871377842,0.0921388531398911,0.0921388531398911,0.0921388531398911,0.09213486039380796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.0044611747,595.726903498271,0.0,0.0921388531398911,0.0921388531390518,0.0921388531390518,0.3686518598562624,0.3686518598562624,0.5,10.07931814074534,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,27992.349872370833,21173.800179086757,0.7564138157613499,0.5974198013041754,0.41588993167661403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524563277897211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.800629561374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5809644792059,260.5809644792059,-12.569035520794102,244.75024574774906,276.41168321066147,107822.49023033386,107857.27753891308,-34.78730857921181,0.0,nan,276.41168321066147,3.261683210661488,270.07939571808254,-3.07060428191744,263.7471082254953,-9.402891774504667,257.4148207329149,-15.735179267085073,251.08253324033225,-22.067466759667724,244.75024574774906,-28.399754252250915,1.0,1.0,25732.562594343566,25732.562594343566,275.9830839284624,2.833083928462429,275.9830839284624,275.9830839284624,86959.33151945521,86960.18065533203,-0.8491358768224018,0.0,8648.866644398773,8648.866644398773,0.9210875859096763,3405.847714082491,275.9830839284624,2.833083928462429,1.0,0.002,0.12685551574003914,0.0047926273138838285,0.00019566136348326966,0.0018043386366691945,0.09783068174163483,0.09783068174163483,0.0,1.5246397894186359e-13,0.9999564253855753,0.9999564253855753,0.0,0.09213483822405273,4.014914999070452e-06,0.0,0.0,0.0,1599288.2497493846,265.92856647198295,0.0,1.0,1286838.2324835337,2588.7233941842233,,,,,,,,,,,,,,,,,,,3.0,14231.363686854093,1591.83462127079,0.3686518598562624,6.175450102142607,2.6265467055695177
3125.0,-30.16120971839488,5.05813968768225,35.05257448746325,30.552916251495503,5.020487352298755,-26.643040011331596,-40.13835395509375,1.5023176452195264,-7.2214632402399275,-7.221463240261334,40.105238642005446,35448.95360875977,15473.047973081864,15473.047973081864,50922.001581841636,86969.74888519307,86960.24715085152,15473.047973081864,102433.29512393338,102433.29512393338,102433.29512393338,130425.7020759064,125898.39494825673,4527.307127649682,0.0,98953.50245374105,47432.80973651707,57245.21413024887,27992.40695197303,85237.6210822219,21173.83881388097,1591.8381012528969,0.0,0.8746990308990522,2.6561654513293265,0.0014947306463915918,1.0,1.0,-7.2214632402399275,324974.5459197363,1559075.821261146,4.797532117011446,1559075.821261146,4.797532117011446,0.7564136535385909,0.09213893193535405,3.388897215792724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388897215792724,1.2847184533028846,1.2850133840357358,2.6378520578420925,5589.29197699718,14231.349387452836,6454.126446791308,0.00047709192086533496,29199.322420462977,2977.502248011602,19291.81585960104,1967.2177409819908,0.6606939565858307,0.6606939565858307,30622.046910268433,30484.863174865135,1.0056282364982643,0.8,4343.893534739586,4324.433322199387,1.0056282364982643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.746749693781,2034.6934298245008,9.034054787053757,5.05813968768225,-0.803486926646066,5.861626614328316,2.626586210263337,3.5,0.750453202932382,0.6,0.0002295564280995936,1.0000463908661,0.0002295457792720836,199.0554283644732,0.0,2.1288733194808597e-06,6.0332269874087565,0.029100982066163603,7.762994756901888e-05,0.00015192648053057473,0.0005148632268752523,0.09213893192912838,0.09213893192912838,0.09213893192912838,0.09213493906369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.613985718,595.726705671658,0.0,0.09213893192912838,0.09213893193535405,0.09213893193535405,0.3686521361388783,0.3686521361388783,0.5,10.07919835308877,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,27992.40695197303,21173.83881388097,0.7564136535385909,0.59741228034416,0.4158838920969534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524590093201926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.786442371005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58072344970384,260.58072344970384,-12.569276550296138,244.74981472727416,276.41163217213233,107823.61316895079,107858.31067782284,-34.69750887204022,0.0,nan,276.41163217213233,3.2616321721323516,270.0792686831627,-3.070731316837282,263.74690519418607,-9.403094805813907,257.41454170522053,-15.735458294779448,251.0821782162476,-22.06782178375238,244.74981472727416,-28.40018527272582,1.0,1.0,25732.562594343566,25732.562594343566,275.9830619046221,2.8330619046221273,275.9830619046221,275.9830619046221,86959.39280096313,86960.24715085152,-0.8543498883809661,0.0,8648.866644398773,8648.866644398773,0.9210879396528537,3405.8417018716877,275.9830619046221,2.8330619046221273,1.0,0.002,0.12685953041772757,0.004792605558388432,0.00019566754379967668,0.0018043324553561465,0.09783377189983834,0.09783377189983834,0.0,-8.441767250511045e-13,0.9999564279861316,0.9999564279861316,0.0,0.09213491725653394,4.01467882010664e-06,0.0,0.0,0.0,1599288.2146176423,265.92853675976005,0.0,1.0,1286838.3335031567,2588.722987551433,,,,,,,,,,,,,,,,,,,3.0,14231.349387452836,1591.8381012528969,0.3686521361388783,6.175450102142607,2.626586210263337
3126.0,-30.16165376454797,5.057947915266648,35.052577765080336,30.552937171328836,5.02045839373891,-26.64344254871893,-40.13874228168277,1.502247177910736,-7.221495560658923,-7.221495560674218,40.10524354157992,35448.642592501375,15473.0126899279,15473.0126899279,50921.655282429274,86969.79171514342,86960.28426825356,15473.0126899279,102433.29695818145,102433.29695818145,102433.29695818145,130425.75585344645,125898.498339375,4527.257514071443,0.0,98953.6691614879,47432.62234559987,57245.607573208916,27992.458895264997,85238.06646847392,21173.87357084143,1591.841401107101,0.0,0.8746988318432342,2.6561622338714495,0.0014947306463915918,1.0,1.0,-7.221495560658923,324974.1287874264,1559076.0329836363,4.7975389265631865,1559076.0329836363,4.7975389265631865,0.7564134915787284,0.09213900901243036,3.388892330612555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388892330612555,1.28471880491068,1.285013722042788,2.637847533373786,5589.28239019176,14231.335111345228,6454.12446052595,0.0004770929156517025,29199.413704477785,2977.5115563905906,19291.809922520963,1967.2171355683097,0.6606916877773654,0.6606916877773654,30622.011596305605,30484.863174865135,1.005626786859988,0.8,4343.888525273849,4324.433322199387,1.005626786859988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7621177136436,2034.6934298245008,9.03395312746801,5.057947915266648,-0.8035776760363165,5.861525591302964,2.6266254898102463,3.5,0.7504644256600704,0.6,0.0002295457792720836,1.000046278853104,0.0002295351566482869,199.05579552449552,0.0,2.119706921581921e-06,6.007249415763165,0.029103101773085185,7.762653216602853e-05,0.00015191924710605505,0.0005148379713901435,0.09213900900557032,0.09213900900557032,0.09213900900557032,0.09213499748584593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.2177668674,595.7265096264626,0.0,0.09213900900557032,0.09213900901243036,0.09213900901243036,0.36865241125828146,0.36865241125828146,0.5,10.079078005729674,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27992.458895264997,21173.87357084143,0.7564134915787284,0.597405096011453,0.41587807022361756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524616794234921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.760464799365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58048324332043,260.58048324332043,-12.569516756679548,244.749385112018,276.4115813746216,107824.78930813729,107859.36832481883,-34.579016681557974,0.0,nan,276.4115813746216,3.2615813746216418,270.0791421221035,-3.070857877896458,263.74670286957826,-9.40329713042172,257.4142636170611,-15.735736382938853,251.08182436454,-22.068175635459966,244.749385112018,-28.400614887981988,1.0,1.0,25732.562594343566,25732.562594343566,275.9830338758007,2.8330338758007088,275.9830338758007,275.9830338758007,86959.4482743506,86960.28426825356,-0.8359939029614907,0.0,8648.866644398773,8648.866644398773,0.9210882285213258,3405.8367922656175,275.9830338758007,2.8330338758007088,1.0,0.002,0.1268635642939069,0.004792583261150506,0.00019567375268200672,0.0018043262464454417,0.09783687634100335,0.09783687634100335,0.0,-8.725515969476572e-13,0.999956219658546,0.999956219658546,0.0,0.09213497513515456,4.033877275799687e-06,0.0,0.0,0.0,1599288.1764019555,265.92850443934105,0.0,1.0,1286838.443390453,2588.722545223819,,,,,,,,,,,,,,,,,,,3.0,14231.335111345228,1591.841401107101,0.36865241125828146,6.175450102142607,2.6266254898102463
3127.0,-30.162097405564868,5.0577564251687495,35.05258098252708,30.552946880366676,5.020425557065632,-26.64384510930864,-40.139130608271785,1.5021732607913556,-7.22152949231139,-7.221529492295033,40.10524836076506,35448.338820481666,15472.978811821973,15472.978811821973,50921.31763230364,86969.82375211523,86960.3181562171,15472.978811821973,102433.29696803907,102433.29696803907,102433.29696803907,130425.80881496597,125898.6011911478,4527.207623818179,0.0,98953.82557521899,47432.4428524502,57245.980803076425,27992.511846926907,85238.49265000333,21173.908931441965,1591.844789074427,0.0,0.8746986241257412,2.6561588560205687,0.0014947306463915918,1.0,1.0,-7.22152949231139,324973.6908607409,1559076.2412319302,4.797546032426459,1559076.2412319302,4.797546032426459,0.7564133239356472,0.09213908581996437,3.388887999037911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388887999037911,1.2847191726014595,1.285014076170175,2.6378434068012453,5589.273646479722,14231.320841963347,6454.122131402214,0.0004770937243770324,29199.497181173145,2977.5200686445573,19291.80296061425,1967.216425651395,0.6606895605398629,0.6606895605398629,30621.98028423476,30484.863174865135,1.0056255014997386,0.8,4343.8840834969005,4324.433322199387,1.0056255014997386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7773951027325,2034.6934298245008,9.033852768061491,5.0577564251687495,-0.8036691947858969,5.861425619954646,2.626664537944343,3.5,0.7504755822698124,0.6,0.0002295351566482869,1.0000462367967269,0.00022952454416859435,199.05616235072617,0.0,2.1144948304093205e-06,5.992478349380014,0.029105216267915596,7.762311690196308e-05,0.00015191203974632383,0.000514812888405687,0.09213908582037676,0.09213908582037676,0.09213908582037676,0.09213505453147058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.82400883065,595.7263127772392,0.0,0.09213908582037676,0.09213908581996437,0.09213908581996437,0.36865268299270915,0.36865268299270915,0.5,10.078957067243332,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,27992.511846926907,21173.908931441965,0.7564133239356472,0.5973981478226158,0.4158724270974104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524643430794864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.74569373298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5802433946701,260.5802433946701,-12.569756605329871,244.74895668120843,276.4115301081309,107825.93643441105,107860.46395326585,-34.52751885478847,0.0,nan,276.4115301081309,3.2615301081308985,270.0790154227493,-3.0709845772506696,263.74650073736154,-9.403499262638434,257.4139860519773,-15.736013948022674,251.08147136659323,-22.068528633406743,244.74895668120843,-28.40104331879155,1.0,1.0,25732.562594343566,25732.562594343566,275.9830038623769,2.833003862376927,275.9830038623769,275.9830038623769,86959.4859191281,86960.3181562171,-0.8322370889945887,0.0,8648.866644398773,8648.866644398773,0.921088484654035,3405.8324390331004,275.9830038623769,2.833003862376927,1.0,0.002,0.1268676182416889,0.004792560596651013,0.00019567999187628847,0.001804320008206217,0.09783999593814423,0.09783999593814423,0.0,8.250561692180192e-14,0.9999560018655844,0.9999560018655844,0.0,0.09213503187208154,4.053947882835391e-06,0.0,0.0,0.0,1599288.136281129,265.9284705076886,0.0,1.0,1286838.558755816,2588.7220808455486,,,,,,,,,,,,,,,,,,,3.0,14231.320841963347,1591.844789074427,0.36865268299270915,6.175450102142607,2.626664537944343
3128.0,-30.162538147647847,5.05756527999717,35.05258417651373,30.553011001925938,5.020394634640443,-26.64424486941623,-40.13951848084105,1.5021013564182726,-7.22155790538784,-7.221557905301763,40.10525411878123,35448.007805400484,15472.937420661532,15472.937420661532,50920.94522606202,86969.94549218987,86960.3778517482,15472.937420661532,102433.31527240973,102433.31527240973,102433.31527240973,130425.87952745105,125898.72195775219,4527.157569698853,0.0,98954.05906915148,47432.222918903375,57246.48461138678,27992.564255041318,85239.0488664281,21173.944308798677,1591.8480146201769,0.0,0.8746984434950389,2.6561560275392027,0.0014947306463915918,1.0,1.0,-7.22155790538784,324973.3241579306,1559076.4900483382,4.797552211672174,1559076.4900483382,4.797552211672174,0.7564131715794975,0.09213916047682238,3.388880192860062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388880192860062,1.2847195308566193,1.2850144208728014,2.6378365950429976,5589.2592131813835,14231.306565896157,6454.122132028892,0.0004770957916983876,29199.633341312878,2977.533953114762,19291.802962487436,1967.2164258424066,0.6606864797576953,0.6606864797576953,30621.92385494484,30484.863174865135,1.0056231850786834,0.8,4343.87607871432,4324.433322199387,1.0056231850786834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.792580672493,2034.6934298245008,9.033748508290712,5.05756527999717,-0.8037580487230906,5.86132332872026,2.6267033516235885,3.5,0.7504866718924539,0.6,0.00022952454416859435,1.0000459348259263,0.0002295140014828886,199.05652678114566,0.0,2.112479480624992e-06,5.986766848091227,0.02910732874739622,7.761970576959732e-05,0.00015190483839899702,0.0005147872980499696,0.09213916048299724,0.09213916048299724,0.09213916048299724,0.0921351240850501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.43552104034,595.7261142606438,0.0,0.09213916048299724,0.09213916047682238,0.09213916047682238,0.36865295121083275,0.36865295121083275,0.5,10.078835977103877,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,-8.606093615526333e-11,27992.564255041318,21173.944308798677,0.7564131715794975,0.5973898806151218,0.41586583000179267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524670043145538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.739982231695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5800042762746,260.5800042762746,-12.569995723725356,244.7485297376179,276.41147881493026,107826.99678007542,107861.41917494092,-34.42239486552636,0.0,nan,276.41147881493026,3.2614788149302854,270.0788889994704,-3.0711110005295836,263.74629918400336,-9.403700815996615,257.41370936854446,-15.736290631455518,251.08111955308146,-22.068880446918513,244.7485297376179,-28.401470262382077,1.0,1.0,25732.562594343566,25732.562594343566,275.98298235149196,2.832982351491978,275.98298235149196,275.98298235149196,86959.59782438396,86960.3778517482,-0.7800273642351385,0.0,8648.866644398773,8648.866644398773,0.9210889462449605,3405.824593824362,275.98298235149196,2.832982351491978,1.0,0.002,0.12687167627632323,0.004792538900399562,0.00019568623958443065,0.001804313761296918,0.09784311979221533,0.09784311979221533,0.0,8.813483796943355e-13,0.9999559575585072,0.9999559575585072,0.0,0.09213510244323789,4.058033584496959e-06,0.0,0.0,0.0,1599288.1026854587,265.92844209461214,0.0,1.0,1286838.655358377,2588.721691992989,,,,,,,,,,,,,,,,,,,3.0,14231.306565896157,1591.8480146201769,0.36865295121083275,6.175450102142607,2.6267033516235885
3129.0,-30.16297912808558,5.057374453187805,35.05258732507591,30.553023365233116,5.020366721613087,-26.644644543117717,-40.13990258155388,1.5020321366395464,-7.221589253562627,-7.221589253507946,40.10525919615817,35447.69972890984,15472.899217215425,15472.899217215425,50920.59894612527,86969.97174446196,86960.4223147902,15472.899217215425,102433.32153200562,102433.32153200562,102433.32153200562,130425.93809883486,125898.83076228274,4527.107336552113,0.0,98954.21073688917,47432.04030831396,57246.856031750234,27992.616566829234,85239.47259857946,21173.97939215443,1591.8513098642006,0.0,0.8746982491623376,2.656152906875759,0.0014947306463915918,1.0,1.0,-7.221589253562627,324972.9195747475,1559076.709453829,4.797558859655146,1559076.709453829,4.797558859655146,0.756413011324037,0.09213923505971512,3.3888759367743435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888759367743435,1.284719876410318,1.2850147529607143,2.6378325726876146,5589.250690292996,14231.292333116242,6454.119727530396,0.00047709655442191955,29199.714767687077,2977.5422562941553,19291.79577528052,1967.2156929512648,0.6606843912266281,0.6606843912266281,30621.893088546083,30484.863174865135,1.005621922119171,0.8,4343.871714343741,4324.433322199387,1.005621922119171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8076819979522,2034.6934298245008,9.03364655579232,5.057374453187805,-0.8038482748063469,5.861222727994152,2.626741950205443,3.5,0.7504977000586981,0.6,0.0002295140014828886,1.0000459598342946,0.00022950345354219375,199.05689140983074,0.0,2.0985903995315434e-06,5.947405192272394,0.02910942733779575,7.761632794527087e-05,0.00015189767353761773,0.0005147623707036377,0.09213923505607621,0.09213923505607621,0.09213923505607621,0.09213518609394591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.04557221284,595.7259161855516,0.0,0.09213923505607621,0.09213923505971512,0.09213923505971512,0.36865321766910447,0.36865321766910447,0.5,10.078714507394507,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,-5.468336894409731e-11,27992.616566829234,21173.97939215443,0.756413011324037,0.597382848506431,0.4158601484531075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524696481692378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.70062057587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57976600727255,260.57976600727255,-12.570233992727424,244.74810399703227,276.4114280175121,107828.18862624871,107862.48874633429,-34.300120085592646,0.0,nan,276.4114280175121,3.2614280175121166,270.0787632134181,-3.071236786581892,263.7460984093175,-9.403901590682494,257.41343360522586,-15.736566394774115,251.08076880112955,-22.069231198870426,244.74810399703227,-28.401896002967703,1.0,1.0,25732.562594343566,25732.562594343566,275.98295614419544,2.832956144195464,275.98295614419544,275.98295614419544,86959.63337039434,86960.4223147902,-0.7889443958556512,0.0,8648.866644398773,8648.866644398773,0.921089197913408,3405.820316458215,275.98295614419544,2.832956144195464,1.0,0.002,0.1268757475472319,0.004792516620307686,0.00019569250653133535,0.0018043074930449206,0.09784625326566768,0.09784625326566768,0.0,-4.2374393924293763e-13,0.9999558139226242,0.9999558139226242,0.0,0.09213516378834542,4.071271369693208e-06,0.0,0.0,0.0,1599288.0656193127,265.92841074643735,0.0,1.0,1286838.7619400532,2588.7212629717646,,,,,,,,,,,,,,,,,,,3.0,14231.292333116242,1591.8513098642006,0.36865321766910447,6.175450102142607,2.626741950205443
3130.0,-30.163417263989103,5.05718394439404,35.052590446398305,30.55304913958537,5.020336252428005,-26.645041912345953,-40.140286333020754,1.5019609007811754,-7.221621065227907,-7.221621065314955,40.10526470735125,35447.390479577625,15472.861055330373,15472.861055330373,50920.251534908,86970.02695619962,86960.47295743416,15472.861055330373,102433.33401276454,102433.33401276454,102433.33401276454,130426.00504864937,125898.9480418292,4527.057006820175,0.0,98954.38602440985,47431.850475074345,57247.26172148389,27992.671035884836,85239.93275736872,21174.01598950612,1591.8547192812425,0.0,0.8746980505617297,2.656149740075446,0.0014947306463915918,1.0,1.0,-7.221621065227907,324972.5090101002,1559076.9476047421,4.797565653642062,1559076.9476047421,4.797565653642062,0.7564128468613219,0.09213930980373927,3.3888706910959057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888706910959057,1.2847202314055175,1.285015094485536,2.637827760670035,5589.240494205172,14231.278080869884,6454.118000906793,0.0004770976858852239,29199.811690781746,2977.55213969926,19291.790614287023,1967.2151666763905,0.6606820214658219,0.6606820214658219,30621.85516856739,30484.863174865135,1.0056203655059068,0.8,4343.86633520136,4324.433322199387,1.0056203655059068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.82269617033,2034.6934298245008,9.033545089007678,5.05718394439404,-0.8039386981173751,5.861122642511415,2.6267803262512803,3.5,0.750508664643223,0.6,0.00022950345354219375,1.0000456635292023,0.00022949297408307,199.05725368765616,0.0,2.0996402854914e-06,5.950380569082627,0.02911152697808124,7.761295332796895e-05,0.00015189050021422482,0.0005147372644318829,0.09213930980285637,0.09213930980285637,0.09213930980285637,0.09213525266066977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.6589004943,595.725717066274,0.0,0.09213930980285637,0.09213930980373927,0.09213930980373927,0.3686534814522422,0.3686534814522422,0.5,10.078592792980274,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,8.702727427589707e-11,27992.671035884836,21174.01598950612,0.7564128468613219,0.5973755479119158,0.41585427548936343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524722934629328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.703595952684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57952845944453,260.57952845944453,-12.570471540555445,244.74767970881413,276.41137721007397,107829.32319343096,107863.51949657124,-34.196303140293054,0.0,nan,276.41137721007397,3.261377210073988,270.0786377098243,-3.0713622901756708,263.7458982095687,-9.404101790431298,257.4131587093194,-15.736841290680559,251.0804192090669,-22.069580790933088,244.74767970881413,-28.402320291185845,1.0,1.0,25732.562594343566,25732.562594343566,275.98293018779657,2.832930187796592,275.98293018779657,275.98293018779657,86959.69033143052,86960.47295743416,-0.7826260036381427,0.0,8648.866644398773,8648.866644398773,0.9210895080976564,3405.815044551385,275.98293018779657,2.832930187796592,1.0,0.002,0.12687982708711198,0.004792494228005384,0.00019569878604573185,0.0018043012138730871,0.09784939302286592,0.09784939302286592,0.0,-8.118115554789362e-14,0.9999557242185458,0.9999557242185458,0.0,0.09213523026379507,4.079539944207656e-06,0.0,0.0,0.0,1599288.0280051194,265.92837893477207,0.0,1.0,1286838.8700975466,2588.720827607526,,,,,,,,,,,,,,,,,,,3.0,14231.278080869884,1591.8547192812425,0.3686534814522422,6.175450102142607,2.6267803262512803
