time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3131.0,-30.163854077869082,5.056993763812435,35.05259352937915,30.5530720850453,5.020306046369916,-26.645438065445095,-40.140669874940045,1.5018900339470176,-7.221652325043465,-7.221652325044094,40.10526984375183,35447.087453072825,15472.821669835164,15472.821669835164,50919.90912290799,86970.07694345678,86960.52028659185,15472.821669835164,102433.34195642702,102433.34195642702,102433.34195642702,130426.06545985807,125899.0589978651,4527.006461992975,0.0,98954.5564467609,47431.6675747706,57247.654302211435,27992.723503431058,85240.37780564249,21174.051191482282,1591.8580196810456,0.0,0.8746978564911947,2.6561466282138158,0.0014947306463915918,1.0,1.0,-7.221652325043465,324972.1055680827,1559077.1695608888,4.79757229266023,1559077.1695608888,4.79757229266023,0.7564126866357604,0.09213938315081664,3.388865648711752,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388865648711752,1.2847205845333352,1.2850154342305242,2.6378231107293506,5589.230641538838,14231.263870909681,6454.116151011133,0.0004770987446746603,29199.90542687274,2977.561698120433,19291.785084825104,1967.2146028281936,0.660679711211353,0.660679711211353,30621.81871815206,30484.863174865135,1.0056188692186012,0.8,4343.861164524039,4324.433322199387,1.0056188692186012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8376233578363,2034.6934298245008,9.033443368380912,5.056993763812435,-0.8040288282208712,5.861022592033306,2.626818480187141,3.5,0.7505195657677545,0.6,0.00022949297408307,1.0000455259049936,0.00022948252668336251,199.05761487351106,0.0,2.0860123533087827e-06,5.91175900927709,0.029113612990434547,7.760958068891627e-05,0.00015188339339415371,0.0005147124144832209,0.09213938315001993,0.09213938315001993,0.09213938315001993,0.0921353152999239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.2719651867,595.7255180142143,0.0,0.09213938315001993,0.09213938315081664,0.09213938315081664,0.36865374309737553,0.36865374309737553,0.5,10.07847075734952,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,27992.723503431058,21174.051191482282,0.7564126866357604,0.5973684119398324,0.4158485493095316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524749217023405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.66497439288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5792916457727,260.5792916457727,-12.570708354227293,244.74725683963723,276.41132645190754,107830.46191505386,107864.55253241352,-34.09061735965448,0.0,nan,276.41132645190754,3.261326451907564,270.07851252945517,-3.0714874705448096,263.74569860699796,-9.404301393002015,257.4128846845461,-15.737115315453877,251.08007076209208,-22.0699292379079,244.74725683963723,-28.402743160362746,1.0,1.0,25732.562594343566,25732.562594343566,275.98290440036334,2.832904400363361,275.98290440036334,275.98290440036334,86959.74196922281,86960.52028659185,-0.778317369040451,0.0,8648.866644398773,8648.866644398773,0.9210898062605876,3405.8099769553105,275.98290440036334,2.832904400363361,1.0,0.002,0.1268839172799121,0.004792471889783761,0.00019570508221145575,0.001804294917727536,0.09785254110572787,0.09785254110572787,0.0,-6.100848992662833e-14,0.9999556086359429,0.9999556086359429,0.0,0.0921352929579152,4.090192901444045e-06,0.0,0.0,0.0,1599287.9910434203,265.9283476749565,0.0,1.0,1286838.9763787715,2588.7203997959105,,,,,,,,,,,,,,,,,,,3.0,14231.263870909681,1591.8580196810456,0.36865374309737553,6.175450102142607,2.626818480187141
3132.0,-30.164289430414343,5.05680391543561,35.05259657607786,30.5530933541246,5.020275943477129,-26.645832893023567,-40.14105320731176,1.5018194060880974,-7.221683607449052,-7.22168360744672,40.105274962893226,35446.79030418169,15472.781805281968,15472.781805281968,50919.572109463654,86970.12403004483,86960.56813079119,15472.781805281968,102433.34993607315,102433.34993607315,102433.34993607315,130426.12596467842,125899.17021236752,4526.95575231089,0.0,98954.72393910415,47431.49049068297,57248.03716491242,27992.77602860526,85240.81319351768,21174.086430531246,1591.8613238934709,0.0,0.8746976623617273,2.6561435141062635,0.0014947306463915918,1.0,1.0,-7.221683607449052,324971.70183490997,1559077.3907705906,4.797578933696274,1559077.3907705906,4.797578933696274,0.7564125261779635,0.09213945583524641,3.388860728755966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388860728755966,1.2847209364772978,1.285015772832568,2.6378185585176306,5589.220995948454,14231.249672829485,6454.114221139371,0.0004770997585641985,29199.99724374331,2977.571060835587,19291.779316309257,1967.2140146032802,0.6606774362091048,0.6606774362091048,30621.783152737164,30484.863174865135,1.0056174092609378,0.8,4343.856119388543,4324.433322199387,1.0056174092609378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8524649727678,2034.6934298245008,9.033341821140422,5.05680391543561,-0.8041189350801261,5.8609228505157365,2.6268564156190135,3.5,0.7505304044625752,0.6,0.00022948252668336251,1.0000453737595345,0.00022947211467081154,199.05797485219298,0.0,2.079634467399766e-06,5.893684080610936,0.029115692624901948,7.760621002788616e-05,0.00015187631665547637,0.0005146876851418495,0.09213945583456133,0.09213945583456133,0.09213945583456133,0.09213537807525107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.88637949416,595.7253185224627,0.0,0.09213945583456133,0.09213945583524641,0.09213945583524641,0.3686540022953987,0.3686540022953987,0.5,10.07834842444652,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,-2.3305801732931286e-12,27992.77602860526,21174.086430531246,0.7564125261779635,0.5973614070746095,0.4158429392702851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524775420203926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.64689946421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5790555750024,260.5790555750024,-12.570944424997549,244.74683538484499,276.41127576515936,107831.60099546844,107865.58466828697,-33.983672818522166,0.0,nan,276.41127576515936,3.2612757651593824,270.0783876890975,-3.0716123109024807,263.7454996130314,-9.40450038696855,257.4126115369721,-15.737388463027855,251.07972346090887,-22.07027653909111,244.74683538484499,-28.403164615154992,1.0,1.0,25732.562594343566,25732.562594343566,275.9828786498068,2.832878649806844,275.9828786498068,275.9828786498068,86959.79069008013,86960.56813079119,-0.777440711055533,0.0,8648.866644398773,8648.866644398773,0.9210900971839346,3405.805032399746,275.9828786498068,2.832878649806844,1.0,0.002,0.12688801742675418,0.004792449506721558,0.00019571139372038287,0.0018042886062110285,0.09785569686019144,0.09785569686019144,0.0,-6.858879783577798e-14,0.9999555006404856,0.9999555006404856,0.0,0.09213535568847574,4.1001467706783615e-06,0.0,0.0,0.0,1599287.9540549975,265.9283163925509,0.0,1.0,1286839.0827367806,2588.7199716753125,,,,,,,,,,,,,,,,,,,3.0,14231.249672829485,1591.8613238934709,0.3686540022953987,6.175450102142607,2.6268564156190135
3133.0,-30.164723357622634,5.0566144029338655,35.05259958738241,30.553113540541403,5.020245847230011,-26.646226437137646,-40.141432523354865,1.5017489267382116,-7.221714933600822,-7.2217149335760755,40.1052800350891,35446.485284169656,15472.74150027448,15472.74150027448,50919.22678444414,86970.16939292049,86960.6160288148,15472.74150027448,102433.35752908928,102433.35752908928,102433.35752908928,130426.18599907386,125899.28111714771,4526.9048819261525,0.0,98954.88950857917,47431.30534462429,57248.42684883875,27992.82846998458,85241.25531882333,21174.12160444294,1591.8646255429765,0.0,0.8746974681707552,2.656140395646779,0.0014947306463915918,1.0,1.0,-7.221714933600822,324971.29753754556,1559077.6099525206,4.79758557683819,1559077.6099525206,4.79758557683819,0.7564123656581175,0.09213952784746858,3.388855889015058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388855889015058,1.2847212876537002,1.2850161107123328,2.6378140703219457,5589.211486000367,14231.235489464232,6454.112241751891,0.00047710074358628233,29200.087802299426,2977.580295238377,19291.77339978762,1967.2134112859765,0.6606751846228506,0.6606751846228506,30621.74816717012,30484.863174865135,1.0056159731064,0.8,4343.851156507422,4324.433322199387,1.0056159731064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8672217018316,2034.6934298245008,9.033240466182443,5.0566144029338655,-0.804209025701363,5.8608234286352285,2.6268941342983587,3.5,0.7505411812281025,0.6,0.00022947211467081154,1.0000452253643897,0.00022946173718013408,199.05833365345586,0.0,2.0725941325317543e-06,5.873731771594992,0.02911776521903448,7.760287481586221e-05,0.00015186923985494933,0.0005146629678426854,0.09213952784690738,0.09213952784690738,0.09213952784690738,0.09213544054431665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.50194655877,595.7251186535617,0.0,0.09213952784690738,0.09213952784746858,0.09213952784746858,0.3686542591392576,0.3686542591392576,0.5,10.078225805334855,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,27992.82846998458,21174.12160444294,0.7564123656581175,0.5973542575598361,0.4158372040814164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452480153581317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.62694715519,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5788202422383,260.5788202422383,-12.571179757761684,244.74641533353133,276.4112251509453,107832.73792436767,107866.6153569053,-33.877432537640054,0.0,nan,276.4112251509453,3.261225150945336,270.07826318746277,-3.0717368125372104,263.74530122397795,-9.40469877602203,257.41233926049756,-15.737660739502417,251.0793772970149,-22.070622702985077,244.74641533353133,-28.403584666468646,1.0,1.0,25732.562594343566,25732.562594343566,275.98285286174684,2.832852861746858,275.98285286174684,275.98285286174684,86959.83774233711,86960.6160288148,-0.7782864776818315,0.0,8648.866644398773,8648.866644398773,0.9210903833638499,3405.800168460133,275.98285286174684,2.832852861746858,1.0,0.002,0.12689212716079418,0.004792427076764212,0.00019571771999821321,0.0018042822799805567,0.09785885999910661,0.09785885999910661,0.0,-2.122997957987316e-14,0.999955396623951,0.999955396623951,0.0,0.09213541811345903,4.109734009552987e-06,0.0,0.0,0.0,1599287.917014836,265.92828506639916,0.0,1.0,1286839.189243501,2588.7195429562053,,,,,,,,,,,,,,,,,,,3.0,14231.235489464232,1591.8646255429765,0.3686542591392576,6.175450102142607,2.6268941342983587
3134.0,-30.165156992423448,5.056425211013897,35.05260254331342,30.55314029278236,5.020214584705141,-26.64661983470954,-40.141811839397974,1.5016774269811088,-7.221748118961671,-7.221748118948304,40.10528446004833,35446.17611443829,15472.70303048296,15472.70303048296,50918.87914492125,86970.22859557529,86960.65178402737,15472.70303048296,102433.35481451033,102433.35481451033,102433.35481451033,130426.23461770474,125899.38086694853,4526.853750756217,0.0,98955.06669870214,47431.114090687246,57248.83623112766,27992.879803194413,85241.71603432207,21174.155844255383,1591.867920770254,0.0,0.8746972661402863,2.6561370921096286,0.0014947306463915918,1.0,1.0,-7.221748118961671,324970.86924553104,1559077.801165119,4.79759248816595,1559077.801165119,4.79759248816595,0.7564122017142049,0.09213959915279851,3.3888505621792646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888505621792646,1.284721643532097,1.285016453339517,2.6378091933302117,5589.201152240105,14231.221320141478,6454.110605904276,0.00047710191201931116,29200.18598727092,2977.590307319107,19291.768510129627,1967.2129126796233,0.6606727956643627,0.6606727956643627,30621.709660475193,30484.863174865135,1.0056143924103376,0.8,4343.845694136353,4324.433322199387,1.0056143924103376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.881894196274,2034.6934298245008,9.033140628614754,5.056425211013897,-0.8042999736087166,5.860725184622614,2.6269316378860585,3.5,0.7505518965388739,0.6,0.00022946173718013408,1.0000451950487046,0.000229451367114422,199.058692214078,0.0,2.065726001760417e-06,5.854267488989021,0.02911983094503624,7.7599539736356e-05,0.00015186219744377807,0.0005146382931811258,0.09213959914915867,0.09213959914915867,0.09213959914915867,0.09213549539548556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.1167675153,595.7249189953772,0.0,0.09213959914915867,0.09213959915279851,0.09213959915279851,0.3686545136704808,0.3686545136704808,0.5,10.0781026918369,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27992.879803194413,21174.155844255383,0.7564122017142049,0.5973469506927696,0.41583132958240887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452482756600965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.60748287259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57858543385595,260.57858543385595,-12.571414566144028,244.74599647042314,276.4111743972886,107833.83950035887,107867.641445237,-33.80194487812722,0.0,nan,276.4111743972886,3.2611743972886416,270.07813881191646,-3.071861188083517,263.7451032265402,-9.404896773459768,257.41206764117015,-15.737932358829823,251.07903205579726,-22.07096794420272,244.74599647042314,-28.40400352957684,1.0,1.0,25732.562594343566,25732.562594343566,275.98282381046687,2.8328238104668912,275.98282381046687,275.98282381046687,86959.9058484333,86960.65178402737,-0.7459355940663954,0.0,8648.866644398773,8648.866644398773,0.9210906983460382,3405.794814990161,275.98282381046687,2.8328238104668912,1.0,0.002,0.12689625377681762,0.004792404244477759,0.00019572407156881808,0.0018042759279843364,0.09786203578440904,0.09786203578440904,0.0,-4.4684568545338976e-13,0.9999552134316614,0.9999552134316614,0.0,0.09213547253634437,4.1266164541496125e-06,0.0,0.0,0.0,1599287.877776322,265.9282518810383,0.0,1.0,1286839.3020713907,2588.719088792774,,,,,,,,,,,,,,,,,,,3.0,14231.221320141478,1591.867920770254,0.3686545136704808,6.175450102142607,2.6269316378860585
3135.0,-30.165587994537653,5.056236372649551,35.05260546875089,30.553165333718084,5.0201833315602045,-26.647010861929047,-40.14219080619512,1.5016061989458347,-7.221778547822964,-7.221778547828721,40.10528949210059,35445.87662257014,15472.660603788263,15472.660603788263,50918.5372263584,86970.28522587374,86960.70283813859,15472.660603788263,102433.36344192685,102433.36344192685,102433.36344192685,130426.29488430495,125899.49241848629,4526.802465818667,0.0,98955.24086935938,47430.931528572386,57249.23260087443,27992.93144237811,85242.16404325253,21174.19050667127,1591.8711623991937,0.0,0.8746970771024617,2.6561340629794663,0.0014947306463915918,1.0,1.0,-7.221778547822964,324970.4765294424,1559078.0186118898,4.797598955025802,1559078.0186118898,4.797598955025802,0.7564120445998006,0.09213966921797268,3.3888453616652634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888453616652634,1.2847219981243312,1.2850167946897757,2.6378044173081108,5589.191032422381,14231.20714221238,6454.108878774816,0.00047710303241572905,29200.282193086914,2977.6001175821425,19291.76334762409,1967.212386250564,0.6606704421572803,0.6606704421572803,30621.67206692509,30484.863174865135,1.0056128491992602,0.8,4343.8403612995335,4324.433322199387,1.0056128491992602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.896480871631,2034.6934298245008,9.033038935262912,5.056236372649551,-0.8043895608990344,5.860625933548586,2.626968922328424,3.5,0.7505625492366926,0.6,0.000229451367114422,1.0000449208132356,0.00022944106043539759,199.05904859893585,0.0,2.0642517188229584e-06,5.850089371144264,0.029121895196755062,7.75962078598721e-05,0.00015185515925454987,0.0005146136520847212,0.09213966921692286,0.09213966921692286,0.09213966921692286,0.09213555803109537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487511.73559534264,595.7247180642621,0.0,0.09213966921692286,0.09213966921797268,0.09213966921797268,0.36865476505164935,0.36865476505164935,0.5,10.07797935604308,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27992.93144237811,21174.19050667127,0.7564120445998006,0.597339800060941,0.4158256306654138,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524853578754413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.603304754746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57835129470214,260.57835129470214,-12.571648705297832,244.74557903430403,276.4111235551,107834.94747739371,107868.6530833122,-33.70560591847894,0.0,nan,276.4111235551,3.2611235551000277,270.07801465094104,-3.0719853490589344,263.7449057467799,-9.405094253220057,257.4117968426237,-15.73820315737629,251.07868793846404,-22.071312061535934,244.74557903430403,-28.404420965695948,1.0,1.0,25732.562594343566,25732.562594343566,275.9827992845693,2.832799284569319,275.9827992845693,275.9827992845693,86959.95692552927,86960.70283813859,-0.7459126093162922,0.0,8648.866644398773,8648.866644398773,0.9210910058584099,3405.78958847359,275.9827992845693,2.832799284569319,1.0,0.002,0.1269003873368283,0.004792381877966425,0.00019573043495365138,0.001804269564930295,0.0978652174768257,0.0978652174768257,0.0,-1.160534342237174e-13,0.9999551381063359,0.9999551381063359,0.0,0.09213553565792997,4.13356004270663e-06,0.0,0.0,0.0,1599287.841797093,265.928221452177,0.0,1.0,1286839.40552735,2588.718672354038,,,,,,,,,,,,,,,,,,,3.0,14231.20714221238,1591.8711623991937,0.36865476505164935,6.175450102142607,2.626968922328424
3136.0,-30.16601744264577,5.056047916441444,35.052608389528324,30.55320078218358,5.020155807201413,-26.647400117662684,-40.14256572173906,1.5015384822156568,-7.221806573048923,-7.221806573058709,40.105295208522264,35445.56338865668,15472.61474503305,15472.61474503305,50918.178133689726,86970.35183443184,86960.76902862503,15472.61474503305,102433.38377365808,102433.38377365808,102433.38377365808,130426.36794766568,125899.61676132129,4526.7511863444015,0.0,98955.42399772124,47430.73445232713,57249.6550504379,27992.984174007604,85242.6392244455,21174.2261257615,1591.8743974581873,0.0,0.8746968987917001,2.656131273128576,0.0014947306463915918,1.0,1.0,-7.221806573048923,324970.11483508744,1559078.265631227,4.797605054921473,1559078.265631227,4.797605054921473,0.7564118921419767,0.09213973864182638,3.3888396628464834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888396628464834,1.2847223361612243,1.2850171195623257,2.6377992874105414,5589.180162785002,14231.193002570279,6454.107474895345,0.0004771043217616696,29200.38533620172,2977.610635252785,19291.759151334405,1967.2119583481012,0.6606679647962415,0.6606679647962415,30621.63087120901,30484.863174865135,1.0056111581202114,0.8,4343.834517477099,4324.433322199387,1.0056111581202114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9109858299407,2034.6934298245008,9.032935670931117,5.056047916441444,-0.8044779344004187,5.860525850841863,2.6270059981068696,3.5,0.7505731423162485,0.6,0.00022944106043539759,1.0000447590025534,0.00022943079134202208,199.0594036999467,0.0,2.051637720811918e-06,5.814341300780975,0.029123946834475875,7.759291173216238e-05,0.00015184814870323522,0.0005145890290553343,0.0921397386424347,0.0921397386424347,0.0921397386424347,0.09213562971600642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.3574031124,595.7245161978542,0.0,0.0921397386424347,0.09213973864182638,0.09213973864182638,0.3686550143690078,0.3686550143690078,0.5,10.07785608851367,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27992.984174007604,21174.2261257615,0.7564118921419767,0.5973322576231032,0.4158196380490734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524879433658653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.56755668438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57811818335244,260.57811818335244,-12.571881816647533,244.74516306803886,276.4110732986668,107836.0720673047,107869.6297152974,-33.557647992725116,0.0,nan,276.4110732986668,3.2610732986668154,270.0778912525398,-3.072108747460163,263.74470920641414,-9.405290793585834,257.41152716028967,-15.738472839710312,251.0783451141651,-22.071654885834874,244.74516306803886,-28.404836931961114,1.0,1.0,25732.562594343566,25732.562594343566,275.9827789124214,2.8327789124214178,275.9827789124214,275.9827789124214,86960.01761544666,86960.76902862503,-0.7514131783682387,0.0,8648.866644398773,8648.866644398773,0.9210913428358236,3405.783861160716,275.9827789124214,2.8327789124214178,1.0,0.002,0.12690451818122758,0.004792359951550214,0.00019573679511248666,0.0018042632050138286,0.09786839755624333,0.09786839755624333,0.0,1.263151909458582e-13,0.9999551676149379,0.9999551676149379,0.0,0.09213560779758406,4.130844242315622e-06,0.0,0.0,0.0,1599287.8086599195,265.92819342695105,0.0,1.0,1286839.5008111142,2588.718288810746,,,,,,,,,,,,,,,,,,,3.0,14231.193002570279,1591.8743974581873,0.3686550143690078,6.175450102142607,2.6270059981068696
3137.0,-30.166445803423922,5.055859804566108,35.05261128601856,30.55323437964546,5.020128450212656,-26.64778837806115,-40.142940427735425,1.501471024844694,-7.221838526766248,-7.221838526659141,40.10530034933681,35445.254966633045,15472.573425106124,15472.573425106124,50917.82839173917,86970.41504307426,86960.81929636879,15472.573425106124,102433.39272147491,102433.39272147491,102433.39272147491,130426.4305726882,125899.73071134726,4526.699861340937,0.0,98955.60389128723,47430.54246058914,57250.068256331215,27993.037851213285,85243.1061075445,21174.26212964114,1591.8777755521025,0.0,0.8746967008376546,2.6561280922077337,0.0014947306463915918,1.0,1.0,-7.221838526766248,324969.7024399093,1559078.4877783544,4.7976118268029815,1559078.4877783544,4.7976118268029815,0.7564117278798091,0.0921398088530729,3.388834099206566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388834099206566,1.284722672907484,1.285017443192229,2.6377942653858684,5589.1695217173465,14231.178879693362,6454.105984251353,0.00047710556183665323,29200.486360325485,2977.620936846475,19291.75469569976,1967.2115039998125,0.6606655265136729,0.6606655265136729,30621.590652662773,30484.863174865135,1.0056095071544127,0.8,4343.82881227119,4324.433322199387,1.0056095071544127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9254126785174,2034.6934298245008,9.032835469999547,5.055859804566108,-0.8045681304585095,5.860427935024617,2.6270428744385064,3.5,0.7505836784110018,0.6,0.00022943079134202208,1.0000446458306054,0.00022942054867106874,199.05975790298444,0.0,2.0441596038674557e-06,5.7931483173603695,0.029125990994079743,7.758961757606046e-05,0.00015184117376596163,0.0005145645473216403,0.09213980885333439,0.09213980885333439,0.09213980885333439,0.09213569404461511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.9772793557,595.7243149310517,0.0,0.09213980885333439,0.0921398088530729,0.0921398088530729,0.36865526278544747,0.36865526278544747,0.5,10.077732644375727,-1.070930011337623e-10,-1.070930011337623e-10,-1.070930011337623e-10,-1.070930011337623e-10,-1.070930011337623e-10,-1.070930011337623e-10,27993.037851213285,21174.26212964114,0.7564117278798091,0.5973248831113704,0.41581374242644986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490519542884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.54636370096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5778860269957,260.5778860269957,-12.572113973004264,244.74474849371498,276.4110235602771,107837.19289478206,107870.6130661803,-33.42017139824601,0.0,nan,276.4110235602771,3.261023560277124,270.0777685469637,-3.072231453036295,263.74451353365106,-9.405486466348918,257.41125852033946,-15.738741479660519,251.07800350702797,-22.071996492972005,244.74474849371498,-28.405251506284998,1.0,1.0,25732.562594343566,25732.562594343566,275.9827527708823,2.832752770882337,275.9827527708823,275.9827527708823,86960.09331103318,86960.81929636879,-0.7259853356081294,0.0,8648.866644398773,8648.866644398773,0.9210916718196679,3405.778269702599,275.9827527708823,2.832752770882337,1.0,0.002,0.12690865564192633,0.004792337295814426,0.00019574316390100948,0.0018042568361503418,0.09787158195050473,0.09787158195050473,0.0,5.1351284335865444e-14,0.9999550958399823,0.9999550958399823,0.0,0.09213567139235215,4.137460720736654e-06,0.0,0.0,0.0,1599287.7708776663,265.92816147323373,0.0,1.0,1286839.6094514388,2588.717851503708,,,,,,,,,,,,,,,,,,,3.0,14231.178879693362,1591.8777755521025,0.36865526278544747,6.175450102142607,2.6270428744385064
3138.0,-30.16687370829302,5.055672077115317,35.05261419986028,30.553238291200273,5.020100338407789,-26.648176303616367,-40.14331513373179,1.5014029337491515,-7.221866985192264,-7.221866985278964,40.10530664295053,35444.968079898725,15472.527294187628,15472.527294187628,50917.49537408636,86970.42895811853,86960.89380297459,15472.527294187628,102433.42109716222,102433.42109716222,102433.42109716222,130426.51446614302,125899.86582907954,4526.648637063485,0.0,98955.74086898897,47430.378527447916,57250.40260171228,27993.0933689808,85243.49597069308,21174.299714784895,1591.8811542614885,0.0,0.8746965178700432,2.65612525923779,0.0014947306463915918,1.0,1.0,-7.221866985192264,324969.3351553572,1559078.7597399368,4.797618086009845,1559078.7597399368,4.797618086009845,0.7564115703714323,0.09213987866545666,3.388830455446708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388830455446708,1.2847230125636924,1.2850177697666887,2.6377907317813385,5589.162034433369,14231.16476428435,6454.1032037998875,0.0004771061045462345,29200.55817780499,2977.6282601912976,19291.746384744263,1967.210656518206,0.6606636170197493,0.6606636170197493,30621.56431257493,30484.863174865135,1.0056084258977185,0.8,4343.825075795388,4324.433322199387,1.0056084258977185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9397572040143,2034.6934298245008,9.032732896247921,5.055672077115317,-0.8046565915899713,5.8603286687052885,2.6270795405501826,3.5,0.7505941544429093,0.6,0.00022942054867106874,1.000044598469024,0.00022941031732213787,199.0601117301524,0.0,2.0389036002519898e-06,5.778252803114139,0.029128029897679996,7.758632354925613e-05,0.00015183422512181263,0.0005145404462719502,0.0921398786634133,0.0921398786634133,0.0921398786634133,0.09213577205666246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.6015458674,595.7241122934388,0.0,0.0921398786634133,0.09213987866545666,0.09213987866545666,0.3686555093197945,0.3686555093197945,0.5,10.07760944577124,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,8.668621376273222e-11,27993.0933689808,21174.299714784895,0.7564115703714323,0.5973182445683822,0.41580847519539543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930892059185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.53146818672,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57765462482695,260.57765462482695,-12.572345375173029,244.74433513014003,276.41097411951455,107838.35665661319,107871.66825899786,-33.31160238466672,0.0,nan,276.41097411951455,3.2609741195145716,270.07764632163855,-3.0723536783614236,263.7443185237637,-9.405681476236282,257.41099072588946,-15.739009274110515,251.07766292801531,-22.072337071984663,244.74433513014003,-28.405664869859947,1.0,1.0,25732.562594343566,25732.562594343566,275.9827329268717,2.8327329268716994,275.9827329268717,275.9827329268717,86960.09467274087,86960.89380297459,-0.7991302337177331,0.0,8648.866644398773,8648.866644398773,0.9210918872788394,3405.7746077239412,275.9827329268717,2.8327329268716994,1.0,0.002,0.1269127842584587,0.004792315299943091,0.00019574952044845636,0.001804250479347039,0.09787476022422818,0.09787476022422818,0.0,-2.045048158594298e-13,0.999955191857848,0.999955191857848,0.0,0.09213575004867554,4.128616781111627e-06,0.0,0.0,0.0,1599287.7372282522,265.9281330148077,0.0,1.0,1286839.7062080137,2588.7174620321157,,,,,,,,,,,,,,,,,,,3.0,14231.16476428435,1591.8811542614885,0.3686555093197945,6.175450102142607,2.6270795405501826
3139.0,-30.167300353987052,5.055484706148757,35.05261708985041,30.553292319551133,5.020075056559202,-26.64856281293285,-40.14368959525598,1.5013375154997985,-7.2218984124342,-7.221898412454746,40.1053117824556,35444.65205160088,15472.484516029128,15472.484516029128,50917.13656763001,86970.52292657431,86960.94605377503,15472.484516029128,102433.43056980416,102433.43056980416,102433.43056980416,130426.57714171294,125899.97982588234,4526.597315830604,0.0,98955.94728146063,47430.17464890355,57250.858480618976,27993.14657190878,85244.00505252776,21174.335418160852,1591.884496531162,0.0,0.8746963228528444,2.656122130731926,0.0014947306463915918,1.0,1.0,-7.2218984124342,324968.9295556363,1559078.9818307739,4.797624757427315,1559078.9818307739,4.797624757427315,0.7564114081912239,0.09213994811424955,3.388823658018279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388823658018279,1.2847233396940465,1.2850180838269603,2.637784769151402,5589.1494003360285,14231.150643730025,6454.102531143784,0.000477107785847867,29200.677659140347,2977.6404438967793,19291.744374130154,1967.2104514926255,0.6606608449065046,0.6606608449065046,30621.515175166318,30484.863174865135,1.0056064088150134,0.8,4343.818105403363,4324.433322199387,1.0056064088150134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9540243638405,2034.6934298245008,9.032632689470647,5.055484706148757,-0.8047464095446486,5.860231115693406,2.627116009110138,3.5,0.750604574031468,0.6,0.00022941031732213787,1.000044467384082,0.00022940011649904903,199.0604645172371,0.0,2.0366534613282866e-06,5.771875909404365,0.029130066551141323,7.75830318007643e-05,0.00015182728552137357,0.0005145158971075268,0.09213994811177516,0.09213994811177516,0.09213994811177516,0.0921358364383574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.22096638306,595.7239111745383,0.0,0.09213994811177516,0.09213994811424955,0.09213994811424955,0.36865575566295533,0.36865575566295533,0.5,10.077486094933944,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,27993.14657190878,21174.335418160852,0.7564114081912239,0.5973104681819517,0.41580228462705054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524956561427074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.525091293006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57742421145605,260.57742421145605,-12.57257578854393,244.74392300039477,276.4109254225177,107839.44174586523,107872.611005122,-33.16925925680357,0.0,nan,276.4109254225177,3.2609254225177438,270.07752493809295,-3.072475061907028,263.7441244536674,-9.405875546332595,257.410723969244,-15.739276030756002,251.07732348481986,-22.07267651518012,244.74392300039477,-28.406076999605204,1.0,1.0,25732.562594343566,25732.562594343566,275.98270754104243,2.8327075410424527,275.98270754104243,275.98270754104243,86960.20731653075,86960.94605377503,-0.7387372442753986,0.0,8648.866644398773,8648.866644398773,0.9210922892172594,3405.7677763083702,275.98270754104243,2.8327075410424527,1.0,0.002,0.12691691850182737,0.004792292751382683,0.00019575588448399384,0.0018042441151998958,0.09787794224199692,0.09787794224199692,0.0,-3.1611041909074267e-13,0.9999551308217526,0.9999551308217526,0.0,0.09213581387049391,4.1342437556462715e-06,0.0,0.0,0.0,1599287.7000684787,265.9281015875658,0.0,1.0,1286839.8130583293,2588.7170319305665,,,,,,,,,,,,,,,,,,,3.0,14231.150643730025,1591.884496531162,0.36865575566295533,6.175450102142607,2.627116009110138
3140.0,-30.16772432184718,5.055297694980292,35.05261997680969,30.553300526831322,5.020045770991594,-26.64894731256287,-40.144059935677774,1.5012687617071103,-7.221929854871746,-7.2219298549202815,40.10531747499052,35444.36115375672,15472.441340273597,15472.441340273597,50916.802494030315,86970.54730954798,86961.00677643078,15472.441340273597,102433.44811670437,102433.44811670437,102433.44811670437,130426.65014668748,125900.10412102005,4526.546025667428,0.0,98956.09185888423,47430.00332481193,57251.209482302555,27993.202029983106,85244.41151228566,21174.372739638493,1591.8879463808985,0.0,0.8746961256011052,2.6561190007162936,0.0014947306463915918,1.0,1.0,-7.221929854871746,324968.5237602005,1559079.2278191647,4.797631505288908,1559079.2278191647,4.797631505288908,0.7564112428781435,0.09214001795099447,3.3888196954275034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888196954275034,1.2847236823640429,1.2850184134696514,2.6377809811925284,5589.141374105719,14231.136534137679,6454.099974034268,0.00047710844826658044,29200.754466932714,2977.648276111895,19291.73673075869,1967.209672085645,0.6606588453940423,0.6606588453940423,30621.48653028892,30484.863174865135,1.0056052329477858,0.8,4343.814041981407,4324.433322199387,1.0056052329477858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9682111125217,2034.6934298245008,9.032532676262981,5.055297694980292,-0.8048361778523523,5.860133872832645,2.627152272330418,3.5,0.750614934951548,0.6,0.00022940011649904903,1.0000441884332498,0.00022938998011522453,199.060815091155,0.0,2.0305805825224446e-06,5.754665370868608,0.029132097131723846,7.757977640630811e-05,0.0001518203400927409,0.0005144917586727822,0.09214001795041525,0.09214001795041525,0.09214001795041525,0.09213590675837344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.8429886731,595.723709236843,0.0,0.09214001795041525,0.09214001795099447,0.09214001795099447,0.368656000222415,0.368656000222415,0.5,10.077362759077506,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,4.8544279707130045e-11,27993.202029983106,21174.372739638493,0.7564112428781435,0.5973037010959017,0.4157968894963675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524982155345272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.50788075447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57719448656894,260.57719448656894,-12.572805513431035,244.74351230628588,276.41087666685235,107840.57495919411,107873.6451075815,-33.070148387380854,0.0,nan,276.41087666685235,3.2608766668523685,270.0774037947384,-3.0725962052615614,263.7439309226247,-9.406069077375264,257.41045805051283,-15.739541949487148,251.07698517839955,-22.073014821600424,244.74351230628588,-28.406487693714098,1.0,1.0,25732.562594343566,25732.562594343566,275.98268311945696,2.8326831194569877,275.98268311945696,275.98268311945696,86960.23011177294,86961.00677643078,-0.7766646578384098,0.0,8648.866644398773,8648.866644398773,0.9210925235288271,3405.763793904641,275.98268311945696,2.8326831194569877,1.0,0.002,0.12692105224554026,0.004792270203199489,0.00019576224774195674,0.0018042377522053247,0.09788112387097837,0.09788112387097837,0.0,-5.271868011580416e-14,0.9999551362821603,0.9999551362821603,0.0,0.09213588420722736,4.133743767101828e-06,0.0,0.0,0.0,1599287.6628907246,265.92807014512823,0.0,1.0,1286839.9199602883,2588.71660162124,,,,,,,,,,,,,,,,,,,3.0,14231.136534137679,1591.8879463808985,0.368656000222415,6.175450102142607,2.627152272330418
3141.0,-30.168146905757435,5.055111055304458,35.05262284117004,30.55334676699715,5.020015548121062,-26.6493306603675,-40.14443013640118,1.5011993027303296,-7.221960497548764,-7.221960497538553,40.105322596877926,35444.04802126044,15472.39676114674,15472.39676114674,50916.444782407176,86970.63924476856,86961.0616153821,15472.39676114674,102433.45837652884,102433.45837652884,102433.45837652884,130426.71278798583,125900.2181891043,4526.494598881528,0.0,98956.29420606827,47429.80028147415,57251.659916215685,27993.254411456983,85244.91432767267,21174.407914105497,1591.8912295739701,0.0,0.8746959350217192,2.6561159503176177,0.0014947306463915918,1.0,1.0,-7.221960497548764,324968.1282868408,1559079.449147962,4.797638024895179,1559079.449147962,4.797638024895179,0.7564110840016982,0.09214008625920635,3.388813190174772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388813190174772,1.2847240281997605,1.285018746361574,2.6377752075855536,5589.129140525352,14231.122463969748,6454.099158045899,0.00047711004488772737,29200.87023178896,2977.6600808419757,19291.734291714845,1967.20942337239,0.660656142730749,0.660656142730749,30621.439504937312,30484.863174865135,1.00560330256589,0.8,4343.80737119544,4324.433322199387,1.00560330256589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9823180749142,2034.6934298245008,9.032432266163115,5.055111055304458,-0.8049255002995004,5.860036555603958,2.6271883318048457,3.5,0.7506252376585273,0.6,0.00022938998011522453,1.0000440443394636,0.00022937987723004567,199.06116452178756,0.0,2.017756826182409e-06,5.718322845400946,0.029134114888550028,7.757652236605714e-05,0.0001518134577491674,0.0005144674480664188,0.09214008625652308,0.09214008625652308,0.09214008625652308,0.09213597089667533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.46285777976,595.7235079710542,0.0,0.09214008625652308,0.09214008625920635,0.09214008625920635,0.368656243667171,0.368656243667171,0.5,10.077239297571651,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27993.254411456983,21174.407914105497,0.7564110840016982,0.5972959816311106,0.415790763599306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525007588709091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.471538229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57696536558973,260.57696536558973,-12.573034634410249,244.74310301731325,276.4108277138665,107841.61404009661,107874.59725254787,-32.98321245128791,0.0,nan,276.4108277138665,3.260827713866547,270.077282774555,-3.0727172254449897,263.7437378352447,-9.406262164755276,257.41019289593487,-15.739807104065108,251.076647956624,-22.07335204337599,244.74310301731325,-28.40689698268673,1.0,1.0,25732.562594343566,25732.562594343566,275.98265881743265,2.832658817432673,275.98265881743265,275.98265881743265,86960.32078892618,86961.0616153821,-0.7408264559198869,0.0,8648.866644398773,8648.866644398773,0.9210929081899698,3405.7572561256457,275.98265881743265,2.832658817432673,1.0,0.002,0.1269251900528201,0.004792247779701168,0.00019576861758730465,0.001804231382056561,0.09788430879365233,0.09788430879365233,0.0,-3.5613439280934855e-13,0.9999550922085302,0.9999550922085302,0.0,0.09213594845142661,4.137807779739394e-06,0.0,0.0,0.0,1599287.6266585996,265.9280395024512,0.0,1.0,1286840.0241430998,2588.71618225731,,,,,,,,,,,,,,,,,,,3.0,14231.122463969748,1591.8912295739701,0.368656243667171,6.175450102142607,2.6271883318048457
3142.0,-30.16856818276305,5.054924785472349,35.05262567129483,30.553352075535827,5.019986379263864,-26.649712726559656,-40.144800127577014,1.5011309230593064,-7.221991598700868,-7.221991598704492,40.10532733782805,35443.767752154956,15472.352379929533,15472.352379929533,50916.120132084485,86970.65868064432,86961.11071769505,15472.352379929533,102433.46309762458,102433.46309762458,102433.46309762458,130426.768720493,125900.32569267122,4526.443027821773,0.0,98956.43370968189,47429.6397751598,57251.9932605801,27993.30562286841,85245.29888344851,21174.442214252253,1591.8944685587314,0.0,0.8746957433692852,2.656112854281755,0.0014947306463915918,1.0,1.0,-7.221991598700868,324967.7268968017,1559079.6540150777,4.797644581211557,1559079.6540150777,4.797644581211557,0.7564109255090737,0.09214015376469566,3.3888094392503945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888094392503945,1.2847243689178585,1.285019074177735,2.637771588395133,5589.121471895142,14231.108407394684,6454.096476302178,0.00047711063233280254,29200.94371891595,2977.6675744434597,19291.726275803405,1967.208605976904,0.6606542056141324,0.6606542056141324,30621.412390142792,30484.863174865135,1.0056021895089788,0.8,4343.803524823545,4324.433322199387,1.0056021895089788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9963468670594,2034.6934298245008,9.032332385429367,5.054924785472349,-0.8050149757721838,5.859939761244533,2.627224191660936,3.5,0.750635483331696,0.6,0.00022937987723004567,1.0000439082745693,0.00022936980599762603,199.06151287283242,0.0,2.011092088733739e-06,5.699434979471417,0.02913612598063876,7.757327029379704e-05,0.00015180660693624864,0.0005144436625261338,0.09214015376677094,0.09214015376677094,0.09214015376677094,0.0921360307796996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.08198127314,595.7233069288819,0.0,0.09214015376677094,0.09214015376469566,0.09214015376469566,0.3686564854335054,0.3686564854335054,0.5,10.077115608687867,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27993.30562286841,21174.442214252253,0.7564109255090737,0.5972894787042681,0.4157856001023046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525032939135987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.45265036307,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5767369533464,260.5767369533464,-12.573263046653551,244.7426951133178,276.41077879337524,107842.74755135212,107875.62873740197,-32.88118604987996,0.0,nan,276.41077879337524,3.260778793375266,270.07716205736307,-3.072837942636909,263.7435453213518,-9.406454678648174,257.4099285853412,-15.740071414658757,251.07631184932941,-22.073688150670563,244.7426951133178,-28.40730488668217,1.0,1.0,25732.562594343566,25732.562594343566,275.9826333935785,2.832633393578533,275.9826333935785,275.9826333935785,86960.34188412882,86961.11071769505,-0.7688335662242025,0.0,8648.866644398773,8648.866644398773,0.9210931299851466,3405.7534864466465,275.9826333935785,2.832633393578533,1.0,0.002,0.12692933555015695,0.004792225245586732,0.00019577499910916412,0.0018042250012473982,0.09788749955458206,0.09788749955458206,0.0,3.5656243582704583e-13,0.9999550087911351,0.9999550087911351,0.0,0.09213600826779278,4.145496902873229e-06,0.0,0.0,0.0,1599287.589884355,265.9280084012991,0.0,1.0,1286840.1298846828,2588.715756619033,,,,,,,,,,,,,,,,,,,3.0,14231.108407394684,1591.8944685587314,0.3686564854335054,6.175450102142607,2.627224191660936
3143.0,-30.168987991939744,5.054738892271704,35.0526284788606,30.553390213195257,5.01995718067615,-26.650093474676247,-40.145169909205265,1.5010626634186508,-7.222022347795189,-7.22202234778673,40.105332347196466,35443.469532348514,15472.307184131563,15472.307184131563,50915.776716480075,86970.73486239114,86961.1649775329,15472.307184131563,102433.47216166447,102433.47216166447,102433.47216166447,130426.82991880544,125900.43852721012,4526.391391595323,0.0,98956.6218152778,47429.45313720851,57252.40964229921,27993.357757140966,85245.76739944017,21174.47720033291,1591.8977432220577,0.0,0.874695552634053,2.6561097932951165,0.0014947306463915918,1.0,1.0,-7.222022347795189,324967.3300507907,1559079.8704816962,4.797651106152794,1559079.8704816962,4.797651106152794,0.7564107665837767,0.09214022097583785,3.3888035298922725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3888035298922725,1.2847247090093052,1.2850194014077612,2.6377662904183525,5589.110246118084,14231.094362915148,6454.095257797036,0.0004771120079301261,29201.050147166123,2977.6784271046813,19291.722633609992,1967.2082345765366,0.6606516730180746,0.6606516730180746,30621.36967238559,30484.863174865135,1.0056004359540587,0.8,4343.797465091814,4324.433322199387,1.0056004359540587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0102975378616,2034.6934298245008,9.032232442718044,5.054738892271704,-0.8051042137061168,5.859843105977821,2.627259852020424,3.5,0.7506456720058354,0.6,0.00022936980599762603,1.0000437554352244,0.0002293597702610553,199.0618600112117,0.0,2.0047947619480414e-06,5.681588355360749,0.029138130775400707,7.757002018931013e-05,0.0001517997858083159,0.0005144196499841118,0.09214022097250467,0.09214022097250467,0.09214022097250467,0.09213609403967464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.70298071747,595.7231052899169,0.0,0.09214022097250467,0.09214022097583785,0.09214022097583785,0.3686567251123387,0.3686567251123387,0.5,10.076991799886656,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27993.357757140966,21174.47720033291,0.7564107665837767,0.5972821674289304,0.41577981656578156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525058211247028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.43480373896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57650925171487,260.57650925171487,-12.57349074828511,244.74228859574995,276.41072990767987,107843.80790512868,107876.58679486204,-32.7788897333527,0.0,nan,276.41072990767987,3.260729907679888,270.0770416452937,-3.072958354706259,263.7433533829074,-9.406646617092576,257.40966512052245,-15.74033487947753,251.07597685813613,-22.074023141863847,244.74228859574995,-28.407711404250023,1.0,1.0,25732.562594343566,25732.562594343566,275.9826089181319,2.832608918131939,275.9826089181319,275.9826089181319,86960.41965108481,86961.1649775329,-0.7453264480864163,0.0,8648.866644398773,8648.866644398773,0.9210934794099788,3405.747547541734,275.9826089181319,2.832608918131939,1.0,0.002,0.1269334850018275,0.004792202754257422,0.00019578138687048182,0.001804218612723625,0.09789069343524091,0.09789069343524091,0.0,-4.058932009942673e-13,0.9999549658964648,0.9999549658964648,0.0,0.09213607152358667,4.149452251180225e-06,0.0,0.0,0.0,1599287.5535263752,265.9279776522048,0.0,1.0,1286840.2344292698,2588.7153357990614,,,,,,,,,,,,,,,,,,,3.0,14231.094362915148,1591.8977432220577,0.3686567251123387,6.175450102142607,2.627259852020424
