time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3144.0,-30.16940607942388,5.0545534101708265,35.05263129727064,30.55341347297656,5.0199302932296375,-26.65047244215951,-40.14553563958032,1.5009966559569206,-7.222050065805945,-7.222050065825734,40.10533827521025,35443.17494024358,15472.257852163568,15472.257852163568,50915.43279240715,86970.78065466939,86961.23894026682,15472.257852163568,102433.4967924304,102433.4967924304,102433.4967924304,130426.90809329934,125900.5682464629,4526.339846836429,0.0,98956.78362643243,47429.274163543,57252.788292099365,27993.411300868946,85246.1995929683,21174.513420290303,1591.9010102075883,0.0,0.8746953752099998,2.656107034046801,0.0014947306463915918,1.0,1.0,-7.222050065805945,324966.97232409415,1559080.1266452705,4.797657175727932,1559080.1266452705,4.797657175727932,0.7564106136515425,0.09214028770873572,3.3887987214478033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887987214478033,1.2847250384926907,1.2850197180728908,2.637761871150053,5589.100882218855,14231.080333798549,6454.0932823865705,0.0004771129726902778,29201.13933003224,2977.6875212261316,19291.716728975916,1967.2076324714267,0.6606494531237393,0.6606494531237393,30621.334912937247,30484.863174865135,1.0055990090864897,0.8,4343.792534286785,4324.433322199387,1.0055990090864897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.024171130783,2034.6934298245008,9.032130493494547,5.0545534101708265,-0.8051919156916156,5.859745325862442,2.62729531554735,3.5,0.7506558044421,0.6,0.0002293597702610553,1.00004357613419,0.0002293497760844362,199.0622057269946,0.0,1.997732388352875e-06,5.661573588592048,0.02914012850778906,7.756680581614822e-05,0.00015179296444490706,0.0005143958038356729,0.09214028770593231,0.09214028770593231,0.09214028770593231,0.09213616872376247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.3272714807,595.7229026259205,0.0,0.09214028770593231,0.09214028770873572,0.09214028770873572,0.3686569631323709,0.3686569631323709,0.5,10.07686822974339,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,1.978150976356119e-11,27993.411300868946,21174.513420290303,0.7564106136515425,0.597275104761468,0.4157742528051324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525083395387643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.41478897219,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5762824981112,260.5762824981112,-12.57371750188878,244.74188353092416,276.4106814652988,107844.92219113474,107877.5646066805,-32.642415545770405,0.0,nan,276.4106814652988,3.2606814652988305,270.0769218784233,-3.073078121576657,263.74316229154795,-9.40683770845203,257.4094027046737,-15.740597295326268,251.07564311779947,-22.074356882200505,244.74188353092416,-28.40811646907582,1.0,1.0,25732.562594343566,25732.562594343566,275.98258975181847,2.832589751818489,275.98258975181847,275.98258975181847,86960.45619537799,86961.23894026682,-0.7827448888274375,0.0,8648.866644398773,8648.866644398773,0.9210937637367083,3405.7427150550425,275.98258975181847,2.832589751818489,1.0,0.002,0.1269376259198805,0.004792180841303503,0.00019578776268392378,0.001804212236976563,0.09789388134196189,0.09789388134196189,0.0,-3.395131398242768e-13,0.9999550585462613,0.9999550585462613,0.0,0.0921361467902582,4.140918477530656e-06,0.0,0.0,0.0,1599287.52075236,265.92794993419403,0.0,1.0,1286840.328668389,2588.714956461454,,,,,,,,,,,,,,,,,,,3.0,14231.080333798549,1591.9010102075883,0.3686569631323709,6.175450102142607,2.62729531554735
3145.0,-30.169824436146104,5.054368297972381,35.05263409352589,30.553468863386684,5.019903686385588,-26.650851623892656,-40.14590136995537,1.500930874127397,-7.222081961574929,-7.222081961591612,40.105343272813094,35442.85743744468,15472.21346386178,15472.21346386178,50915.07090130646,86970.88095876406,86961.29125482935,15472.21346386178,102433.50471869114,102433.50471869114,102433.50471869114,130426.96919602409,125900.68093058343,4526.288265440652,0.0,98956.9927013062,47429.065489458364,57253.2524576087,27993.46447733295,85246.71693494165,21174.549065628897,1591.9043636637787,0.0,0.8746951781333095,2.6561038589173847,0.0014947306463915918,1.0,1.0,-7.222081961574929,324966.56067991897,1559080.3426039726,4.797663917610323,1559080.3426039726,4.797663917610323,0.7564104501168296,0.092140354992201,3.388791810684831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388791810684831,1.2847253668349858,1.2850200336500577,2.6377558178316085,5589.08805596345,14231.066325179552,6454.09273482271,0.00047711470528690586,29201.26057590663,2977.6998848645185,19291.715092270893,1967.207465573962,0.6606466540073992,0.6606466540073992,30621.284956159514,30484.863174865135,1.005596958372662,0.8,4343.78544766307,4324.433322199387,1.005596958372662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0379719603561,2034.6934298245008,9.03203181547446,5.054368297972381,-0.805281537082732,5.859649835055113,2.627330593267372,3.5,0.7506658837906777,0.6,0.0002293497760844362,1.0000436043462473,0.00022933977587344075,199.06255166647244,0.0,1.9894628422233167e-06,5.6381376948608795,0.029142117970631282,7.756359156613316e-05,0.00015178618451830303,0.000514371779070722,0.09214035499041894,0.09214035499041894,0.09214035499041894,0.09213623191576573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.9476545279,595.722701186578,0.0,0.09214035499041894,0.092140354992201,0.092140354992201,0.36865720093017634,0.36865720093017634,0.5,10.076744537088462,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27993.46447733295,21174.549065628897,0.7564104501168296,0.5972672348210628,0.41576800505401124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510847632774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.39135307846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5760565212037,260.5760565212037,-12.573943478796252,244.74147961075266,276.41063343165484,107845.95891175706,107878.48951792977,-32.5306061726952,0.0,nan,276.41063343165484,3.260633431654867,270.07680266747474,-3.0731973325252397,263.7429719032927,-9.407028096707279,257.40914113911373,-15.740858860886249,251.07531037493365,-22.074689625066327,244.74147961075266,-28.408520389247315,1.0,1.0,25732.562594343566,25732.562594343566,275.98256390477144,2.8325639047714617,275.98256390477144,275.98256390477144,86960.57227888824,86961.29125482935,-0.7189759411121486,0.0,8648.866644398773,8648.866644398773,0.9210941723746398,3405.7357697382554,275.98256390477144,2.8325639047714617,1.0,0.002,0.12694177168713255,0.004792158162810341,0.00019579414430115068,0.001804205855492033,0.09789707215057533,0.09789707215057533,0.0,-2.068163348911689e-13,0.999955005953933,0.999955005953933,0.0,0.09213620922482385,4.145767377144076e-06,0.0,0.0,0.0,1599287.4830385146,265.92791803842505,0.0,1.0,1286840.4371115544,2588.714519948877,,,,,,,,,,,,,,,,,,,3.0,14231.066325179552,1591.9043636637787,0.36865720093017634,6.175450102142607,2.627330593267372
3146.0,-30.1702400110425,5.0541835627799285,35.05263687565017,30.55347326388585,5.019873991625821,-26.651228610777473,-40.146266751084454,1.5008625913538276,-7.222113468313182,-7.222113468246383,40.10534845761608,35442.58263914727,15472.168223168224,15472.168223168224,50914.7508623155,86970.9007845416,86961.34774573558,15472.168223168224,102433.5159689038,102433.5159689038,102433.5159689038,130427.03394930155,125900.79730609154,4526.236643210006,0.0,98957.13069407492,47428.90821381175,57253.58053362574,27993.517980397755,85247.0985140235,21174.584977126604,1591.9077224314358,0.0,0.8746949824955437,2.656100722517871,0.0014947306463915918,1.0,1.0,-7.222113468313182,324966.15405695705,1559080.5666514686,4.797670610269793,1559080.5666514686,4.797670610269793,0.7564102872655714,0.09214042194841962,3.3887881218938998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887881218938998,1.2847257068884868,1.2850203609333568,2.6377522483778275,5589.08049271921,14231.05229723057,6454.090021722321,0.0004771152716285082,29201.33308268636,2977.707278498403,19291.70698263227,1967.2066386209633,0.660644735910034,0.660644735910034,30621.25829048352,30484.863174865135,1.005595863753356,0.8,4343.781665000929,4324.433322199387,1.005595863753356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0516954339853,2034.6934298245008,9.031933049310867,5.0541835627799285,-0.8053709017933253,5.859554464573254,2.6273656734377924,3.5,0.7506759066965121,0.6,0.00022933977587344075,1.0000433145447893,0.00022932984255570385,199.06289530670873,0.0,1.990667517955639e-06,5.641551745886281,0.029144108638149237,7.756038050845909e-05,0.00015177939536498166,0.0005143482121610879,0.0921404219432141,0.0921404219432141,0.0921404219432141,0.09213629690973771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.5692305428,595.7224993684941,0.0,0.0921404219432141,0.09214042194841962,0.09214042194841962,0.3686574370599099,0.3686574370599099,0.5,10.07662078474339,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,-6.679101716144942e-11,27993.517980397755,21174.584977126604,0.7564102872655714,0.5972608071105179,0.4157629204625284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45251335735022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.39476712949,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5758311519472,260.5758311519472,-12.57416884805275,244.74107707954104,276.4105852243534,107847.06802206505,107879.51115360037,-32.44313153530349,0.0,nan,276.4105852243534,3.260585224353406,270.07668359539144,-3.0733164046085335,263.7427819664272,-9.407218033572804,257.4088803374662,-15.741119662533777,251.07497870850398,-22.075021291496,244.74107707954104,-28.408922920458934,1.0,1.0,25732.562594343566,25732.562594343566,275.98253892971303,2.8325389297130528,275.98253892971303,275.98253892971303,86960.59036385831,86961.34774573558,-0.7573818772652885,0.0,8648.866644398773,8648.866644398773,0.9210943904950746,3405.7320625033694,275.98253892971303,2.8325389297130528,1.0,0.002,0.12694591938418814,0.004792135544332556,0.00019580052905002947,0.001804199470279627,0.09790026452501473,0.09790026452501473,0.0,-6.703435549704206e-13,0.9999549850339133,0.9999549850339133,0.0,0.0921362742504504,4.147697969219113e-06,0.0,0.0,0.0,1599287.4457846493,265.9278865316868,0.0,1.0,1286840.544232016,2588.714088760623,,,,,,,,,,,,,,,,,,,3.0,14231.05229723057,1591.9077224314358,0.3686574370599099,6.175450102142607,2.6273656734377924
3147.0,-30.17065402141081,5.053999245313455,35.052639662380805,30.553529143240326,5.01984678939149,-26.651603940326815,-40.14662815080953,1.5007967083073492,-7.222141335089532,-7.222141335065847,40.10535415476953,35442.26531991046,15472.118096058215,15472.118096058215,50914.383415968674,86971.00376785536,86961.41944247909,15472.118096058215,102433.5375385373,102433.5375385373,102433.5375385373,130427.10818451119,125900.92313900664,4526.185045504549,0.0,98957.3406352501,47428.69748831799,57254.047941035686,27993.57064597389,85247.61858700958,21174.620556871338,1591.9109510836286,0.0,0.8746948051395992,2.656097948467803,0.0014947306463915918,1.0,1.0,-7.222141335089532,324965.79441132094,1559080.8128389237,4.797676677519908,1559080.8128389237,4.797676677519908,0.7564101351935513,0.09214048757917224,3.3887811743535368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887811743535368,1.284726035578896,1.2850206769368957,2.6377461657236174,5589.067604304838,14231.038311065608,6454.089508921144,0.0004771170197316067,29201.454901887482,2977.7197005998464,19291.705449835237,1967.206482319165,0.6606419274194549,0.6606419274194549,30621.208067816562,30484.863174865135,1.0055938021261308,0.8,4343.774540659471,4324.433322199387,1.0055938021261308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0653426323922,2034.6934298245008,9.031831834437144,5.053999245313455,-0.8054584351946401,5.859457680508095,2.627400558818023,3.5,0.7506858739480066,0.6,0.00022932984255570385,1.000043151620363,0.00022931994702840805,199.06323765427442,0.0,1.977354988709509e-06,5.603824038002749,0.029146085993137946,7.755720456122782e-05,0.00015177263799447604,0.0005143242584176547,0.09214048757732055,0.09214048757732055,0.09214048757732055,0.09213636886753665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.19236486865,595.7222970688429,0.0,0.09214048757732055,0.09214048757917224,0.09214048757917224,0.36865767177228903,0.36865767177228903,0.5,10.076497223055554,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27993.57064597389,21174.620556871338,0.7564101351935513,0.5972528530401345,0.4157566616800638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452515850387729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.3570394216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.575606648681,260.575606648681,-12.574393351318975,244.74067597764773,276.4105373197146,107848.09484371108,107880.41331095787,-32.31846724676471,0.0,nan,276.4105373197146,3.260537319714615,270.0765650513016,-3.0734349486983774,263.74259278288645,-9.40740721711353,257.40862051447397,-15.74137948552601,251.07464824606174,-22.075351753938236,244.74067597764773,-28.40932402235225,1.0,1.0,25732.562594343566,25732.562594343566,275.9825193526206,2.8325193526206363,275.9825193526206,275.9825193526206,86960.68757243366,86961.41944247909,-0.7318700454343343,0.0,8648.866644398773,8648.866644398773,0.9210948013069827,3405.7250802253043,275.9825193526206,2.8325193526206363,1.0,0.002,0.1269500600448252,0.004792113607069927,0.000195806904404518,0.0018041930953931725,0.09790345220225899,0.09790345220225899,0.0,-2.0230952330058116e-13,0.9999550614403897,0.9999550614403897,0.0,0.09213634691837864,4.140660793598455e-06,0.0,0.0,0.0,1599287.4128346979,265.92785866491045,0.0,1.0,1286840.6389768794,2588.713707387521,,,,,,,,,,,,,,,,,,,3.0,14231.038311065608,1591.9109510836286,0.36865767177228903,6.175450102142607,2.627400558818023
3148.0,-30.171066944193235,5.053815313758674,35.052642432124216,30.553544195741438,5.019820621768812,-26.651978187595503,-40.146989340987034,1.5007318651699797,-7.222172456836972,-7.222172456830083,40.105359238109365,35441.97998589516,15472.071786642251,15472.071786642251,50914.05177253741,86971.03463460122,86961.47583077452,15472.071786642251,102433.54761741677,102433.54761741677,102433.54761741677,130427.17118660707,125901.03774077779,4526.1334458292895,0.0,98957.48812517704,47428.52852324051,57254.39955770726,27993.623569190306,85248.02312689756,21174.656077149695,1591.9142733918977,0.0,0.8746946120399919,2.6560948503983335,0.0014947306463915918,1.0,1.0,-7.222172456836972,324965.39275775175,1559081.032502395,4.7976832833538845,1559081.032502395,4.7976832833538845,0.7564099740361749,0.09214055375322945,3.388776964383709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388776964383709,1.2847263593270752,1.2850209880456172,2.6377422240785275,5589.059252431876,14231.024342390861,6454.087143663769,0.0004771177652575273,29201.534702704663,2977.7278380185553,19291.69837992266,1967.2057613887168,0.6606398799353463,0.6606398799353463,30621.17763460262,30484.863174865135,1.0055925528511411,0.8,4343.770223552857,4324.433322199387,1.0055925528511411,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.078918608021,2034.6934298245008,9.031733225235316,5.053815313758674,-0.8055474366374522,5.8593627503961265,2.62743526232027,3.5,0.7506957892343629,0.6,0.00022931994702840805,1.0000430384065024,0.0002293100778880608,199.0635791035459,0.0,1.9698357017978737e-06,5.582514378895174,0.029148055828839742,7.755403057561147e-05,0.00015176591645279657,0.0005143008416538195,0.09214055375206505,0.09214055375206505,0.09214055375206505,0.0921364333473393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.8127759612,595.7220956243046,0.0,0.09214055375206505,0.09214055375322945,0.09214055375322945,0.3686579060705192,0.3686579060705192,0.5,10.07637361068299,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27993.623569190306,21174.656077149695,0.7564099740361749,0.5972461284732472,0.41575134162509936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525183340477514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.3357297625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57538304688245,260.57538304688245,-12.574616953117527,244.74027624245852,276.4104898513066,107849.21118873444,107881.39988507198,-32.18869633752538,0.0,nan,276.4104898513066,3.260489851306602,270.076447129537,-3.073552870463004,263.74240440776657,-9.407595592233406,257.4083616859974,-15.741638314002557,251.07431896422847,-22.07568103577151,244.74027624245852,-28.409723757541457,1.0,1.0,25732.562594343566,25732.562594343566,275.98249475058867,2.832494750588694,275.98249475058867,275.98249475058867,86960.72743712347,86961.47583077452,-0.7483936510543572,0.0,8648.866644398773,8648.866644398773,0.9210950502446085,3405.7208492056275,275.98249475058867,2.832494750588694,1.0,0.002,0.12695420298634355,0.0047920910783465775,0.0001958132819712498,0.001804186717907187,0.09790664098562489,0.09790664098562489,0.0,-1.2156334966428872e-13,0.9999550367175072,0.9999550367175072,0.0,0.092136410811482,4.142941747450943e-06,0.0,0.0,0.0,1599287.3760360233,265.927827543163,0.0,1.0,1286840.744788372,2588.713281468419,,,,,,,,,,,,,,,,,,,3.0,14231.024342390861,1591.9142733918977,0.3686579060705192,6.175450102142607,2.62743526232027
3149.0,-30.17147851622574,5.0536317722157165,35.05264519481554,30.553564452007436,5.0197934173242675,-26.65235132287073,-40.14735035654155,1.5006662239611386,-7.222203439606915,-7.222203439665372,40.105364574127044,35441.6949592475,15472.02498522036,15472.02498522036,50913.719944467855,86971.07680271921,86961.53666780629,15472.02498522036,102433.56165302664,102433.56165302664,102433.56165302664,130427.23897447519,125901.15711600098,4526.08185847421,0.0,98957.64474948363,47428.357637965826,57254.76345724201,27993.677321448547,85248.44077869055,21174.692204963045,1591.9176312696059,0.0,0.8746944187320439,2.65609176616649,0.0014947306463915918,1.0,1.0,-7.222203439606915,324964.99289819965,1559081.2630843879,4.797689896316907,1559081.2630843879,4.797689896316907,0.7564098121806653,0.09214061989637069,3.3887723716094245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887723716094245,1.2847266867540412,1.2850213028678645,2.6377379769166414,5589.050253205485,14231.01038170374,6454.085047085249,0.0004771186546644782,29201.620497893113,2977.736586693021,19291.692113109162,1967.2051223515841,0.6606377243516691,0.6606377243516691,30621.144434146478,30484.863174865135,1.0055911899819805,0.8,4343.765513898821,4324.433322199387,1.0055911899819805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0924198799275,2034.6934298245008,9.031634724240273,5.0536317722157165,-0.8056362896911722,5.859268061906889,2.627469775043434,3.5,0.7507056500124097,0.6,0.0002293100778880608,1.0000428977615292,0.00022930024142098573,199.06391943690141,0.0,1.9645864001961877e-06,5.5676378581559955,0.02915002041523994,7.75508582445123e-05,0.00015175921964354853,0.0005142774506650635,0.09214061989587008,0.09214061989587008,0.09214061989587008,0.0921365003433968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.43428471836,595.7218938352181,0.0,0.09214061989587008,0.09214061989637069,0.09214061989637069,0.3686581389887497,0.3686581389887497,0.5,10.0762500240695,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,5.843503458891064e-11,27993.677321448547,21174.692204963045,0.7564098121806653,0.597239309944009,0.41574596128105157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525208111914008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.320853241756,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5751602111856,260.5751602111856,-12.574839788814359,244.7398778493668,276.41044257300473,107850.29828450993,107882.37669631706,-32.07841180712303,0.0,nan,276.41044257300473,3.2604425730047524,270.0763296282771,-3.0736703717228693,263.74221668354875,-9.40778331645123,257.4081037388217,-15.741896261178283,251.07399079409467,-22.076009205905308,244.7398778493668,-28.410122150633185,1.0,1.0,25732.562594343566,25732.562594343566,275.9824708018579,2.832470801857937,275.9824708018579,275.9824708018579,86960.7738899533,86961.53666780629,-0.7627778529858915,0.0,8648.866644398773,8648.866644398773,0.9210953218174632,3405.7162334674717,275.9824708018579,2.832470801857937,1.0,0.002,0.12695834504066922,0.004792068578159256,0.0001958196582244936,0.0018041803417505847,0.0979098291122468,0.0979098291122468,0.0,-2.49219048176208e-14,0.9999550463808814,0.9999550463808814,0.0,0.09213647784203852,4.14205433217351e-06,0.0,0.0,0.0,1599287.3394016621,265.92779656039306,0.0,1.0,1286840.8501273352,2588.7128574514863,,,,,,,,,,,,,,,,,,,3.0,14231.01038170374,1591.9176312696059,0.3686581389887497,6.175450102142607,2.627469775043434
3150.0,-30.171889881030115,5.053448622087906,35.05264794139347,30.553600668814056,5.01976346729135,-26.652724546196445,-40.14771137209607,1.50059813245952,-7.222234532592552,-7.222234532582553,40.10536963459956,35441.398337700426,15471.978015382896,15471.978015382896,50913.376353083324,86971.15235121037,86961.59378502257,15471.978015382896,102433.57180040547,102433.57180040547,102433.57180040547,130427.30181941722,125901.27160375414,4526.030215663072,0.0,98957.82957107082,47428.170237951526,57255.177036799214,27993.73001901176,85248.90705581097,21174.72756788067,1591.9209416290073,0.0,0.874694225881058,2.6560886709657954,0.0014947306463915918,1.0,1.0,-7.222234532592552,324964.59161659854,1559081.4817591344,4.797696493649309,1559081.4817591344,4.797696493649309,0.7564096515005321,0.09214068541012647,3.3887665977677854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887665977677854,1.2847270255753773,1.2850216291290668,2.637732787048746,5589.039256498182,14230.996434312548,6454.083774845083,0.0004771199871574199,29201.724791626348,2977.74722169409,19291.688310298166,1967.2047345727815,0.6606352346636079,0.6606352346636079,30621.10269592402,30484.863174865135,1.0055894766404965,0.8,4343.75959311909,4324.433322199387,1.0055894766404965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1058471847557,2034.6934298245008,9.031536516444024,5.053448622087906,-0.8057251112722357,5.859173733360142,2.627504098867573,3.5,0.7507154568193065,0.6,0.00022930024142098573,1.000042876306506,0.00022929041029507504,199.06425959992563,0.0,1.95808568937777e-06,5.5492148436966,0.029151978500929317,7.75476860333842e-05,0.00015175255538760153,0.0005142539908234099,0.09214068540633316,0.09214068540633316,0.09214068540633316,0.09213656425635675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.05469723296,595.7216923889065,0.0,0.09214068540633316,0.09214068541012647,0.09214068541012647,0.3686583708330012,0.3686583708330012,0.5,10.076126388533579,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27993.73001901176,21174.72756788067,0.7564096515005321,0.5972320128368476,0.415740207842167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525232802398709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.3024302273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5749377715391,260.5749377715391,-12.575062228460865,244.73948056518853,276.4103949778902,107851.31209647398,107883.33349463552,-32.02139816154333,0.0,nan,276.4103949778902,3.2603949778902006,270.07621209534915,-3.0737879046508283,263.7420292128086,-9.407970787191402,257.407846330269,-15.742153669730953,251.07366344772916,-22.076336552270817,244.73948056518853,-28.410519434811448,1.0,1.0,25732.562594343566,25732.562594343566,275.9824463129524,2.8324463129524133,275.9824463129524,275.9824463129524,86960.8483902752,86961.59378502257,-0.7453947473695735,0.0,8648.866644398773,8648.866644398773,0.9210956632270918,3405.710430756624,275.9824463129524,2.8324463129524133,1.0,0.002,0.1269624887536318,0.004792046049978337,0.0001958260369910069,0.0018041739624904594,0.09791301849550345,0.09791301849550345,0.0,-5.185340004598693e-13,0.9999550284028657,0.9999550284028657,0.0,0.09213654169634253,4.1437137839467875e-06,0.0,0.0,0.0,1599287.3026369696,265.9277654674074,0.0,1.0,1286840.9558410044,2588.712431926345,,,,,,,,,,,,,,,,,,,3.0,14230.996434312548,1591.9209416290073,0.3686583708330012,6.175450102142607,2.627504098867573
3151.0,-30.172299651427483,5.053265853178316,35.05265063944399,30.553634755220287,5.019733706523903,-26.653096315634446,-40.14807217810301,1.500530370726524,-7.2222668466558275,-7.222266846649188,40.10537372763403,35441.1083774245,15471.93226923605,15471.93226923605,50913.04064666055,86971.22415497345,86961.63528869234,15471.93226923605,102433.56755792839,102433.56755792839,102433.56755792839,130427.34719955377,125901.36885239501,4525.978347158758,0.0,98958.01071355,47427.98924552798,57255.579408913356,27993.77964162538,85249.35905053874,21174.76063546849,1591.9241355093109,0.0,0.8746940299891302,2.6560854542140553,0.0014947306463915918,1.0,1.0,-7.2222668466558275,324964.17457636324,1559081.6586296584,4.797703195012625,1559081.6586296584,4.797703195012625,0.7564094919137914,0.0921407496744776,3.3887609778656147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887609778656147,1.2847273628433007,1.2850219538433558,2.6377277201956386,5589.0285204444535,14230.98247735376,6454.082391779041,0.0004771212612010655,29201.826673499396,2977.7576107538657,19291.684176221213,1967.204313014252,0.6606327882128135,0.6606327882128135,30621.062070492884,30484.863174865135,1.0055878089793224,0.8,4343.753830194483,4324.433322199387,1.0055878089793224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1192009435545,2034.6934298245008,9.031439412222099,5.053265853178316,-0.805814436327644,5.85908028950596,2.627538234866043,3.5,0.7507252099617265,0.6,0.00022929041029507504,1.0000427102626153,0.0002292806176596822,199.06459844553527,0.0,1.9570258004460866e-06,5.5462111184642096,0.029153935526729763,7.75445157833949e-05,0.00015174589451168012,0.0005142305658724936,0.09214074967299678,0.09214074967299678,0.09214074967299678,0.0921366168905225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.6721112904,595.7214918698428,0.0,0.09214074967299678,0.0921407496744776,0.0921407496744776,0.3686586013040816,0.3686586013040816,0.5,10.07600240470857,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27993.77964162538,21174.76063546849,0.7564094919137914,0.5972249083594582,0.41573460225564624,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452525748053181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.29942650206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57471581808585,260.57471581808585,-12.575284181914128,244.73908446542058,276.4103471707518,107852.3329858634,107884.28439382026,-31.9514079568537,0.0,nan,276.4103471707518,3.2603471707517997,270.0760946296841,-3.073905370315856,263.7418420886183,-9.408157911381693,257.4075895475532,-15.74241045244679,251.0733370064872,-22.07666299351277,244.73908446542058,-28.410915534579402,1.0,1.0,25732.562594343566,25732.562594343566,275.9824187976266,2.8324187976266444,275.9824187976266,275.9824187976266,86960.92879170676,86961.63528869234,-0.7064969855855452,0.0,8648.866644398773,8648.866644398773,0.9210959955339151,3405.7047827549427,275.9824187976266,2.8324187976266444,1.0,0.002,0.12696664434085922,0.004792023257388491,0.00019583243358186372,0.00180416756623165,0.09791621679093186,0.09791621679093186,0.0,-1.8648624311445872e-13,0.9999548995707953,0.9999548995707953,0.0,0.09213659408712005,4.155587357561018e-06,0.0,0.0,0.0,1599287.2644284447,265.92773315334415,0.0,1.0,1286841.0657062202,2588.7119896902623,,,,,,,,,,,,,,,,,,,3.0,14230.98247735376,1591.9241355093109,0.3686586013040816,6.175450102142607,2.627538234866043
3152.0,-30.172706973900972,5.053083495115285,35.0526533207095,30.55366608258339,5.019704124661822,-26.6534658640461,-40.14842886300755,1.5004630148001759,-7.222296568460649,-7.2222965684847615,40.1053786394465,35440.815107834096,15471.882967620662,15471.882967620662,50912.698075454755,86971.29104543735,86961.69442353876,15471.882967620662,102433.57739115943,102433.57739115943,102433.57739115943,130427.40801693549,125901.48157318047,4525.9264437550155,0.0,98958.1869028484,47427.8047075443,57255.98021700456,27993.83062577605,85249.8108427806,21174.79486989806,1591.9273303467294,0.0,0.8746938453526356,2.656082495515296,0.0014947306463915918,1.0,1.0,-7.222296568460649,324963.79099178285,1559081.8708807547,4.797709511334997,1559081.8708807547,4.797709511334997,0.7564093372202094,0.0921408132682863,3.388755565058017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388755565058017,1.284727698133678,1.285022276629091,2.637722818602617,5589.018134557015,14230.968538624098,6454.080872714152,0.000477122459180759,29201.925309462145,2977.7676688229058,19291.679635634602,1967.2038500032736,0.6606304012901376,0.6606304012901376,30621.022942104664,30484.863174865135,1.0055862027718123,0.8,4343.748279633049,4324.433322199387,1.0055862027718123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1324802093377,2034.6934298245008,9.031340626809003,5.053083495115285,-0.8059024307781613,5.858985925893446,2.6275721806151298,3.5,0.75073490874718,0.6,0.0002292806176596822,1.0000424552529101,0.00022927088390632103,199.0649352679285,0.0,1.9493670322006373e-06,5.524506169256606,0.029155884893761964,7.754138186156993e-05,0.00015173923579811226,0.0005142071797485035,0.09214081326904261,0.09214081326904261,0.09214081326904261,0.09213667971678804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.2935921445,595.7212900687382,0.0,0.09214081326904261,0.0921408132682863,0.0921408132682863,0.3686588292012074,0.3686588292012074,0.5,10.075878398488562,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,27993.83062577605,21174.79486989806,0.7564093372202094,0.5972177248504277,0.4157289588969852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525282063094724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.277721552855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5744945012305,260.5744945012305,-12.575505498769473,244.73868975916758,276.4102992432939,107853.3643344088,107885.22410072935,-31.859766320540526,0.0,nan,276.4102992432939,3.2602992432939004,270.07597734646794,-3.0740226535320403,263.74165544964296,-9.408344550357015,257.4073335528179,-15.742666447182103,251.07301165599299,-22.076988344006992,244.73868975916758,-28.411310240832393,1.0,1.0,25732.562594343566,25732.562594343566,275.9823959130853,2.8323959130853495,275.9823959130853,275.9823959130853,86960.99016906289,86961.69442353876,-0.7042544758733129,0.0,8648.866644398773,8648.866644398773,0.921096315594881,3405.699342883307,275.9823959130853,2.8323959130853495,1.0,0.002,0.12697080021268115,0.004792000926552297,0.0001958388316503052,0.001804161168520832,0.0979194158251526,0.0979194158251526,0.0,1.7113697611814693e-13,0.9999548965163119,0.9999548965163119,0.0,0.09213665739661804,4.1558716682577255e-06,0.0,0.0,0.0,1599287.2292850236,265.9277034315393,0.0,1.0,1286841.1667579464,2588.7115829308614,,,,,,,,,,,,,,,,,,,3.0,14230.968538624098,1591.9273303467294,0.3686588292012074,6.175450102142607,2.6275721806151298
3153.0,-30.173113066679072,5.05290154646087,35.052655981351016,30.55368389412763,5.019676637546046,-26.653834096256496,-40.14878533836452,1.5003976671212003,-7.222326625351684,-7.222326625342958,40.105383406927785,35440.53595949223,15471.833838581513,15471.833838581513,50912.36979807374,86971.33036484878,86961.75111393564,15471.833838581513,102433.58495251715,102433.58495251715,102433.58495251715,130427.4663859886,125901.59188770388,4525.874498284723,0.0,98958.33933399603,47427.638384179576,57256.33438868495,27993.881433471448,85250.2158221564,21174.828949445146,1591.9305257666153,0.0,0.8746936594105633,2.6560795034625224,0.0014947306463915918,1.0,1.0,-7.222326625351684,324963.4030829953,1559082.0768951287,4.7977158723222155,1559082.0768951287,4.7977158723222155,0.7564091817623774,0.09214087648737522,3.388751146622653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388751146622653,1.2847280239086856,1.2850225899729197,2.6377187105428277,5589.009430071275,14230.954635275499,6454.078679049016,0.0004771232878464515,29202.008366008624,2977.7761382336093,19291.67307862271,1967.20318137414,0.660628297780997,0.660628297780997,30620.99100187748,30484.863174865135,1.0055848916363366,0.8,4343.743748748919,4324.433322199387,1.0055848916363366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1456887281972,2034.6934298245008,9.031242316622514,5.05290154646087,-0.8059904864713161,5.858892032932186,2.627605945688079,3.5,0.7507445559108797,0.6,0.00022927088390632103,1.0000423272200742,0.00022926117991790414,199.06527107446718,0.0,1.9376489827540667e-06,5.491297217125025,0.029157822542744717,7.753824989787716e-05,0.00015173263400844385,0.0005141841374761895,0.09214087648706284,0.09214087648706284,0.09214087648706284,0.09213674128177682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487522.91461568826,595.7210884091301,0.0,0.09214087648706284,0.09214087648737522,0.09214087648737522,0.36865905582774156,0.36865905582774156,0.5,10.075754342406132,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27993.881433471448,21174.828949445146,0.7564091817623774,0.5972110370287379,0.41572370952615567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525306498882873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.24451260072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57427400744933,260.57427400744933,-12.575725992550645,244.7382964245066,276.410251590392,107854.44340567538,107886.18468596914,-31.741280293766728,0.0,nan,276.410251590392,3.260251590392045,270.07586055721515,-3.0741394427848263,263.7414695240378,-9.408530475962152,257.4070784908604,-15.742921509139592,251.0726874576837,-22.077312542316264,244.7382964245066,-28.41170357549339,1.0,1.0,25732.562594343566,25732.562594343566,275.98237241088907,2.832372410889093,275.98237241088907,275.98237241088907,86961.03105084795,86961.75111393564,-0.7200630876905052,0.0,8648.866644398773,8648.866644398773,0.9210965768581088,3405.6949023557663,275.98237241088907,2.832372410889093,1.0,0.002,0.12697495781470924,0.004791978527553562,0.00019584523225225513,0.0018041547677887931,0.09792261612612756,0.09792261612612756,0.0,4.104832793117019e-14,0.9999548777679412,0.9999548777679412,0.0,0.09213671888536426,4.1576020109617755e-06,0.0,0.0,0.0,1599287.1937453805,265.9276733746483,0.0,1.0,1286841.2689489233,2588.711171585778,,,,,,,,,,,,,,,,,,,3.0,14230.954635275499,1591.9305257666153,0.36865905582774156,6.175450102142607,2.627605945688079
3154.0,-30.173517859702525,5.052720002503553,35.0526586287739,30.553703905921452,5.019648618884117,-26.654201211842224,-40.14913783231748,1.5003319710259204,-7.222357332713784,-7.222357332694959,40.105388346823474,35440.24603322483,15471.785274929094,15471.785274929094,50912.03130815392,86971.37476745812,86961.80931174735,15471.785274929094,102433.59458667644,102433.59458667644,102433.59458667644,130427.5281158396,125901.70555148102,4525.822564358576,0.0,98958.49564862951,47427.460067084394,57256.7062017168,27993.93352916316,85250.63973087996,21174.863903985985,1591.9337988681057,0.0,0.8746934691749884,2.656076446660509,0.0014947306463915918,1.0,1.0,-7.222357332713784,324963.00677972334,1559082.290360849,4.797722380189802,1559082.290360849,4.797722380189802,0.7564090227594027,0.09214093993072955,3.388746565275096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388746565275096,1.28472835125217,1.2850229049238204,2.6377144724581103,5589.000450078316,14230.940742984381,6454.076602899708,0.0004771241783450719,29202.093972641513,2977.784867680759,19291.66687287349,1967.202548563831,0.6606261486230139,0.6606261486230139,30620.957883972926,30484.863174865135,1.005583532157966,0.8,4343.739050805248,4324.433322199387,1.005583532157966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1588265993983,2034.6934298245008,9.031144710406343,5.052720002503553,-0.8060787562695761,5.858798758773129,2.6276395303358555,3.5,0.7507541515245302,0.6,0.00022926117991790414,1.0000421918834712,0.00022925150736501982,199.06560580720847,0.0,1.9317270847104917e-06,5.474514558069534,0.02915975426982943,7.753515302948325e-05,0.00015172602688842088,0.0005141610524809731,0.09214093993085559,0.09214093993085559,0.09214093993085559,0.09213680464396348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.5364847343,595.7208864830142,0.0,0.09214093993085559,0.09214093993072955,0.09214093993072955,0.3686592810733395,0.3686592810733395,0.5,10.075630283889026,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,-1.8815171642927453e-11,27993.93352916316,21174.863903985985,0.7564090227594027,0.5972040968709855,0.4157182414713008,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525330860978267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.22772994167,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5740542569302,260.5740542569302,-12.57594574306978,244.73790443172908,276.4102040821311,107855.50593015086,107887.14021391544,-31.634283764576054,0.0,nan,276.4102040821311,3.2602040821311107,270.07574415205147,-3.074255847948507,263.74128422196975,-9.408715778030228,257.40682429188996,-15.743175708110016,251.0723643618097,-22.077635638190287,244.73790443172908,-28.4120955682709,1.0,1.0,25732.562594343566,25732.562594343566,275.9823484324894,2.8323484324894252,275.9823484324894,275.9823484324894,86961.07705709181,86961.80931174735,-0.7322546555369627,0.0,8648.866644398773,8648.866644398773,0.9210968477541827,3405.6902981014714,275.9823484324894,2.8323484324894252,1.0,0.002,0.1269791156144436,0.0047919560120015785,0.00019585163289750888,0.001804148367141721,0.09792581644875444,0.09792581644875444,0.0,3.9229904047477504e-14,0.9999548756539782,0.9999548756539782,0.0,0.09213678213107335,4.157799656205759e-06,0.0,0.0,0.0,1599287.157436599,265.9276426672862,0.0,1.0,1286841.3733514305,2588.7107513388114,,,,,,,,,,,,,,,,,,,3.0,14230.940742984381,1591.9337988681057,0.3686592810733395,6.175450102142607,2.6276395303358555
3155.0,-30.173921309386138,5.052538864559852,35.05266125841499,30.553724790830188,5.019620279397801,-26.654567150507734,-40.14949018657205,1.5002661205152614,-7.222388117722517,-7.222388117738126,40.10539312862517,35439.95963985547,15471.736553302815,15471.736553302815,50911.696193158285,86971.42159293935,86961.8655429504,15471.736553302815,102433.60209625322,102433.60209625322,102433.60209625322,130427.5871058346,125901.81652067871,4525.77058515589,0.0,98958.65357924282,47427.28446596364,57257.07679253242,27993.985009581378,85251.06180211379,21174.898411814174,1591.9370444813806,0.0,0.8746932791213493,2.6560733821318543,0.0014947306463915918,1.0,1.0,-7.222388117722517,324962.60947473935,1559082.4969934935,4.797728881835211,1559082.4969934935,4.797728881835211,0.7564088644245088,0.09214100287360706,3.388741915957657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388741915957657,1.2847286792532076,1.2850232205728067,2.6377101801194933,5588.991355127853,14230.926863195256,6454.0745790504025,0.0004771250952607645,29202.18064209742,2977.793705505695,19291.660823452483,1967.2019316945627,0.6606239807873087,0.6606239807873087,30620.92427471469,30484.863174865135,1.005582152510075,0.8,4343.734283160551,4324.433322199387,1.005582152510075,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1718935349554,2034.6934298245008,9.03104738741567,5.052538864559852,-0.8061669665450362,5.8587058311048885,2.6276729338194995,3.5,0.7507636953769998,0.6,0.00022925150736501982,1.0000420520025166,0.00022924186728543985,199.06593943010114,0.0,1.9254725996197226e-06,5.456789347322294,0.029161679742429048,7.753205750270849e-05,0.00015171944986231133,0.0005141380592144505,0.09214100287262735,0.09214100287262735,0.09214100287262735,0.09213686616587077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.157796262,595.7206847302957,0.0,0.09214100287262735,0.09214100287360706,0.09214100287360706,0.3686595051276891,0.3686595051276891,0.5,10.075506182494067,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27993.985009581378,21174.898411814174,0.7564088644245088,0.5971972092422189,0.4157128238721449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525355145177212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.21000473092,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5738352074895,260.5738352074895,-12.576164792510497,244.73751376597005,276.4101566490089,107856.55815079877,107888.09151041771,-31.533359618959437,0.0,nan,276.4101566490089,3.260156649008934,270.0756280724017,-3.0743719275982926,263.7410994957933,-9.408900504206656,257.4065709191853,-15.743429080814678,251.0720423425778,-22.07795765742219,244.73751376597005,-28.412486234029927,1.0,1.0,25732.562594343566,25732.562594343566,275.9823241490152,2.8323241490152213,275.9823241490152,275.9823241490152,86961.12539411176,86961.8655429504,-0.7401488386385608,0.0,8648.866644398773,8648.866644398773,0.9210971226691284,3405.685625537445,275.9823241490152,2.8323241490152213,1.0,0.002,0.12698327486360578,0.004791933476327344,0.00019585803574640685,0.0018041419641523166,0.09792901787320342,0.09792901787320342,0.0,-1.0127662597447795e-13,0.9999548599529975,0.9999548599529975,0.0,0.0921368436244065,4.159249200573222e-06,0.0,0.0,0.0,1599287.1210359926,265.92761188227746,0.0,1.0,1286841.478017915,2588.7103300293816,,,,,,,,,,,,,,,,,,,3.0,14230.926863195256,1591.9370444813806,0.3686595051276891,6.175450102142607,2.6276729338194995
3156.0,-30.17432347473583,5.052358136973131,35.052663870345675,30.55377008803191,5.019593368210477,-26.654931790439807,-40.149846103135474,1.5002016839118841,-7.2224186843222355,-7.222418684309895,40.105397876920556,35439.674401699,15471.68731045176,15471.68731045176,50911.361712150756,86971.50739260338,86961.92216695395,15471.68731045176,102433.60947740571,102433.60947740571,102433.60947740571,130427.6456769277,125901.92711131563,4525.718565612076,0.0,98958.84512057426,47427.104670190245,57257.48938931557,27994.03619952199,85251.52558883755,21174.932726737217,1591.9402709640162,0.0,0.8746930904141409,2.6560703393477656,0.0014947306463915918,1.0,1.0,-7.2224186843222355,324962.2149888807,1559082.70217895,4.7977353374216065,1559082.70217895,4.7977353374216065,0.7564087070480672,0.09214106532170951,3.3887357364658337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887357364658337,1.2847290005735261,1.2850235295812575,2.63770471045103,5588.979765556721,14230.912996824605,6454.073583363494,0.00047712656528839045,29202.29041636041,2977.8048993652687,19291.657847277682,1967.2016282091931,0.6606213955214159,0.6606213955214159,30620.879604027952,30484.863174865135,1.005580318795132,0.8,4343.727946395805,4324.433322199387,1.005580318795132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.184889955159,2034.6934298245008,9.030950133383861,5.052358136973131,-0.8062549729815727,5.858613109954704,2.627706157210656,3.5,0.7507731877744731,0.6,0.00022924186728543985,1.0000419182705902,0.00022923225826560986,199.0662719919289,0.0,1.919011497768741e-06,5.438478584676612,0.029163598753926816,7.752893079609311e-05,0.00015171293648934674,0.0005141150495656207,0.09214106531653045,0.09214106531653045,0.09214106531653045,0.09213692747621212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.7791154612,595.7204829733457,0.0,0.09214106531653045,0.09214106532170951,0.09214106532170951,0.3686597278286092,0.3686597278286092,0.5,10.075382045933159,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27994.03619952199,21174.932726737217,0.7564087070480672,0.5971900368996664,0.41570721646228587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537934886421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.19169396828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5736169782622,260.5736169782622,-12.576383021737797,244.73712442077755,276.4101095357468,107857.57067467137,107888.98596015383,-31.41528548247586,0.0,nan,276.4101095357468,3.2601095357468353,270.0755125127532,-3.0744874872467562,263.7409154897587,-9.409084510241257,257.40631846676524,-15.743681533234735,251.0717214437715,-22.07827855622847,244.73712442077755,-28.41287557922243,1.0,1.0,25732.562594343566,25732.562594343566,275.98230012942884,2.832300129428859,275.98230012942884,275.98230012942884,86961.2187585107,86961.92216695395,-0.703408443252556,0.0,8648.866644398773,8648.866644398773,0.9210974880632355,3405.6794151481627,275.98230012942884,2.832300129428859,1.0,0.002,0.12698743525165881,0.004791910973889467,0.0001958644404387069,0.0018041355588914894,0.09793222021935345,0.09793222021935345,0.0,-6.698036222885229e-13,0.9999548476138371,0.9999548476138371,0.0,0.09213690493274665,4.16038896286426e-06,0.0,0.0,0.0,1599287.084893625,265.92758131567774,0.0,1.0,1286841.5819418014,2588.709911709177,,,,,,,,,,,,,,,,,,,3.0,14230.912996824605,1591.9402709640162,0.3686597278286092,6.175450102142607,2.627706157210656
