time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-30.174724207655178,5.052177823569815,35.05266647643576,30.55379477972167,5.019564047382274,-26.655295382150975,-40.15019426643846,1.5001352218784332,-7.222449071162657,-7.222449071164221,40.105402932269854,35439.38046250719,15471.637608465036,15471.637608465036,50911.01807097223,86971.56320567464,86961.98386184472,15471.637608465036,102433.62147030976,102433.62147030976,102433.62147030976,130427.71002350294,125902.04344012868,4525.666583374261,0.0,98959.00978098263,47426.91924504918,57257.87837325938,27994.088553193174,85251.96692645256,21174.967889055224,1591.943548598348,0.0,0.8746929015143001,2.656067314460751,0.0014947306463915918,1.0,1.0,-7.222449071162657,324961.82282333064,1559082.9206335738,4.797741799599604,1559082.9206335738,4.797741799599604,0.7564085484983536,0.09214112781091158,3.388730804796234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388730804796234,1.2847293313042032,1.2850238480421237,2.6377001927372024,5588.970193063231,14230.89914273512,6454.071765906884,0.00047712758989331815,29202.38150546546,2977.814187868993,19291.65241477825,1967.2010742484183,0.6606191488583787,0.6606191488583787,30620.843953662796,30484.863174865135,1.0055788553614877,0.8,4343.722889209681,4324.433322199387,1.0055788553614877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1978166383287,2034.6934298245008,9.0308529804362,5.052177823569815,-0.8063427908067888,5.858520614376604,2.6277392024962616,3.5,0.7507826292846461,0.6,0.00022923225826560986,1.0000417691006636,0.00022922268384025415,199.06660337021674,0.0,1.9128317550523515e-06,5.420965193818364,0.02916551158568187,7.752587231422308e-05,0.00015170638595138678,0.000514092103357771,0.09214112781116622,0.09214112781116622,0.09214112781116622,0.09213699234714462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.40156831173,595.7202808628147,0.0,0.09214112781116622,0.09214112781091158,0.09214112781091158,0.36865994920661255,0.36865994920661255,0.5,10.075257982208317,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27994.088553193174,21174.967889055224,0.7564085484983536,0.5971829144410652,0.41570161651614423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525403475578373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.17418057742,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5733993312807,260.5733993312807,-12.576600668719266,244.7367363815629,276.41006228099843,107858.59401189486,107889.92547987237,-31.331467977497194,0.0,nan,276.41006228099843,3.2600622809984543,270.0753971011116,-3.0746028988883722,263.7407319212247,-9.409268078775256,257.4060667413369,-15.743933258663105,251.0714015614497,-22.078598438550273,244.7367363815629,-28.41326361843707,1.0,1.0,25732.562594343566,25732.562594343566,275.98227687586643,2.832276875866455,275.98227687586643,275.98227687586643,86961.27013604305,86961.98386184472,-0.7137258016737178,0.0,8648.866644398773,8648.866644398773,0.921097779673204,3405.674458820215,275.98227687586643,2.832276875866455,1.0,0.002,0.12699159316615605,0.004791888517258963,0.00019587084138710683,0.0018041291587057515,0.09793542069355342,0.09793542069355342,0.0,9.28584466264315e-14,0.9999548745002352,0.9999548745002352,0.0,0.09213696989647022,4.157914441356409e-06,0.0,0.0,0.0,1599287.0489637926,265.9275509288373,0.0,1.0,1286841.685254505,2588.709495849247,,,,,,,,,,,,,,,,,,,3.0,14230.89914273512,1591.943548598348,0.36865994920661255,6.175450102142607,2.6277392024962616
3158.0,-30.175124634471896,5.051997955654269,35.05266909047806,30.55383365079763,5.0195379862564575,-26.65565837239668,-40.15054613174868,1.5000717241810544,-7.222476624780597,-7.222476624786472,40.10540837388817,35439.092350905834,15471.584149922583,15471.584149922583,50910.67650082841,86971.6363857299,86962.05711258564,15471.584149922583,102433.64126250822,102433.64126250822,102433.64126250822,130427.78148185847,125902.16680945622,4525.614672402255,0.0,98959.190065935,47426.73816421347,57258.27989080171,27994.14021935026,85252.42011015197,21175.00276721622,1591.9467233313046,0.0,0.8746927268934086,2.65606457161184,0.0014947306463915918,1.0,1.0,-7.222476624780597,324961.46722300805,1559083.155778387,4.797747773302768,1559083.155778387,4.797747773302768,0.75640839837544,0.09214118933223635,3.3887250960557185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887250960557185,1.2847296480973425,1.2850241526066974,2.6376950987893437,5588.959399598976,14230.885303936477,6454.070455282881,0.00047712888589715425,29202.48390201903,2977.824629411576,19291.648497235397,1967.2006747702221,0.6606166982905722,0.6606166982905722,30620.80268594529,30484.863174865135,1.0055771613382432,0.8,4343.717035173477,4324.433322199387,1.0055771613382432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2106743045933,2034.6934298245008,9.030754000060517,5.051997955654269,-0.8064291359988713,5.85842709165314,2.6277720715145496,3.5,0.7507920204327284,0.6,0.00022922268384025415,1.0000417373314407,0.00022921311709641536,199.0669344963532,0.0,1.9059483347815965e-06,5.401457580771044,0.02916741753401665,7.752278142496738e-05,0.00015169990241528677,0.0005140692663838858,0.09214118932725175,0.09214118932725175,0.09214118932725175,0.09213706254979184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.0246398902,595.7200785699866,0.0,0.09214118932725175,0.09214118933223635,0.09214118933223635,0.3686601696944009,0.3686601696944009,0.5,10.075134177602063,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,27994.14021935026,21175.00276721622,0.75640839837544,0.597175733369778,0.4156960272226419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525427516434324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.154672964374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5731824848471,260.5731824848471,-12.576817515152868,244.7363494933822,276.4100154763118,107859.6173747582,107890.83359960999,-31.216224851773532,0.0,nan,276.4100154763118,3.260015476311821,270.07528227972534,-3.0747177202746343,263.74054908313843,-9.409450916861545,257.40581588655596,-15.744184113444021,251.0710826899689,-22.078917310031073,244.7363494933822,-28.413650506617785,1.0,1.0,25732.562594343566,25732.562594343566,275.98225779164767,2.8322577916476916,275.98225779164767,275.98225779164767,86961.33731101923,86962.05711258564,-0.7198015664034756,0.0,8648.866644398773,8648.866644398773,0.9210981172311443,3405.668721535997,275.98225779164767,2.8322577916476916,1.0,0.002,0.12699574190382673,0.00479186660010978,0.0001958772293167663,0.0018041227700450466,0.09793861465838315,0.09793861465838315,0.0,-6.381869858962386e-13,0.9999549741164632,0.9999549741164632,0.0,0.09213704059377653,4.14873845981838e-06,0.0,0.0,0.0,1599287.0163839925,265.9275233752194,0.0,1.0,1286841.7789344792,2588.7091187635847,,,,,,,,,,,,,,,,,,,3.0,14230.885303936477,1591.9467233313046,0.3686601696944009,6.175450102142607,2.6277720715145496
3159.0,-30.17552260429249,5.051818504198635,35.05267170063347,30.55386581635105,5.0195128041622965,-26.656019063448948,-40.150893841031916,1.5000092633159523,-7.22250708407654,-7.22250708412352,40.10541348982608,35438.804010288586,15471.53417472409,15471.53417472409,50910.338185012675,86971.69643617213,86962.11975206896,15471.53417472409,102433.65392679305,102433.65392679305,102433.65392679305,130427.8469080739,125902.28406055916,4525.562847514736,0.0,98959.35844621403,47426.557584452836,57258.6676241791,27994.192981280845,85252.86060545995,21175.038214765198,1591.9500226609955,0.0,0.8746925373540461,2.6560615395173404,0.0014947306463915918,1.0,1.0,-7.22250708407654,324961.07412307116,1559083.376850854,4.79775425736188,1559083.376850854,4.79775425736188,0.7564082389845823,0.09214125173019187,3.3887198855971947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887198855971947,1.2847299600247784,1.2850244523143155,2.6376904026834067,5588.949449114013,14230.871457912326,6454.068796100158,0.00047712999476799814,29202.578491899865,2977.834274895083,19291.643537827207,1967.2001690513282,0.6606143886635994,0.6606143886635994,30620.76502022916,30484.863174865135,1.0055756151762079,0.8,4343.711692099539,4324.433322199387,1.0055756151762079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2234669190839,2034.6934298245008,9.030657397278583,5.051818504198635,-0.8065167564196942,5.858335260618329,2.6278047743993094,3.5,0.7508013641140884,0.6,0.00022921311709641536,1.0000414813639895,0.0002292036094180654,199.06726359168331,0.0,1.9044223691009132e-06,5.397132994031988,0.029169321956385753,7.751972715540677e-05,0.00015169338994100857,0.0005140464070067452,0.09214125173322367,0.09214125173322367,0.09214125173322367,0.09213712835808631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.64563420723,595.7198769364034,0.0,0.09214125173322367,0.09214125173019187,0.09214125173019187,0.3686603900395721,0.3686603900395721,0.5,10.075010477307146,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,4.695266397902742e-11,27994.192981280845,21175.038214765198,0.7564082389845823,0.5971686794255461,0.4156904971704719,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545153900247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.15034837763,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5729665966814,260.5729665966814,-12.57703340331858,244.73596397933616,276.40996921402626,107860.66311182828,107891.74138870863,-31.078276880360754,0.0,nan,276.40996921402626,3.2599692140262846,270.07516816708795,-3.074831832912025,263.74036712014885,-9.40963287985113,257.40556607321395,-15.74443392678603,251.0707650262749,-22.07923497372508,244.73596397933616,-28.414036020663815,1.0,1.0,25732.562594343566,25732.562594343566,275.98223457481834,2.832234574818358,275.98223457481834,275.98223457481834,86961.40641955117,86962.11975206896,-0.7133325177856022,0.0,8648.866644398773,8648.866644398773,0.9210984253253927,3405.6634850251808,275.98223457481834,2.832234574818358,1.0,0.002,0.12699988766602324,0.004791844181344204,0.0001958836114909411,0.0018041163889825392,0.09794180574547055,0.09794180574547055,0.0,4.734801960226687e-13,0.9999550064550577,0.9999550064550577,0.0,0.09213710596864111,4.145761550757666e-06,0.0,0.0,0.0,1599286.9803684624,265.92749291592344,0.0,1.0,1286841.8824934966,2588.7087019123737,,,,,,,,,,,,,,,,,,,3.0,14230.871457912326,1591.9500226609955,0.3686603900395721,6.175450102142607,2.6278047743993094
3160.0,-30.175919277867667,5.051639473160177,35.05267431554042,30.553908738680207,5.019485598514427,-26.656378790229407,-40.15124144554136,1.499945110877782,-7.2225373316838954,-7.222537331688274,40.10541884723002,35438.51144780256,15471.48372466597,15471.48372466597,50909.99517246852,86971.77954114569,86962.18658152447,15471.48372466597,102433.67030619044,102433.67030619044,102433.67030619044,130427.9167887124,125902.40568242197,4525.511106290431,0.0,98959.54592159076,47426.36909050606,57259.08536787189,27994.246482521972,85253.33185039386,21175.074210478622,1591.953351555932,0.0,0.8746923480549157,2.6560585284982765,0.0014947306463915918,1.0,1.0,-7.2225373316838954,324960.6837555073,1559083.608357459,4.797760733204503,1559083.608357459,4.797760733204503,0.7564080791993864,0.09214131423164568,3.3887138752634454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887138752634454,1.2847302797430649,1.2850247598904514,2.6376850679826425,5588.93814552324,14230.857647762437,6454.067706439901,0.00047713140590388,29202.68561000815,2977.845197902255,19291.640280759777,1967.1998369228818,0.6606118539367583,0.6606118539367583,30620.72157230634,30484.863174865135,1.005573831657575,0.8,4343.70552879009,4324.433322199387,1.005573831657575,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2361913478026,2034.6934298245008,9.030560878179067,5.051639473160177,-0.8066041671324502,5.858243640292627,2.6278373031362836,3.5,0.7508106580389382,0.6,0.0002292036094180654,1.0000413463850428,0.00022919413306918995,199.0675916160595,0.0,1.8926675122379254e-06,5.36381972968228,0.02917121462389799,7.751667391737885e-05,0.00015168693550068654,0.0005140236230273678,0.09214131422890517,0.09214131422890517,0.09214131422890517,0.09213719663345045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.2669682002,595.7196752041426,0.0,0.09214131422890517,0.09214131423164568,0.09214131423164568,0.3686606096238906,0.3686606096238906,0.5,10.074886948779076,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27994.246482521972,21175.074210478622,0.7564080791993864,0.5971613550753363,0.4156847677225278,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525475414244737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.11703511328,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5727514264343,260.5727514264343,-12.577248573565669,244.73557979508394,276.4099230577844,107861.65590665939,107892.63083519116,-30.97492853177213,0.0,nan,276.4099230577844,3.2599230577844196,270.07505440524403,-3.0749455947559454,263.7401857527028,-9.409814247297163,257.40531710016603,-15.744682899833947,251.07044844762484,-22.079551552375136,244.73557979508394,-28.41442020491604,1.0,1.0,25732.562594343566,25732.562594343566,275.9822120542146,2.832212054214608,275.9822120542146,275.9822120542146,86961.49102579185,86962.18658152447,-0.6955557326145936,0.0,8648.866644398773,8648.866644398773,0.9210987807159204,3405.6574446397626,275.9822120542146,2.832212054214608,1.0,0.002,0.1270040276462341,0.004791821819012609,0.00019588998483114088,0.0018041100148373718,0.09794499241557043,0.09794499241557043,0.0,-3.314874416626701e-13,0.9999550692256556,0.9999550692256556,0.0,0.09213717425104814,4.139980597540413e-06,0.0,0.0,0.0,1599286.9446032238,265.9274626683161,0.0,1.0,1286841.9853327682,2588.7082879584073,,,,,,,,,,,,,,,,,,,3.0,14230.857647762437,1591.953351555932,0.3686606096238906,6.175450102142607,2.6278373031362836
3161.0,-30.176314711556657,5.051460860713187,35.05267691659803,30.55391820324587,5.01945818579696,-26.656737421822232,-40.15158884050322,1.4998808960565058,-7.2225679134625125,-7.222567913478543,40.10542367745797,35438.245804463615,15471.433493677141,15471.433493677141,50909.679298140756,86971.80572174166,86962.24552004291,15471.433493677141,102433.67901372004,102433.67901372004,102433.67901372004,130427.97700508047,125902.51767747322,4525.459327607244,0.0,98959.68376365314,47426.21481978868,57259.40993762718,27994.29799136042,85253.7079289876,21175.108753691373,1591.9565934630205,0.0,0.8746921589434633,2.6560554842165836,0.0014947306463915918,1.0,1.0,-7.2225679134625125,324960.289075585,1559083.8170835148,4.797767202628489,1559083.8170835148,4.797767202628489,0.7564079213640728,0.092141375977926,3.3887100651906756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3887100651906756,1.2847305996886185,1.2850250677341521,2.637681445442337,5588.930469795026,14230.843850315005,6454.065134909105,0.00047713201518462326,29202.759120699484,2977.8526939066332,19291.632594282142,1967.1990531202953,0.6606099277998653,0.6606099277998653,30620.694029776667,30484.863174865135,1.00557270104885,0.8,4343.701621741783,4324.433322199387,1.00557270104885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2488483302461,2034.6934298245008,9.030464843887563,5.051460860713187,-0.8066916284797223,5.858152489192909,2.6278696596133466,3.5,0.7508199027466704,0.6,0.00022919413306918995,1.0000412172794275,0.00022918468669991772,199.06791861607803,0.0,1.8864339479481825e-06,5.346153808485149,0.029173101057845936,7.751362263102602e-05,0.00015168051043816392,0.0005140012724150654,0.0921413759762456,0.0921413759762456,0.0921413759762456,0.09213725873967152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.885700136,595.7194742918557,0.0,0.0921413759762456,0.092141375977926,0.092141375977926,0.3686608287188143,0.3686608287188143,0.5,10.074763431326504,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,27994.29799136042,21175.108753691373,0.7564079213640728,0.5971550157155179,0.4156798181022465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525499211796526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.09936919209,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5725369374679,260.5725369374679,-12.577463062532104,244.73519691112543,276.4098769638102,107862.71166966508,107893.58852412897,-30.876854463875848,0.0,nan,276.4098769638102,3.2598769638102,270.07494095327297,-3.075059046727006,263.7400049427359,-9.409995057264098,257.40506893220027,-15.744931067799712,251.07013292166272,-22.07986707833726,244.73519691112543,-28.41480308887455,1.0,1.0,25732.562594343566,25732.562594343566,275.98218828701874,2.8321882870187665,275.98218828701874,275.98218828701874,86961.51876718606,86962.24552004291,-0.7267528568481794,0.0,8648.866644398773,8648.866644398773,0.9210990060050258,3405.653615516629,275.98218828701874,2.8321882870187665,1.0,0.002,0.1270081673129502,0.004791799400917127,0.00019589635755298143,0.0018041036422761236,0.09794817877649072,0.09794817877649072,0.0,-1.7089498219324817e-13,0.9999550726597444,0.9999550726597444,0.0,0.09213723631097583,4.139666950182158e-06,0.0,0.0,0.0,1599286.908442842,265.92743208653746,0.0,1.0,1286842.089308183,2588.707869431291,,,,,,,,,,,,,,,,,,,3.0,14230.843850315005,1591.9565934630205,0.3686608287188143,6.175450102142607,2.6278696596133466
3162.0,-30.176708743832588,5.051282674449003,35.052679508549055,30.553960741404467,5.019430708699835,-26.657094798579152,-40.151936060842104,1.4998167634482464,-7.222597924900072,-7.222597924888516,40.105428616828554,35437.96180951192,15471.382351751889,15471.382351751889,50909.34416126381,86971.88917268199,86962.3075129954,15471.382351751889,102433.68986474728,102433.68986474728,102433.68986474728,130428.03935934977,125902.63179945882,4525.40755989095,0.0,98959.87067506576,47426.03395933391,57259.81857303539,27994.349494602488,85254.16806763787,21175.14333490329,1591.9598209956098,0.0,0.8746919725842641,2.6560524967125443,0.0014947306463915918,1.0,1.0,-7.222597924900072,324959.9017566957,1559084.0305254974,4.797773577900748,1559084.0305254974,4.797773577900748,0.7564077650379413,0.09214143733906387,3.38870407793409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38870407793409,1.284730919187849,1.2850253751699394,2.6376761291588444,5588.9192052282415,14230.830064484173,6454.064039313065,0.00047713341958386014,29202.865874141553,2977.8635797282004,19291.629319472264,1967.1987191826224,0.6606074007467378,0.6606074007467378,30620.65074865061,30484.863174865135,1.0055709243781816,0.8,4343.695482093306,4324.433322199387,1.0055709243781816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2614379260635,2034.6934298245008,9.030368634503498,5.051282674449003,-0.8067787046369759,5.858061379085979,2.6279018439804385,3.5,0.7508290982801252,0.6,0.00022918468669991772,1.0000410713357046,0.00022917527416529726,199.06824445815647,0.0,1.8804690695008304e-06,5.329249342965354,0.029174981526915438,7.7510572989406e-05,0.00015167411371051174,0.00051397868764785,0.09214143733691423,0.09214143733691423,0.09214143733691423,0.09213732227298523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.50464633375,595.719273315172,0.0,0.09214143733691423,0.09214143733906387,0.09214143733906387,0.3686610466816833,0.3686610466816833,0.5,10.074639978932328,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27994.349494602488,21175.14333490329,0.7564077650379413,0.5971478616842991,0.4156742434152498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552293503826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.08246472657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57232312746214,260.57232312746214,-12.577676872537836,244.73481533251993,276.409830922404,107863.69345985683,107894.47257435643,-30.77911449958733,0.0,nan,276.409830922404,3.259830922404035,270.07482780442757,-3.0751721955724065,263.7398246864497,-9.410175313550269,257.4048215684743,-15.745178431525687,251.06981845049722,-22.080181549502754,244.73481533251993,-28.415184667480048,1.0,1.0,25732.562594343566,25732.562594343566,275.9821654433632,2.8321654433632375,275.9821654433632,275.9821654433632,86961.60364394187,86962.3075129954,-0.7038690535264323,0.0,8648.866644398773,8648.866644398773,0.9210993600304499,3405.6475983237606,275.9821654433632,2.8321654433632375,1.0,0.002,0.12701230470052413,0.004791777093423522,0.00019590272698747147,0.0018040972727760578,0.09795136349373573,0.09795136349373573,0.0,-2.3647099903212343e-13,0.9999550974255895,0.9999550974255895,0.0,0.09213729995131746,4.137387746405615e-06,0.0,0.0,0.0,1599286.8729568282,265.9274020750999,0.0,1.0,1286842.191344466,2588.707458709751,,,,,,,,,,,,,,,,,,,3.0,14230.830064484173,1591.9598209956098,0.3686610466816833,6.175450102142607,2.6279018439804385
3163.0,-30.17710148931991,5.051104919005486,35.05268209361665,30.55399873936551,5.0194038460441215,-26.6574509557843,-40.15227926485238,1.4997533125023863,-7.222627632399167,-7.222627632407946,40.105433602128436,35437.67217997774,15471.33065327428,15471.33065327428,50909.002833252016,86971.96354995827,86962.3710230503,15471.33065327428,102433.70167632459,102433.70167632459,102433.70167632459,130428.10264719298,125902.74682690144,4525.355820291545,0.0,98960.0494833143,47425.8484611573,57260.22335795222,27994.40097086839,85254.62432882062,21175.177918513764,1591.9630398469913,0.0,0.8746917877391415,2.6560495394668258,0.0014947306463915918,1.0,1.0,-7.222627632399167,324959.51836070576,1559084.2459527096,4.79777990137874,1559084.2459527096,4.79777990137874,0.7564076095269598,0.09214149840512323,3.388698429644362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388698429644362,1.2847312354287466,1.2850256793901116,2.6376710834102743,5588.908513892495,14230.816293547194,6454.062714901909,0.0004771346982922105,29202.967315595557,2977.8739238777316,19291.625360718688,1967.198315502102,0.6606049704550464,0.6606049704550464,30620.609917859387,30484.863174865135,1.0055692482932264,0.8,4343.689690037323,4324.433322199387,1.0055692482932264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2739613049407,2034.6934298245008,9.030272450700359,5.051104919005486,-0.8068655184688271,5.857970437474314,2.627933859225265,3.5,0.7508382454929328,0.6,0.00022917527416529726,1.0000409373385961,0.00022916589272355218,199.06856923707286,0.0,1.8737367427959827e-06,5.310169929083815,0.029176855263658232,7.75075587322742e-05,0.00015166771543302307,0.0005139561491156332,0.09214149840253073,0.09214149840253073,0.09214149840253073,0.0921373865125429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.1233562884,595.7190724174511,0.0,0.09214149840253073,0.09214149840512323,0.09214149840512323,0.36866126372904884,0.36866126372904884,0.5,10.074516621652867,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27994.40097086839,21175.177918513764,0.7564076095269598,0.597140662269531,0.4156686216022409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525546574278725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.063385312686,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57211004580694,260.57211004580694,-12.57788995419304,244.7344350497795,276.40978504183425,107864.68753150334,107895.36179577824,-30.674264274902058,0.0,nan,276.40978504183425,3.2597850418342773,270.07471504342294,-3.075284956577036,263.73964504501237,-9.41035495498761,257.404575046602,-15.745424953397958,251.06950504819065,-22.080494951809328,244.7344350497795,-28.41556495022047,1.0,1.0,25732.562594343566,25732.562594343566,275.98214307900884,2.8321430790088584,275.98214307900884,275.98214307900884,86961.67958051877,86962.3710230503,-0.6914425315335393,0.0,8648.866644398773,8648.866644398773,0.9210996940125142,3405.641921792584,275.98214307900884,2.8321430790088584,1.0,0.002,0.12701643885001188,0.004791754853541153,0.00019590909154870308,0.0018040909081646105,0.09795454577435153,0.09795454577435153,0.0,-2.8668647317209306e-13,0.9999551325967931,0.9999551325967931,0.0,0.0921373642553622,4.1341497610269834e-06,0.0,0.0,0.0,1599286.837830185,265.9273723676008,0.0,1.0,1286842.2923473665,2588.707052147925,,,,,,,,,,,,,,,,,,,3.0,14230.816293547194,1591.9630398469913,0.36866126372904884,6.175450102142607,2.627933859225265
3164.0,-30.177492634511623,5.050927614740535,35.05268469558526,30.55402797125282,5.019378269485197,-26.657805544112414,-40.15262225931508,1.4996911791008793,-7.2226555120979015,-7.222655512087809,40.10543925989583,35437.39428499533,15471.27651184373,15471.27651184373,50908.67079683906,86972.020308712,86962.44796634969,15471.27651184373,102433.72447819341,102433.72447819341,102433.72447819341,130428.17826339744,125902.87402598551,4525.3042374119295,0.0,98960.21285187702,47425.67680440403,57260.59560830332,27994.45378520402,85255.04939350735,21175.213596505637,1591.9662773065504,0.0,0.8746916104603973,2.656046764172656,0.0014947306463915918,1.0,1.0,-7.2226555120979015,324959.15855407977,1559084.49043897,4.797785966015502,1559084.49043897,4.797785966015502,0.7564074569548283,0.09214155943822186,3.388693427445409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388693427445409,1.284731545442497,1.2850259774216515,2.6376665533485046,5588.898915235197,14230.80253525447,6454.060947818035,0.00047713573617879783,29203.058633273562,2977.8832356894113,19291.620078786735,1967.197776894937,0.6606027238806461,0.6606027238806461,30620.57375756748,30484.863174865135,1.0055677639305585,0.8,4343.6845605154895,4324.433322199387,1.0055677639305585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2864192929699,2034.6934298245008,9.030175187070201,5.050927614740535,-0.8069513306451297,5.857878945385664,2.6279657074572187,3.5,0.7508473449877767,0.6,0.00022916589272355218,1.0000407706613526,0.00022915654985946116,199.06889269356395,0.0,1.8675501855750394e-06,5.292637225919662,0.029178722813843806,7.750454642380995e-05,0.00015166134629974223,0.0005139338074034586,0.09214155943599932,0.09214155943599932,0.09214155943599932,0.09213745893749109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.74367030273,595.7188710311406,0.0,0.09214155943599932,0.09214155943822186,0.09214155943822186,0.36866147998204196,0.36866147998204196,0.5,10.074393606145241,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27994.45378520402,21175.213596505637,0.7564074569548283,0.5971337904205829,0.41566328958920395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525570136393848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.04585260952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5718978224763,260.5718978224763,-12.578102177523704,244.73405611539863,276.40973952955375,107865.71056008986,107896.26126403453,-30.550703944656505,0.0,nan,276.40973952955375,3.2597395295537694,270.07460284672305,-3.075397153276924,263.73946616389065,-9.410533836109323,257.4043294810609,-15.74567051893905,251.06919279823032,-22.08080720176966,244.73405611539863,-28.415943884601347,1.0,1.0,25732.562594343566,25732.562594343566,275.9821240956737,2.8321240956737483,275.9821240956737,275.9821240956737,86961.73038526822,86962.44796634969,-0.7175810814660508,0.0,8648.866644398773,8648.866644398773,0.9210999897911298,3405.6368945826357,275.9821240956737,2.8321240956737483,1.0,0.002,0.1270205612323723,0.004791732988372299,0.00019591543869286126,0.0018040845610302189,0.09795771934643063,0.09795771934643063,0.0,-2.7691998000234364e-13,0.9999552603334954,0.9999552603334954,0.0,0.09213743705558138,4.122382640483981e-06,0.0,0.0,0.0,1599286.8048647519,265.9273444879021,0.0,1.0,1286842.3871358903,2588.706670600602,,,,,,,,,,,,,,,,,,,3.0,14230.80253525447,1591.9662773065504,0.36866147998204196,6.175450102142607,2.6279657074572187
3165.0,-30.177882632823454,5.05075075891181,35.052687317161386,30.55406066067519,5.019357672071104,-26.658158602335597,-40.152961237449176,1.4996336415840659,-7.222683742821857,-7.222683742825151,40.10544502955425,35437.10670874522,15471.222699496991,15471.222699496991,50908.32940824221,86972.07237411855,86962.5256600139,15471.222699496991,102433.7483595109,102433.7483595109,102433.7483595109,130428.25573447676,125903.0028956107,4525.252838866051,0.0,98960.37289119998,47425.496934708564,57260.97328499046,27994.50737496586,85255.48065995632,21175.2498042761,1591.9695605263012,0.0,0.8746914307913694,2.6560439539379006,0.0014947306463915918,1.0,1.0,-7.222683742821857,324958.79421755124,1559084.7397599458,4.797792112424506,1559084.7397599458,4.797792112424506,0.7564073023557509,0.09214162089649289,3.3886884417048875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886884417048875,1.284731833878504,1.2850262539200619,2.6376620804006268,5588.889437595382,14230.788795929486,6454.059138981478,0.0004771367487717263,29203.14882692842,2977.892432882628,19291.61467205322,1967.1972255615547,0.6606004984731062,0.6606004984731062,30620.537716240968,30484.863174865135,1.0055662844517992,0.8,4343.679447869504,4324.433322199387,1.0055662844517992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.29881457423,2034.6934298245008,9.030078447431675,5.05075075891181,-0.8070371781831325,5.857787937094942,2.627997395535634,3.5,0.7508563987244669,0.6,0.00022915654985946116,1.0000406512451112,0.0002291472347390552,199.06921520257092,0.0,1.859873609185845e-06,5.2708818084326845,0.02918058268745299,7.750156949462324e-05,0.0001516549803648379,0.0005139114790893079,0.09214162089904804,0.09214162089904804,0.09214162089904804,0.09213753254658148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.36276256194,595.7186700474165,0.0,0.09214162089904804,0.09214162089649289,0.09214162089649289,0.3686616964305462,0.3686616964305462,0.5,10.07427095636906,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27994.50737496586,21175.2498042761,0.7564073023557509,0.5971267655072099,0.4156578138370603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525593602574494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.024097192036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57168685832124,260.57168685832124,-12.578313141678734,244.73367852758446,276.40969518905837,107866.774707948,107897.14414665215,-30.369438704118167,0.0,nan,276.40969518905837,3.259695189058391,270.0744918567625,-3.075508143237471,263.73928852446767,-9.41071147553231,257.4040851921747,-15.745914807825272,251.06888185987998,-22.081118140119997,244.73367852758446,-28.416321472415518,1.0,1.0,25732.562594343566,25732.562594343566,275.98210484803985,2.832104848039876,275.98210484803985,275.98210484803985,86961.79319517394,86962.5256600139,-0.7324648399517173,0.0,8648.866644398773,8648.866644398773,0.9211002845963284,3405.631883913412,275.98210484803985,2.832104848039876,1.0,0.002,0.1270246714346662,0.004791711112225013,0.00019592176690904828,0.0018040782334820653,0.09796088345452414,0.09796088345452414,0.0,3.911133569789449e-13,0.9999553925613015,0.9999553925613015,0.0,0.09213751069478716,4.110201705720389e-06,0.0,0.0,0.0,1599286.771484248,265.9273162571781,0.0,1.0,1286842.4831178524,2588.7062842494706,,,,,,,,,,,,,,,,,,,3.0,14230.788795929486,1591.9695605263012,0.3686616964305462,6.175450102142607,2.627997395535634
3166.0,-30.178271414919756,5.050574319491768,35.05268995596435,30.554105119686596,5.019329208357711,-26.658511352592924,-40.153303917590506,1.4995691460272935,-7.222715144688436,-7.222715144684798,40.10545076973954,35436.8245698417,15471.172730453747,15471.172730453747,50907.99730029545,86972.16188711999,86962.59633121878,15471.172730453747,102433.76906167253,102433.76906167253,102433.76906167253,130428.33246313513,125903.13082459703,4525.201638538099,0.0,98960.5632302563,47425.31533858332,57261.386546303314,27994.563401462605,85255.94994776591,21175.287526324206,1591.9730383346423,0.0,0.8746912335737791,2.6560408280336176,0.0014947306463915918,1.0,1.0,-7.222715144688436,324958.3889556591,1559084.9878075444,4.797798859164959,1559084.9878075444,4.797798859164959,0.7564071360090538,0.09214168394845641,3.3886823098928542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886823098928542,1.2847321548050654,1.2850265629521118,2.6376566486786692,5588.877928428344,14230.775066542155,6454.058167000066,0.0004771382117153925,29203.25783899917,2977.903549020223,19291.611766735732,1967.1969293016202,0.6605979330488587,0.6605979330488587,30620.493390084976,30484.863174865135,1.005564464885454,0.8,4343.673159978201,4324.433322199387,1.005564464885454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3111471201705,2034.6934298245008,9.0299842830408,5.050574319491768,-0.8071244237987072,5.8576987432904755,2.628028923385203,3.5,0.7508654066814866,0.6,0.0002291472347390552,1.0000405246003832,0.00022913794901523873,199.06953670674815,0.0,1.854353708731549e-06,5.255238410545211,0.029182437041161722,7.749856016160792e-05,0.00015164867457744728,0.0005138891808592938,0.09214168395230862,0.09214168395230862,0.09214168395230862,0.09213760461827217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.980406584,595.7184695329745,0.0,0.09214168395230862,0.09214168394845641,0.09214168394845641,0.3686619131738831,0.3686619131738831,0.5,10.074148577515487,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27994.563401462605,21175.287526324206,0.7564071360090538,0.5971195832253989,0.41565221654972956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525617000021913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.008453794144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57147631984816,260.57147631984816,-12.578523680151818,244.73330218006743,276.4096504596289,107867.71453437596,107898.02269386216,-30.30815948619719,0.0,nan,276.4096504596289,3.259650459628915,270.07438080371605,-3.075619196283924,263.73911114780293,-9.410888852197047,257.40384149189305,-15.74615850810693,251.06857183598058,-22.0814281640194,244.73330218006743,-28.41669781993255,1.0,1.0,25732.562594343566,25732.562594343566,275.9820816173323,2.832081617332335,275.9820816173323,275.9820816173323,86961.8824064371,86962.59633121878,-0.7139247816812713,0.0,8648.866644398773,8648.866644398773,0.9211006471680381,3405.6257214423185,275.9820816173323,2.832081617332335,1.0,0.002,0.12702877313874447,0.004791688703532575,0.00019592808074475268,0.001804071919830461,0.09796404037237634,0.09796404037237634,0.0,5.752134879521975e-13,0.9999554848242538,0.9999554848242538,0.0,0.0921375822452019,4.101703254518021e-06,0.0,0.0,0.0,1599286.7343541174,265.92728485531154,0.0,1.0,1286842.5898814062,2588.705854499873,,,,,,,,,,,,,,,,,,,3.0,14230.775066542155,1591.9730383346423,0.3686619131738831,6.175450102142607,2.628028923385203
3167.0,-30.178658651465888,5.050398334279645,35.05269259604363,30.55413484051826,5.019303054645791,-26.658862480854722,-40.15364261632783,1.4995068840402732,-7.22274306237307,-7.2227430623682585,40.10545608416979,35436.5453879919,15471.118225497203,15471.118225497203,50907.6636134891,86972.22124796138,86962.66849781664,15471.118225497203,102433.78672331385,102433.78672331385,102433.78672331385,130428.4012546849,125903.25084121054,4525.150413474361,0.0,98960.72753274665,47425.140739466166,57261.76310364498,27994.61453137105,85256.37763501603,21175.321999582065,1591.9761951657415,0.0,0.8746910574173713,2.656038048965347,0.0014947306463915918,1.0,1.0,-7.22274306237307,324958.0286597845,1559085.2174576975,4.797804885411787,1559085.2174576975,4.797804885411787,0.75640698591698,0.09214174469507709,3.388677267754441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388677267754441,1.2847324652230712,1.2850268615109608,2.6376520867058937,5588.8682621554535,14230.76134851973,6454.056444298357,0.0004771392677143263,29203.349777337895,2977.9129241216824,19291.60661746504,1967.1964042221393,0.6605956770218028,0.6605956770218028,30620.456941040815,30484.863174865135,1.0055629686710699,0.8,4343.667989495387,4324.433322199387,1.0055629686710699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3234134447905,2034.6934298245008,9.029887821582463,5.050398334279645,-0.8072098769767173,5.8576082112563626,2.6280602820916767,3.5,0.7508743663119076,0.6,0.00022913794901523873,1.0000403636255073,0.00022912870055017675,199.06985693374207,0.0,1.8485047381307275e-06,5.238662427862482,0.029184285545899854,7.749558589846434e-05,0.0001516423631167744,0.0005138670287223779,0.09214174469514927,0.09214174469514927,0.09214174469514927,0.09213767236271227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.59498548124,595.7182699940295,0.0,0.09214174469514927,0.09214174469507709,0.09214174469507709,0.36866212983539753,0.36866212983539753,0.5,10.074026407534648,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27994.61453137105,21175.321999582065,0.75640698591698,0.5971126738626599,0.415646856821625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525640324575735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.991877811466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5712664801662,260.5712664801662,-12.578733519833804,244.7329271352994,276.4096058250329,107868.71104902065,107898.918613948,-30.20756492736823,0.0,nan,276.4096058250329,3.2596058250329065,270.0742700870855,-3.0757299129144826,263.7389343491374,-9.411065650862554,257.40359861119464,-15.746401388805339,251.06826287324728,-22.0817371267527,244.7329271352994,-28.41707286470057,1.0,1.0,25732.562594343566,25732.562594343566,275.98206204370143,2.8320620437014554,275.98206204370143,275.98206204370143,86961.93579318315,86962.66849781664,-0.732704633497633,0.0,8648.866644398773,8648.866644398773,0.9211009453074965,3405.620654093213,275.98206204370143,2.8320620437014554,1.0,0.002,0.12703286722917223,0.004791666946025744,0.00019593438423422371,0.0018040656157537294,0.09796719211711186,0.09796719211711186,0.0,-1.2046787178920937e-14,0.999955567475448,0.999955567475448,0.0,0.09213765060474366,4.0940903334277685e-06,0.0,0.0,0.0,1599286.7013437331,265.9272569376269,0.0,1.0,1286842.6847990355,2588.7054724331406,,,,,,,,,,,,,,,,,,,3.0,14230.76134851973,1591.9761951657415,0.36866212983539753,6.175450102142607,2.6280602820916767
3168.0,-30.179044735071262,5.050222799515005,35.05269524622225,30.554166971147083,5.0192820573901855,-26.659212055821246,-40.15398103566838,1.4994493781488742,-7.222771415515751,-7.222771415505106,40.1054616557169,35436.27053572975,15471.064171795504,15471.064171795504,50907.33470752525,86972.27374135185,86962.74330416798,15471.064171795504,102433.80747596348,102433.80747596348,102433.80747596348,130428.47471333871,125903.37536778275,4525.09934555597,0.0,98960.88666305666,47424.97225552673,57262.1271194777,27994.667237375237,85256.79435685294,21175.35756785093,1591.9794385849639,0.0,0.8746908778359178,2.6560352265516918,0.0014947306463915918,1.0,1.0,-7.222771415515751,324957.6627443611,1559085.4582176337,4.797811028829749,1559085.4582176337,4.797811028829749,0.7564068323548438,0.09214180598467156,3.3886723192259853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886723192259853,1.2847327533166064,1.285027137788088,2.637647643432415,5588.858847392131,14230.747648500426,6454.054625954887,0.000477140269465766,29203.439382908688,2977.9220613470134,19291.601182314727,1967.1958499910497,0.6605934639878458,0.6605934639878458,30620.421168681838,30484.863174865135,1.0055615002346945,0.8,4343.662915003817,4324.433322199387,1.0055615002346945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3356182808036,2034.6934298245008,9.029791948946633,5.050222799515005,-0.8072954027443169,5.857518202259322,2.6280914837518394,3.5,0.7508832810719541,0.6,0.00022912870055017675,1.0000402435737976,0.00022911947996347637,199.07017620821313,0.0,1.841090616745185e-06,5.217650807855854,0.0291861266365166,7.749261419423032e-05,0.00015163608635594645,0.0005138450084301568,0.09214180598515774,0.09214180598515774,0.09214180598515774,0.09213774325369298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.20941817644,595.7180705151333,0.0,0.09214180598515774,0.09214180598467156,0.09214180598467156,0.3686623461688793,0.3686623461688793,0.5,10.073904525818303,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27994.667237375237,21175.35756785093,0.7564068323548438,0.5971058974425693,0.4156416013884691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525663556477146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.970866191456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57105778580353,260.57105778580353,-12.578942214196445,244.73255340243702,276.4095621691697,107869.7549517333,107899.79764186087,-30.042690127580244,0.0,nan,276.4095621691697,3.259562169169726,270.074160415823,-3.075839584177004,263.73875866247505,-9.411241337524928,257.4033569091321,-15.746643090867849,251.06795515578426,-22.082044844215716,244.73255340243702,-28.417446597562957,1.0,1.0,25732.562594343566,25732.562594343566,275.9820423398309,2.8320423398309345,275.9820423398309,275.9820423398309,86961.99902704298,86962.74330416798,-0.7442771249916404,0.0,8648.866644398773,8648.866644398773,0.9211012379116059,3405.6156808221153,275.9820423398309,2.8320423398309345,1.0,0.002,0.12703695174735483,0.0047916451519316805,0.00019594067278412355,0.0018040593273301595,0.09797033639206178,0.09797033639206178,0.0,1.1428314891648306e-13,0.9999556713915994,0.9999556713915994,0.0,0.09213772146663674,4.084518034822765e-06,0.0,0.0,0.0,1599286.6678184462,265.9272285844842,0.0,1.0,1286842.7811971619,2588.7050844071027,,,,,,,,,,,,,,,,,,,3.0,14230.747648500426,1591.9794385849639,0.3686623461688793,6.175450102142607,2.6280914837518394
3169.0,-30.179430690939743,5.050047683302963,35.05269790611401,30.554211185686313,5.01925326444536,-26.659562295399542,-40.154319524858124,1.499384868902985,-7.222802915542616,-7.222802915464892,40.105467236326305,35435.9842393392,15471.013945533641,15471.013945533641,50906.99818487284,86972.36388840893,86962.81174747797,15471.013945533641,102433.82569301162,102433.82569301162,102433.82569301162,130428.54823105701,125903.49978390595,4525.048447151059,0.0,98961.07661663333,47424.785732791504,57262.54542649092,27994.722538045393,85257.26796453631,21175.394765088186,1591.9828835963817,0.0,0.8746906806910222,2.65603209088426,0.0014947306463915918,1.0,1.0,-7.222802915542616,324957.2562167698,1559085.6993709432,4.797817773088659,1559085.6993709432,4.797817773088659,0.7564066668748153,0.09214186882879806,3.3886662027825474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886662027825474,1.2847330741124308,1.2850274468108103,2.6376422239488444,5588.847364156764,14230.733958670484,6454.053659705808,0.00047714172976272035,29203.548149821625,2977.9331524854692,19291.598294131567,1967.1955554783303,0.6605909047476274,0.6605909047476274,30620.376953581574,30484.863174865135,1.0055596852288573,0.8,4343.656642866336,4324.433322199387,1.0055596852288573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3477614814685,2034.6934298245008,9.029698636403172,5.050047683302963,-0.8073823120490822,5.857429995352045,2.628122527988306,3.5,0.7508921508538017,0.6,0.00022911947996347637,1.000040230386135,0.00022911026276913765,199.0704953779562,0.0,1.8355438191892651e-06,5.201931183582378,0.02918796218033579,7.748964198203019e-05,0.0001516298379814462,0.0005138229073011201,0.09214186882834077,0.09214186882834077,0.09214186882834077,0.09213781309474461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.8228837073,595.7178713510156,0.0,0.09214186882834077,0.09214186882879806,0.09214186882879806,0.36866256249464074,0.36866256249464074,0.5,10.073782853873519,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,-7.770495358272456e-11,27994.722538045393,21175.394765088186,0.7564066668748153,0.5970986333510964,0.4156359344528749,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525686719279631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.95514656718,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5708493314309,260.5708493314309,-12.57915066856907,244.7321806941447,276.40951796871695,107870.67221903785,107900.6803609485,-30.00814191061488,0.0,nan,276.40951796871695,3.2595179687169775,270.0740505138022,-3.0759494861977714,263.73858305888695,-9.411416941113032,257.4031156039753,-15.746884396024655,251.06764814905955,-22.082351850940427,244.7321806941447,-28.41781930585529,1.0,1.0,25732.562594343566,25732.562594343566,275.9820187534294,2.832018753429395,275.9820187534294,275.9820187534294,86962.08889384937,86962.81174747797,-0.7228536285983864,0.0,8648.866644398773,8648.866644398773,0.9211015995736483,3405.6095337964603,275.9820187534294,2.832018753429395,1.0,0.002,0.12704102980927917,0.0047916228219877675,0.0001959469501126526,0.0018040530499159062,0.0979734750563263,0.0979734750563263,0.0,2.8558752585006175e-14,0.9999557414892901,0.9999557414892901,0.0,0.09213779076690967,4.0780618883879485e-06,0.0,0.0,0.0,1599286.6305722091,265.92719708445736,0.0,1.0,1286842.888294397,2588.7046533146586,,,,,,,,,,,,,,,,,,,3.0,14230.733958670484,1591.9828835963817,0.36866256249464074,6.175450102142607,2.628122527988306
