time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3170.0,-30.1798142254262,5.049872994677086,35.052700530340715,30.55421617990362,5.019225131846967,-26.65991028969776,-40.15465392787007,1.4993211961141932,-7.2228336864987455,-7.222833686562749,40.10547152709005,35435.71983438191,15470.962635180764,15470.962635180764,50906.68246956267,86972.38562152591,86962.86392990971,15470.962635180764,102433.82656509048,102433.82656509048,102433.82656509048,130428.59813445028,125903.60078926604,4524.9973451842425,0.0,98961.20683556273,47424.62925340298,57262.8639801775,27994.771569359804,85257.6355495373,21175.427525508425,1591.9860103817987,0.0,0.8746904926207578,2.656029027794869,0.0014947306463915918,1.0,1.0,-7.2228336864987455,324956.8590986709,1559085.8847848275,4.79782420690933,1559085.8847848275,4.79782420690933,0.7564065123033499,0.0921419292872025,3.388662709205391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388662709205391,1.2847333909886876,1.2850277519174196,2.637638854079748,5588.840223808523,14230.720258530084,6454.0509090042515,0.00047714222815854024,29203.616685346708,2977.9401411640783,19291.59007210054,1967.194717064496,0.6605890729205586,0.6605890729205586,30620.351698887465,30484.863174865135,1.0055586485376828,0.8,4343.653060359172,4324.433322199387,1.0055586485376828,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.359839577769,2034.6934298245008,9.02960503556179,5.049872994677086,-0.8074687560313993,5.8573417507084855,2.628153405930198,3.5,0.7509009731229137,0.6,0.00022911026276913765,1.0000399781126885,0.00022910110373939528,199.0708125462115,0.0,1.83487144300375e-06,5.200025669472628,0.029189797051778793,7.748670575331147e-05,0.00015162355701582619,0.0005138010934966076,0.09214192929136465,0.09214192929136465,0.09214192929136465,0.09213786799125905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.43091183173,595.7176738912399,0.0,0.09214192929136465,0.0921419292872025,0.0921419292872025,0.368662778500708,0.368662778500708,0.5,10.073661016230126,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,6.400568963726982e-11,27994.771569359804,21175.427525508425,0.7564065123033499,0.5970923559096866,0.4156310412079475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525709874489199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.953241053074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5706413535725,260.5706413535725,-12.579358646427465,244.73180924837988,276.4094734587651,107871.68461465955,107901.62415968892,-29.939545029380064,0.0,nan,276.4094734587651,3.2594734587651146,270.0739406166875,-3.076059383312497,263.7384077746107,-9.411592225389256,257.4028749325348,-15.747125067465163,251.06734209045695,-22.08265790954303,244.73180924837988,-28.418190751620102,1.0,1.0,25732.562594343566,25732.562594343566,275.9819940157731,2.831994015773148,275.9819940157731,275.9819940157731,86962.11200843102,86962.86392990971,-0.7519214786880184,0.0,8648.866644398773,8648.866644398773,0.9211018061468467,3405.606022751418,275.9819940157731,2.831994015773148,1.0,0.002,0.12704511328446172,0.004791600602005075,0.00019595323608225445,0.001804046764590476,0.09797661804112723,0.09797661804112723,0.0,6.727301007924957e-13,0.9999556827780626,0.9999556827780626,0.0,0.09213784581287253,4.0834743299638256e-06,0.0,0.0,0.0,1599286.5941880252,265.92716631350123,0.0,1.0,1286842.992912843,2588.7042322000416,,,,,,,,,,,,,,,,,,,3.0,14230.720258530084,1591.9860103817987,0.368662778500708,6.175450102142607,2.628153405930198
3171.0,-30.180197651567276,5.049698739768308,35.0527031288419,30.554254876356595,5.0191969494288555,-26.660258191467655,-40.15499206781385,1.4992574893212618,-7.222863987537721,-7.2228639875368845,40.10547603329875,35435.445681270096,15470.910589079016,15470.910589079016,50906.35627034911,86972.46534681114,86962.92050887887,15470.910589079016,102433.83109795788,102433.83109795788,102433.83109795788,130428.65235264045,125903.70615524896,4524.946197391486,0.0,98961.3871411551,47424.455652275574,57263.25720986613,27994.82125468257,85258.0784645487,21175.460786601845,1591.9891573293846,0.0,0.8746903063301165,2.6560260114860625,0.0014947306463915918,1.0,1.0,-7.222863987537721,324956.46804552095,1559086.0795093034,4.7978305798513965,1559086.0795093034,4.7978305798513965,0.7564063579459332,0.09214198938682122,3.3886569960775135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886569960775135,1.2847337079040486,1.2850280571378663,2.6376337564971855,5588.829422642766,14230.706594032841,6454.0496736536,0.0004771435394941694,29203.719129940353,2977.9505876053854,19291.58637955477,1967.1943405296172,0.6605866291795888,0.6605866291795888,30620.310399288326,30484.863174865135,1.0055569532125235,0.8,4343.647201800394,4324.433322199387,1.0055569532125235,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3718539094295,2034.6934298245008,9.029511342665502,5.049698739768308,-0.807554852798539,5.857253592566847,2.62818412100023,3.5,0.7509097488572085,0.6,0.00022910110373939528,1.0000399669446274,0.0002290919476342096,199.07112962576247,0.0,1.8232954929485862e-06,5.167219427016294,0.02919162034727174,7.748373681702325e-05,0.00015161736692237204,0.0005137792511483474,0.09214198938623663,0.09214198938623663,0.09214198938623663,0.09213792586451587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.0403100188,595.7174759965343,0.0,0.09214198938623663,0.09214198938682122,0.09214198938682122,0.36866299268362235,0.36866299268362235,0.5,10.073539110488182,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27994.82125468257,21175.460786601845,0.7564063579459332,0.5970854279986684,0.4156256664405657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525732884499178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.920434810614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5704337709099,260.5704337709099,-12.579566229090062,244.7314388538528,276.40942868796725,107872.62000440784,107902.5026587891,-29.88265438126529,0.0,nan,276.40942868796725,3.2594286879672723,270.07383072114317,-3.07616927885681,263.73823275432153,-9.411767245678448,257.402634787499,-15.747365212500995,251.06703682067558,-22.082963179324395,244.7314388538528,-28.41856114614717,1.0,1.0,25732.562594343566,25732.562594343566,275.9819702565774,2.831970256577449,275.9819702565774,275.9819702565774,86962.19320509679,86962.92050887887,-0.7273037820850732,0.0,8648.866644398773,8648.866644398773,0.9211021439605487,3405.600281057901,275.9819702565774,2.831970256577449,1.0,0.002,0.12704919895798247,0.004791578453347063,0.0001959595256303111,0.0018040404743298866,0.09797976281515555,0.09797976281515555,0.0,-3.980236279454985e-14,0.9999556589381741,0.9999556589381741,0.0,0.09213790371317306,4.085673648165829e-06,0.0,0.0,0.0,1599286.5583594695,265.92713601246226,0.0,1.0,1286843.0959335864,2588.7038175166394,,,,,,,,,,,,,,,,,,,3.0,14230.706594032841,1591.9891573293846,0.36866299268362235,6.175450102142607,2.62818412100023
3172.0,-30.180572951462693,5.04952507082852,35.05270585745267,30.554306494910293,5.01918859533308,-26.660596796755875,-40.15531753012908,1.4992124394529027,-7.222880214464908,-7.222880214459133,40.10548498176404,35435.158306470934,15470.840860601791,15470.840860601791,50905.999167072725,86972.52528025508,86963.0689636024,15470.840860601791,102433.9098242042,102433.9098242042,102433.9098242042,130428.7878980618,125903.89211987893,4524.895778182872,0.0,98961.55217138631,47424.271498214344,57263.6451924133,27994.878073857606,85258.5232662709,21175.500203466025,1591.9922960214221,0.0,0.8746901811630682,2.6560243961820187,0.0014947306463915918,1.0,1.0,-7.222880214464908,324956.2586274034,1559086.4661949305,4.797834861776235,1559086.4661949305,4.797834861776235,0.7564062307254803,0.09214204909207832,3.388651431918222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388651431918222,1.2847339375415197,1.2850282750641786,2.6376289540562623,5588.819246846727,14230.692918921635,6454.048177553951,0.000477144711587771,29203.81578325007,2977.960443500081,19291.581907612803,1967.1938845184445,0.660584289765228,0.660584289765228,30620.270176554,30484.863174865135,1.0055553020926047,0.8,4343.641496000384,4324.433322199387,1.0055553020926047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.38380547953,2034.6934298245008,9.029407661683786,5.04952507082852,-0.8076340284873424,5.857159099315862,2.628214675760544,3.5,0.7509184787887268,0.6,0.0002290919476342096,1.0000391199994554,0.00022908298590792564,199.0714399860669,0.0,1.8227162022834196e-06,5.165577717271211,0.029193443063474024,7.748087929217864e-05,0.00015161106834203096,0.0005137570638318747,0.09214204917732231,0.09214204917732231,0.09214204917732231,0.09213803829930348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.6635433243,595.7172738218252,0.0,0.09214204917732231,0.09214204909207832,0.09214204909207832,0.3686632054331354,0.3686632054331354,0.5,10.073418790340199,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27994.878073857606,21175.500203466025,0.7564062307254803,0.5970781244719451,0.4156201274540422,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525755888078655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.91879310087,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57022905317234,260.57022905317234,-12.579770946827637,244.73107090396584,276.4093872025352,107873.77374338006,107903.24402165176,-29.4702782717193,0.0,nan,276.4093872025352,3.2593872025352084,270.07372394272664,-3.0762760572733328,263.73806068296625,-9.411939317033728,257.40239742325286,-15.747602576747113,251.06673416358726,-22.08326583641272,244.73107090396584,-28.418929096034134,1.0,1.0,25732.562594343566,25732.562594343566,275.98197119429994,2.8319711942999675,275.98197119429994,275.98197119429994,86962.2404560037,86963.0689636024,-0.8285075987078017,0.0,8648.866644398773,8648.866644398773,0.9211024729655355,3405.594689077813,275.98197119429994,2.8319711942999675,1.0,0.002,0.12705322901932528,0.004791559175338123,0.0001959657350491132,0.0018040343132663915,0.0979828675245566,0.0979828675245566,0.0,4.831550480879909e-11,0.9999562623362488,0.9999562623362488,0.0,0.09213801901411778,4.030077960536696e-06,0.0,0.0,0.0,1599286.5391724184,265.92711978553507,0.0,1.0,1286843.1511036474,2588.703595443872,,,,,,,,,,,,,,,,,,,2.0,14230.692918921635,1591.9922960214221,0.3686632054331354,6.175450102142607,2.628214675760544
3173.0,-30.180947189995628,5.049351902416441,35.05270875369281,30.554356856178515,5.01916864982073,-26.660935605983305,-40.15564665952695,1.4991570637923592,-7.222904230787094,-7.2229042308022855,40.105495278159786,35434.88286553988,15470.781099978743,15470.781099978743,50905.66396551863,86972.60835446553,86963.21791983001,15470.781099978743,102433.99901980876,102433.99901980876,102433.99901980876,130428.94641489928,125904.09987921827,4524.846535681023,0.0,98961.73435819295,47424.09491968867,57264.0438205603,27994.947395090527,85258.99121565082,21175.548001086834,1591.9962259898875,0.0,0.874690007369864,2.6560220054867347,0.0014947306463915918,1.0,1.0,-7.222904230787094,324955.9486827277,1559086.911128363,4.797840807187638,1559086.911128363,4.797840807187638,0.7564060650744566,0.09214211642778655,3.3886453936576504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886453936576504,1.284734215078943,1.285028541151151,2.6376236842492973,5588.808080758127,14230.679393825345,6454.047149535002,0.00047714611466685627,29203.921585721073,2977.971232349587,19291.578834795368,1967.1935711782687,0.6605817913244831,0.6605817913244831,30620.22652657541,30484.863174865135,1.00555351028691,0.8,4343.635304028295,4324.433322199387,1.00555351028691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3957125369363,2034.6934298245008,9.029310034324737,5.049351902416441,-0.807716732852855,5.857068635269296,2.6282451168633214,3.5,0.7509271762466633,0.6,0.00022908298590792564,1.0000390094842908,0.00022907404984737667,199.0717494695124,0.0,1.7840237561105606e-06,5.0559233248173285,0.029195227087230134,7.747798966981812e-05,0.00015160499623810753,0.0005137355721577485,0.09214211625083132,0.09214211625083132,0.09214211625083132,0.09213816450892907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.2847333284,595.7170723774153,0.0,0.09214211625083132,0.09214211642778655,0.09214211642778655,0.36866342337911817,0.36866342337911817,0.5,10.073300246166438,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27994.947395090527,21175.548001086834,0.7564060650744566,0.5970709158024142,0.4156146156586846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525778404192977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.80913870842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5700257219151,260.5700257219151,-12.579974278084876,244.73070503152275,276.40934641258895,107874.76721164411,107904.0378961843,-29.270684540169015,0.0,nan,276.40934641258895,3.259346412588968,270.07361813620145,-3.076381863798531,263.7378898599099,-9.412110140090078,257.4021615837045,-15.747838416295451,251.06643330756293,-22.083566692437046,244.73070503152275,-28.41929496847723,1.0,1.0,25732.562594343566,25732.562594343566,275.9819644005865,2.8319644005865143,275.9819644005865,275.9819644005865,86962.29849497952,86963.21791983001,-0.9194248504936695,0.0,8648.866644398773,8648.866644398773,0.9211028300034814,3405.588620625939,275.9819644005865,2.8319644005865143,1.0,0.002,0.12705720142688842,0.00479153867413927,0.00019597185241725408,0.0018040282183235102,0.09798592620862703,0.09798592620862703,0.0,7.07407643747715e-11,0.999956888058967,0.999956888058967,0.0,0.09213814400229646,3.972425490091831e-06,0.0,0.0,0.0,1599286.5107750234,265.9270957692129,0.0,1.0,1286843.232756914,2588.703266769846,,,,,,,,,,,,,,,,,,,2.0,14230.679393825345,1591.9962259898875,0.36866342337911817,6.175450102142607,2.6282451168633214
3174.0,-30.18132021130556,5.04917922820831,35.05271173054948,30.55440589031207,5.019154510429287,-26.661272739110597,-40.155971807520814,1.4991070364442745,-7.222928448057019,-7.222928448122515,40.105503397028244,35434.60169637401,15470.721628732652,15470.721628732652,50905.32332510666,86972.67663646527,86963.33505523493,15470.721628732652,102434.05668396759,102434.05668396759,102434.05668396759,130429.06356288548,125904.2659359361,4524.797626949381,0.0,98961.90464065269,47423.915468629886,57264.43241335867,27995.00687891789,85259.43929227657,21175.588747944203,1591.9996878693537,0.0,0.8746898409216599,2.656019594789916,0.0014947306463915918,1.0,1.0,-7.222928448057019,324955.63614493934,1559087.2619655472,4.797846501330263,1559087.2619655472,4.797846501330263,0.7564059133663166,0.09214218189300039,3.3886397308676166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886397308676166,1.2847344675455168,1.285028782194501,2.637618758171568,5588.797642990532,14230.665877481686,6454.045826594039,0.00047714735725047376,29204.02063966676,2977.9813330410243,19291.574880436296,1967.193167945863,0.660579415364241,0.660579415364241,30620.185590821464,30484.863174865135,1.0055518298991044,0.8,4343.629497082814,4324.433322199387,1.0055518298991044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4075653825125,2034.6934298245008,9.029212862894573,5.04917922820831,-0.8077993632051523,5.856978591413462,2.6282754195103917,3.5,0.7509358341458262,0.6,0.00022907404984737667,1.0000388827213025,0.00022906514317125464,199.0720579471995,0.0,1.7789172068487113e-06,5.041451364209248,0.029197006004436983,7.747513510040183e-05,0.00015159891474697486,0.0005137141056680116,0.09214218178024608,0.09214218178024608,0.09214218178024608,0.09213826370690892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.8905421416,595.7168758265473,0.0,0.09214218178024608,0.09214218189300039,0.09214218189300039,0.36866364730000567,0.36866364730000567,0.5,10.07318270884205,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,6.548361852765083e-11,27995.00687891789,21175.588747944203,0.7564059133663166,0.5970637825871562,0.4156091336104287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525800856697295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.79466674781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5698241635486,260.5698241635486,-12.58017583645136,244.73034112184013,276.4093072056395,107875.81450755408,107904.8299745827,-29.015467028604156,0.0,nan,276.4093072056395,3.259307205639516,270.0735139886481,-3.0764860113519035,263.7377207717816,-9.412279228218381,257.40192755501994,-15.748072444980039,251.06613433836264,-22.083865661637333,244.73034112184013,-28.41965887815985,1.0,1.0,25732.562594343566,25732.562594343566,275.9819537267061,2.8319537267061037,275.9819537267061,275.9819537267061,86962.37208151382,86963.33505523493,-0.9629737211071188,0.0,8648.866644398773,8648.866644398773,0.9211031648398161,3405.5829295219546,275.9819537267061,2.8319537267061037,1.0,0.002,0.12706114015333705,0.004791518180250949,0.00019597791775472178,0.0018040221397075445,0.0979889588773609,0.0979889588773609,0.0,5.7462266282032326e-11,0.9999572536252288,0.9999572536252288,0.0,0.09213824314876096,3.938744239433948e-06,0.0,0.0,0.0,1599286.4821400142,265.92707155194296,0.0,1.0,1286843.3150933734,2588.7029353458715,,,,,,,,,,,,,,,,,,,2.0,14230.665877481686,1591.9996878693537,0.36866364730000567,6.175450102142607,2.6282754195103917
3175.0,-30.181691874834478,5.049007033328723,35.052714806537665,30.554469592776172,5.019137713132615,-26.661608916022384,-40.15629681581629,1.4990547522670388,-7.222954277547387,-7.222954277557783,40.1055122116337,35434.31356003723,15470.664202590697,15470.664202590697,50904.97776262793,86972.77612632296,86963.4579576153,15470.664202590697,102434.122160206,102434.122160206,102434.122160206,130429.19251305243,125904.44315005477,4524.749362997666,0.0,98962.10091527677,47423.72380072465,57264.86346061346,27995.070352846433,85259.9338134599,21175.632243217624,1592.003378851569,0.0,0.8746896627888429,2.656017023607219,0.0014947306463915918,1.0,1.0,-7.222954277547387,324955.3028007745,1559087.6428671682,4.797852595201447,1559087.6428671682,4.797852595201447,0.7564057520242868,0.09214225018017617,3.388632979957931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388632979957931,1.2847347305083494,1.285029033774263,2.6376129635859553,5588.78536495895,14230.652373048444,6454.045262896694,0.0004771490080111049,29204.136742039667,2977.9931721882263,19291.57319550721,1967.1929961309124,0.6605767315058755,0.6605767315058755,30620.136789139353,30484.863174865135,1.0055498266204657,0.8,4343.622574315305,4324.433322199387,1.0055498266204657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4193635971317,2034.6934298245008,9.029117174275289,5.049007033328723,-0.8078826014667797,5.856889634795503,2.6283055826282995,3.5,0.7509444521795141,0.6,0.00022906514317125464,1.0000387413054377,0.00022905626923236592,199.07236530288213,0.0,1.773070345081616e-06,5.024881357961299,0.029198779074782064,7.747228185461183e-05,0.00015159286131664283,0.0005136925693837648,0.09214224998984546,0.09214224998984546,0.09214224998984546,0.09213836936581025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.49429469765,595.7166799782068,0.0,0.09214224998984546,0.09214225018017617,0.09214225018017617,0.36866387412888757,0.36866387412888757,0.5,10.073066295997634,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27995.070352846433,21175.632243217624,0.7564057520242868,0.5970562664756798,0.41560334350673933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525823236240123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.77809674156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5696239375374,260.5696239375374,-12.580376062462562,244.72997902842127,276.40926884711604,107876.78313796318,107905.60680520568,-28.823667242507085,0.0,nan,276.40926884711604,3.2592688471160614,270.07341088310164,-3.076589116898333,263.7375529192248,-9.412447080775166,257.4016949554908,-15.748305044509152,251.06583699186987,-22.084163008130105,244.72997902842127,-28.420020971578708,1.0,1.0,25732.562594343566,25732.562594343566,275.98194210750034,2.8319421075003675,275.98194210750034,275.98194210750034,86962.4727956984,86963.4579576153,-0.9851619169057813,0.0,8648.866644398773,8648.866644398773,0.9211035640154182,3405.576144857721,275.98194210750034,2.8319421075003675,1.0,0.002,0.12706504157641654,0.004791497604392513,0.0001959839249082595,0.001804016139223487,0.09799196245412974,0.09799196245412974,0.0,6.413174635441776e-11,0.999957658501909,0.999957658501909,0.0,0.09213834873926607,3.90144091010568e-06,0.0,0.0,0.0,1599286.4515986724,265.9270457224526,0.0,1.0,1286843.402911225,2588.702581858056,,,,,,,,,,,,,,,,,,,2.0,14230.652373048444,1592.003378851569,0.36866387412888757,6.175450102142607,2.6283055826282995
3176.0,-30.18206245554579,5.0488353381463575,35.052717981859615,30.554502037726365,5.019131786409078,-26.66194303134376,-40.1566214748658,1.499012360008862,-7.222978037476537,-7.222978037577914,40.10552122865043,35434.05527538387,15470.604190723614,15470.604190723614,50904.659466107485,86972.79849447991,86963.5873427856,15470.604190723614,102434.1915335092,102434.1915335092,102434.1915335092,130429.3241609785,125904.62253130632,4524.70162967218,0.0,98962.23254064491,47423.574520672,57265.17557774767,27995.132627469295,85260.30820521696,21175.675039256897,1592.0069597848428,0.0,0.8746894953964177,2.6560146584396285,0.0014947306463915918,1.0,1.0,-7.222978037476537,324954.99616570433,1559088.0325148492,4.797858321648403,1559088.0325148492,4.797858321648403,0.7564055981102575,0.09214231862141126,3.388628812027619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388628812027619,1.2847349471319185,1.2850292390462026,2.637609274654276,5588.777548555381,14230.638883382038,6454.042876505973,0.00047714967257863055,29204.211505665,2978.0007959563154,19291.56606242565,1967.1922687590206,0.6605747961619677,0.6605747961619677,30620.106659559024,30484.863174865135,1.0055485898203673,0.8,4343.6183002806665,4324.433322199387,1.0055485898203673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4311057484945,2034.6934298245008,9.029020273310286,5.0488353381463575,-0.8079646822604989,5.856800020406856,2.628335602553305,3.5,0.7509530293009442,0.6,0.00022905626923236592,1.0000386285505025,0.0002290474214624785,199.07267176393927,0.0,1.7665560041311904e-06,5.006419715707794,0.029200545630786195,7.746943177184358e-05,0.00015158683746052234,0.0005136715249428736,0.09214231849431187,0.09214231849431187,0.09214231849431187,0.09213847693323488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.0933700553,595.7164856602705,0.0,0.09214231849431187,0.09214231862141126,0.09214231862141126,0.3686641043469956,0.3686641043469956,0.5,10.072951056542948,1.0135181582882069e-10,1.0135181582882069e-10,1.0135181582882069e-10,1.0135181582882069e-10,1.0135181582882069e-10,1.0135181582882069e-10,27995.132627469295,21175.675039256897,0.7564055981102575,0.597049911473258,0.4155984891597625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525845534387956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.759635099304,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.569425888307,260.569425888307,-12.580574111692954,244.72961870688493,276.4092330702546,107877.92478417234,107906.43509198677,-28.51030781440279,0.0,nan,276.4092330702546,3.259233070254595,270.0733101972828,-3.076689802717169,263.73738732442837,-9.412612675571609,257.40146445176356,-15.748535548236418,251.06554157922773,-22.08445842077225,244.72961870688493,-28.420381293115042,1.0,1.0,25732.562594343566,25732.562594343566,275.9819333072635,2.831933307263512,275.9819333072635,275.9819333072635,86962.51848277077,86963.5873427856,-1.0688600148278056,0.0,8648.866644398773,8648.866644398773,0.9211038104614119,3405.5719560877574,275.9819333072635,2.831933307263512,1.0,0.002,0.12706890331253934,0.0047914775350538326,0.0001959898716788906,0.0018040101895055545,0.0979949358394453,0.0979949358394453,0.0,6.1184445097201e-11,0.999958089264231,0.999958089264231,0.0,0.09213845686904237,3.861752368883099e-06,0.0,0.0,0.0,1599286.4235044152,265.92702196252344,0.0,1.0,1286843.4836927513,2588.7022566931955,,,,,,,,,,,,,,,,,,,2.0,14230.638883382038,1592.0069597848428,0.3686641043469956,6.175450102142607,2.628335602553305
3177.0,-30.182431379358967,5.048664101154111,35.05272127962492,30.554554878640943,5.019105039231232,-26.66227773747453,-40.15694243190808,1.4989513949027384,-7.223005926933922,-7.22300592689857,40.10553111410575,35433.76569342186,15470.549384585693,15470.549384585693,50904.31507800755,86972.90130328426,86963.71923879485,15470.549384585693,102434.26862338054,102434.26862338054,102434.26862338054,130429.47047756583,125904.81577848576,4524.654699080075,0.0,98962.42869601345,47423.37790029844,57265.6119952389,27995.201854185292,85260.81384942419,21175.72251815771,1592.0109742239922,0.0,0.8746893016266581,2.656011882202878,0.0014947306463915918,1.0,1.0,-7.223005926933922,324954.63623708225,1559088.459690766,4.797864950458123,1559088.459690766,4.797864950458123,0.7564054236312617,0.09214239166085028,3.388622310790546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388622310790546,1.2847352505803888,1.2850295311965496,2.6376035912922218,5588.765506193173,14230.625403019294,6454.042226161406,0.00047715127306627157,29204.325421833775,2978.0124121727376,19291.564118502214,1967.1920705339965,0.6605721529208626,0.6605721529208626,30620.059662706466,30484.863174865135,1.005546660630086,0.8,4343.611633537435,4324.433322199387,1.005546660630086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4427945532416,2034.6934298245008,9.028926692950636,5.048664101154111,-0.8080485812538063,5.856712682407918,2.628365486228839,3.5,0.750961567493954,0.6,0.0002290474214624785,1.000038455952177,0.00022903861356450854,199.07297685561124,0.0,1.7613491906432704e-06,4.991663606283028,0.02920230697997684,7.74666142831535e-05,0.000151580807179325,0.0005136501050955004,0.09214239134083188,0.09214239134083188,0.09214239134083188,0.09213859255087953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487537.69047496305,595.7162920254407,0.0,0.09214239134083188,0.09214239166085028,0.09214239166085028,0.3686643381611439,0.3686643381611439,0.5,10.072837096992975,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27995.201854185292,21175.72251815771,0.7564054236312617,0.5970423314033536,0.41559262800376334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452586776763672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.744878989884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56922787792973,260.56922787792973,-12.580772122070243,244.72925993199317,276.4091958244519,107878.76935983152,107907.27407316105,-28.504713329549343,0.0,nan,276.4091958244519,3.259195824451922,270.0732086456136,-3.076791354386387,263.73722146694735,-9.41277853305263,257.40123428845465,-15.748765711545332,251.06524711011778,-22.084752889882196,244.72925993199317,-28.420740068006808,1.0,1.0,25732.562594343566,25732.562594343566,275.9819206680345,2.8319206680345133,275.9819206680345,275.9819206680345,86962.59333738287,86963.71923879485,-1.1259014119714266,0.0,8648.866644398773,8648.866644398773,0.921104194873422,3405.5654223444985,275.9819206680345,2.8319206680345133,1.0,0.002,0.12707272312443987,0.004791456935767979,0.00019599575212819853,0.001804004319454118,0.09799787606409927,0.09799787606409927,0.0,7.158231646320345e-11,0.9999585442578961,0.9999585442578961,0.0,0.09213857182962475,3.819831225528931e-06,0.0,0.0,0.0,1599286.3905273057,265.92699407306606,0.0,1.0,1286843.5785142605,2588.7018750141174,,,,,,,,,,,,,,,,,,,2.0,14230.625403019294,1592.0109742239922,0.3686643381611439,6.175450102142607,2.628365486228839
3178.0,-30.18279923601393,5.048493339591477,35.052724574994954,30.55459294645118,5.019086372164088,-26.662610675193406,-40.15726688141001,1.4988978095858354,-7.223031804850564,-7.223031804864194,40.10553763955408,35433.50653275923,15470.492015418562,15470.492015418562,50903.99854817779,86972.96126468346,86963.80772338226,15470.492015418562,102434.29973880082,102434.29973880082,102434.29973880082,130429.55434606825,125904.94675707452,4524.607588993738,0.0,98962.58922987607,47423.2190659595,57265.96684879619,27995.254607267427,85261.22145606362,21175.758346888313,1592.014149901152,0.0,0.8746891321219298,2.6560093062055303,0.0014947306463915918,1.0,1.0,-7.223031804850564,324954.3022687578,1559088.741672012,4.797870749169362,1559088.741672012,4.797870749169362,0.7564052781070687,0.09214245932925337,3.388617177533906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388617177533906,1.2847355194259429,1.2850297887872768,2.6375990437689762,5588.755870537104,14230.611943497051,6454.04059795,0.000477152342591038,29204.41703653787,2978.021754272649,19291.559251669365,1967.19157425516,0.6605699140487395,0.6605699140487395,30620.02255484753,30484.863174865135,1.0055451373770943,0.8,4343.606369598385,4324.433322199387,1.0055451373770943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4544254402588,2034.6934298245008,9.028831923232238,5.048493339591477,-0.808131366161378,5.856624705752855,2.628395221966422,3.5,0.7509700634189777,0.6,0.00022903861356450854,1.0000383448272017,0.00022902983145519734,199.07328106559072,0.0,1.7534144687182954e-06,4.969176604347649,0.02920406039444556,7.746376623255188e-05,0.00015157484733195666,0.0005136291313511477,0.0921424592340566,0.0921424592340566,0.0921424592340566,0.09213866912666677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.2700598155,595.7161039215149,0.0,0.0921424592340566,0.09214245932925337,0.09214245932925337,0.368664576009582,0.368664576009582,0.5,10.07272340193178,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27995.254607267427,21175.758346888313,0.7564052781070687,0.5970357646636505,0.4155876015806159,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525889901543325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.72239198795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56903073091866,260.56903073091866,-12.580969269081322,244.7289026803161,276.40915878214446,107879.73832875204,107908.11875574921,-28.38042699718768,0.0,nan,276.40915878214446,3.259158782144482,270.0731075614214,-3.076892438578568,263.73705634086264,-9.41294365913734,257.4010051204794,-15.74899487952058,251.06495390028803,-22.085046099711946,244.7289026803161,-28.421097319683867,1.0,1.0,25732.562594343566,25732.562594343566,275.9819050208414,2.8319050208414183,275.9819050208414,275.9819050208414,86962.65875546259,86963.80772338226,-1.1489679196674842,0.0,8648.866644398773,8648.866644398773,0.9211044983977594,3405.560263421575,275.9819050208414,2.8319050208414183,1.0,0.002,0.12707653353165535,0.004791436653483711,0.0001960016188784179,0.0018039984327376216,0.09800080943920894,0.09800080943920894,0.0,5.16160395674925e-11,0.9999586464136988,0.9999586464136988,0.0,0.0921386489081095,3.810421143876723e-06,0.0,0.0,0.0,1599286.359928675,265.9269681951494,0.0,1.0,1286843.666496719,2588.701520863934,,,,,,,,,,,,,,,,,,,2.0,14230.611943497051,1592.014149901152,0.368664576009582,6.175450102142607,2.628395221966422
3179.0,-30.183166043257756,5.048323059705121,35.05272792469414,30.55464019943031,5.019077460013222,-26.662941692932918,-40.157583507802315,1.4988531073417934,-7.223057427626543,-7.223057427637338,40.10554579771673,35433.22239692445,15470.434330187985,15470.434330187985,50903.65672711244,86973.01605016997,86963.91948810623,15470.434330187985,102434.35381829421,102434.35381829421,102434.35381829421,130429.66798546513,125905.10702427717,4524.560961187961,0.0,98962.74708583277,47423.03775421545,57266.34370179702,27995.314167170916,85261.65786896794,21175.799072721005,1592.0176446345026,0.0,0.8746889576913675,2.6560067556079145,0.0014947306463915918,1.0,1.0,-7.223057427626543,324953.97159342683,1559089.0942077045,4.797876716393522,1559089.0942077045,4.797876716393522,0.7564051235957585,0.09214252968873095,3.3886119109730233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3886119109730233,1.2847357466656506,1.2850300047957568,2.637594477905425,5588.746196020127,14230.598493056084,6454.038989423541,0.0004771534214229554,29204.509010126247,2978.0311329685724,19291.554443676137,1967.1910839762954,0.6605676690879161,0.6605676690879161,30619.984483332304,30484.863174865135,1.0055435745671313,0.8,4343.600968959776,4324.433322199387,1.0055435745671313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.466000743177,2034.6934298245008,9.028737263230221,5.048323059705121,-0.8082138680726638,5.856536927777785,2.628424815730284,3.5,0.7509785187800812,0.6,0.00022902983145519734,1.0000382355512116,0.0002290210747081668,199.07358440854685,0.0,1.7482833152567401e-06,4.954634915437602,0.029205808677760816,7.746098694733333e-05,0.000151568844507864,0.0005136079918317661,0.09214252953086877,0.09214252953086877,0.09214252953086877,0.0921387645298397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.853912636,595.7159145100676,0.0,0.09214252953086877,0.09214252968873095,0.09214252968873095,0.3686648138331652,0.3686648138331652,0.5,10.072610459159579,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27995.314167170916,21175.799072721005,0.7564051235957585,0.5970286996453005,0.41558214187412396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525911971489036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.70785029904,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56883527250693,260.56883527250693,-12.581164727493046,244.72854694484897,276.4091236008241,107880.78913098121,107908.92647435448,-28.13734337327621,0.0,nan,276.4091236008241,3.2591236008241253,270.07300826925575,-3.0769917307442256,263.73689293783974,-9.413107062160236,257.40077760664724,-15.749222393352738,251.0646622756258,-22.08533772437417,244.72854694484897,-28.421453055151005,1.0,1.0,25732.562594343566,25732.562594343566,275.98189232053875,2.8318923205387705,275.98189232053875,275.98189232053875,86962.74106486593,86963.91948810623,-1.1784232403006172,0.0,8648.866644398773,8648.866644398773,0.9211048098039857,3405.5549705278886,275.98189232053875,2.8318923205387705,1.0,0.002,0.12708031872304407,0.004791416592489653,0.0001960074468377678,0.001803992612074775,0.09800372341888389,0.09800372341888389,0.0,5.891254281284453e-11,0.9999589200920075,0.9999589200920075,0.0,0.09213874448208914,3.785206641810551e-06,0.0,0.0,0.0,1599286.32963172,265.92694257237343,0.0,1.0,1286843.7536117095,2588.7011702055806,,,,,,,,,,,,,,,,,,,2.0,14230.598493056084,1592.0176446345026,0.3686648138331652,6.175450102142607,2.628424815730284
3180.0,-30.183531426723874,5.048153252526955,35.052731383165884,30.554696323256962,5.019061151138946,-26.66327216894037,-40.157903836201854,1.498801890632507,-7.223083924867183,-7.223083924875799,40.10555563582622,35432.94657926553,15470.377753062496,15470.377753062496,50903.324332328026,86973.10232122772,86964.05246654911,15470.377753062496,102434.4302196116,102434.4302196116,102434.4302196116,130429.81163943952,125905.29658243038,4524.515057009134,0.0,98962.93012622128,47422.85837417216,57266.74639116569,27995.381419827907,85262.1278109936,21175.845253052456,1592.0215275840264,0.0,0.8746887718596141,2.6560041179645038,0.0014947306463915918,1.0,1.0,-7.223083924867183,324953.62963295204,1559089.5193374262,4.797883073651091,1559089.5193374262,4.797883073651091,0.7564049560708799,0.09214260364684823,3.388605712774831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388605712774831,1.2847360043260425,1.2850302512644698,2.6375891244306287,5588.734852649433,14230.585051376433,6454.038068564923,0.00047715487024936696,29204.61644538261,2978.042088315848,19291.551691168104,1967.1908032985887,0.6605651448032693,0.6605651448032693,30619.939677076014,30484.863174865135,1.0055417353012224,0.8,4343.594612963797,4324.433322199387,1.0055417353012224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4775215097397,2034.6934298245008,9.02864353856921,5.048153252526955,-0.808296629102399,5.856449881629354,2.628454270197219,3.5,0.7509869343420625,0.6,0.0002290210747081668,1.0000380872497885,0.00022901235225750174,199.0738865748772,0.0,1.7432370191275528e-06,4.940333712207485,0.029207551914779945,7.745817526042595e-05,0.00015156289944774084,0.0005135869069133319,0.0921426033890949,0.0921426033890949,0.0921426033890949,0.09213887818006716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487539.44013118057,595.7157244118373,0.0,0.0921426033890949,0.09214260364684823,0.09214260364684823,0.36866505359025886,0.36866505359025886,0.5,10.072498710690677,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27995.381419827907,21175.845253052456,0.7564049560708799,0.5970215104784731,0.4155766163590495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525933978538035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.693549095806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5686406526854,260.5686406526854,-12.58135934731456,244.72819262859673,276.4090886774517,107881.72204891188,107909.73867280805,-28.016623896176,0.0,nan,276.4090886774517,3.2590886774517003,270.07290946729626,-3.0770905327037212,263.736730257299,-9.413269742701004,257.400551047531,-15.749448952468981,251.06437183793804,-22.085628162061937,244.72819262859673,-28.421807371403247,1.0,1.0,25732.562594343566,25732.562594343566,275.9818811985452,2.8318811985452044,275.9818811985452,275.9818811985452,86962.82754135197,86964.05246654911,-1.224925197137054,0.0,8648.866644398773,8648.866644398773,0.9211051762966154,3405.548741338705,275.9818811985452,2.8318811985452044,1.0,0.002,0.12708406421844104,0.0047913965455814115,0.0001960132132188353,0.0018039868558265848,0.09800660660941765,0.09800660660941765,0.0,6.904541998906111e-11,0.9999593509268105,0.9999593509268105,0.0,0.09213885813540873,3.7455114395079725e-06,0.0,0.0,0.0,1599286.2983007676,265.9269160751328,0.0,1.0,1286843.84369978,2588.700807579945,,,,,,,,,,,,,,,,,,,2.0,14230.585051376433,1592.0215275840264,0.36866505359025886,6.175450102142607,2.628454270197219
3181.0,-30.183902050027942,5.047983743650448,35.05273471758361,30.55472276117655,5.0190218079363635,-26.66360966423404,-40.15822891434652,1.498729422131788,-7.223126374610615,-7.2231263745872365,40.105558971813835,35432.67700305476,15470.341065250002,15470.341065250002,50903.018068304766,86973.18684589432,86964.06051899734,15470.341065250002,102434.40158424735,102434.40158424735,102434.40158424735,130429.83572227256,125905.36722331402,4524.46849895853,0.0,98963.1082454965,47422.68360326705,57267.138491366066,27995.43413802522,85262.57262939129,21175.879837548444,1592.0251110404197,0.0,0.8746885224475958,2.6559998923481944,0.0014947306463915918,1.0,1.0,-7.223126374610615,324953.0817978398,1559089.663493951,4.7978916059761945,1559089.663493951,4.7978916059761945,0.7564047670468517,0.09214267599794557,3.388600333095791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388600333095791,1.2847363613261384,1.2850305971396976,2.637584204122618,5588.724427107179,14230.571625992887,6454.036778241209,0.00047715611723971697,29204.71537435187,2978.0521762632366,19291.547834304172,1967.1904100079205,0.6605627751211153,0.6605627751211153,30619.900787812923,30484.863174865135,1.0055401389243477,0.8,4343.589096323482,4324.433322199387,1.0055401389243477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4889869965152,2034.6934298245008,9.028561713937332,5.047983743650448,-0.8083869375726573,5.856370681223106,2.628483583464648,3.5,0.750995309561328,0.6,0.00022901235225750174,1.00003863357298,0.00022900350503387732,199.07419307529887,0.0,1.7364121543519854e-06,4.920992045433526,0.029209288326934296,7.745532197903234e-05,0.0001515570302784694,0.0005135662032846303,0.09214267599819446,0.09214267599819446,0.09214267599819446,0.0921389127108951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.00045585225,595.7155424127437,0.0,0.09214267599819446,0.09214267599794557,0.09214267599794557,0.3686652970602946,0.3686652970602946,0.5,10.072385812245498,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,27995.43413802522,21175.879837548444,0.7564047670468517,0.5970148037822369,0.41557128656050646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525955900229115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.67420742903,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5684441483712,260.5684441483712,-12.581555851628764,244.72783835846536,276.4090499388312,107882.43050474141,107910.71837073656,-28.287865995155286,0.0,nan,276.4090499388312,3.259049938831197,270.072807622444,-3.0771923775560026,263.7365653061849,-9.413434693815077,257.400322990115,-15.749677009884977,251.06408067418695,-22.085919325813023,244.72783835846536,-28.422161641534615,1.0,1.0,25732.562594343566,25732.562594343566,275.9818396798746,2.8318396798746335,275.9818396798746,275.9818396798746,86962.93268329685,86964.06051899734,-1.1278357004921418,0.0,8648.866644398773,8648.866644398773,0.9211054943908161,3405.5433347612698,275.9818396798746,2.8318396798746335,1.0,0.002,0.12708785077315574,0.004791373272751477,0.00019601903652608998,0.0018039809635546848,0.09800951826304499,0.09800951826304499,0.0,8.077479657364606e-14,0.9999589055282129,0.9999589055282129,0.0,0.09213888944334638,3.7865545991881112e-06,0.0,0.0,0.0,1599286.2481071865,265.92687362538936,0.0,1.0,1286843.9880247992,2588.700226638015,,,,,,,,,,,,,,,,,,,3.0,14230.571625992887,1592.0251110404197,0.3686652970602946,6.175450102142607,2.628483583464648
3182.0,-30.18426414171767,5.047814766677059,35.052738015044525,30.55473865186798,5.018989214641702,-26.66393880607525,-40.158549103047676,1.498663877857184,-7.223147767317641,-7.223147767301482,40.105564574226676,35432.4323102378,15470.277684770743,15470.277684770743,50902.70999500854,86973.23980124872,86964.1463202118,15470.277684770743,102434.42400498255,102434.42400498255,102434.42400498255,130429.90236599109,125905.48078550976,4524.421580481333,0.0,98963.25797132889,47422.53371275466,57267.47139841581,27995.47836100854,85262.94975942434,21175.909901994397,1592.0277643807467,0.0,0.8746883815126039,2.65599776283511,0.0014947306463915918,1.0,1.0,-7.223147767317641,324952.8057145662,1559089.9055886725,4.797896427329679,1559089.9055886725,4.797896427329679,0.756404646097697,0.09214274040206744,3.388596019654765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388596019654765,1.2847366861942964,1.2850309107153137,2.637580179711855,5588.715899863689,14230.55808345847,6454.034661274198,0.00047715693488185635,29204.796735083044,2978.0604727489044,19291.54150654811,1967.1897647563756,0.6605607182115268,0.6605607182115268,30619.86960628897,30484.863174865135,1.0055388589451049,0.8,4343.584673065276,4324.433322199387,1.0055388589451049,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5003769338146,2034.6934298245008,9.028464710614006,5.047814766677059,-0.8084670414387292,5.856281808115789,2.62851270370778,3.5,0.7510036296307943,0.6,0.00022900350503387732,1.000037744338681,0.0002289948617742583,199.07449252099755,0.0,1.7612539039875629e-06,4.991393563900753,0.029211049580838283,7.745251170833809e-05,0.00015155099332553925,0.0005135450927576482,0.09214274043539647,0.09214274043539647,0.09214274043539647,0.09213897755299516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487540.5716568642,595.7153569888201,0.0,0.09214274043539647,0.09214274040206744,0.09214274040206744,0.3686655348552019,0.3686655348552019,0.5,10.072272930760787,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27995.47836100854,21175.909901994397,0.756404646097697,0.5970085498875451,0.41556657856915574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525978136356186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.7446089475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5682474918971,260.5682474918971,-12.581752508102852,244.72748566227114,276.40900932211844,107883.29209505055,107911.60190683346,-28.309811782915247,0.0,nan,276.40900932211844,3.259009322118459,270.07270458981554,-3.0772954101844334,263.7363998576389,-9.413600142361076,257.4000951256779,-15.749904874322056,251.06379039386076,-22.08620960613922,244.72748566227114,-28.422514337728842,1.0,1.0,25732.562594343566,25732.562594343566,275.98182820767573,2.8318282076757555,275.98182820767573,275.98182820767573,86962.93189890964,86964.1463202118,-1.214421302167466,0.0,8648.866644398773,8648.866644398773,0.9211057494393993,3405.5389997530388,275.98182820767573,2.8318282076757555,1.0,0.002,0.1270916328200035,0.004791354058589492,0.00019602486133111664,0.0018039751756880604,0.09801243066555831,0.09801243066555831,0.0,3.701917722018222e-11,0.9999589543265024,0.9999589543265024,0.0,0.09213895834122972,3.7820608377181453e-06,0.0,0.0,0.0,1599286.2228119334,265.92685223268234,0.0,1.0,1286844.0607579174,2588.69993387029,,,,,,,,,,,,,,,,,,,2.0,14230.55808345847,1592.0277643807467,0.3686655348552019,6.175450102142607,2.62851270370778
