time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3183.0,-30.184625841192776,5.047646268438389,35.05274126093183,30.554772808123403,5.018970406564032,-26.66426621639708,-40.15886510079724,1.4986107802264328,-7.223173863694399,-7.223173863706034,40.10556968269322,35432.169035152765,15470.220320320785,15470.220320320785,50902.38935547355,86973.29421447932,86964.2144707333,15470.220320320785,102434.4347910541,102434.4347910541,102434.4347910541,130429.96033049535,125905.58566430498,4524.374666190374,0.0,98963.41180479986,47422.36976338075,57267.824490465675,27995.525539441256,85263.35002990693,21175.94171173537,1592.0306804744362,0.0,0.8746882162981006,2.6559951651022695,0.0014947306463915918,1.0,1.0,-7.223173863694399,324952.4689283949,1559090.1263389974,4.797902079280868,1559090.1263389974,4.797902079280868,0.7564045076382591,0.09214280619158807,3.3885911654097542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885911654097542,1.2847369524191776,1.2850311658962714,2.6375758547529826,5588.706735794819,14230.54469948662,6454.032871037622,0.00047715790596296353,29204.883969185772,2978.0693681517923,19291.53615541118,1967.1892190922672,0.6605585619092267,0.6605585619092267,30619.834515326293,30484.863174865135,1.0055374184865902,0.8,4343.579695233247,4324.433322199387,1.0055374184865902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5117190800918,2034.6934298245008,9.028371471323261,5.047646268438389,-0.8085492178197828,5.856195486258172,2.6285417018935586,3.5,0.751011914826731,0.6,0.0002289948617742583,1.0000377035654255,0.00022898622817702267,199.07479164313438,0.0,1.7206525223869797e-06,4.8763292484447005,0.02921277023336067,7.744973831371839e-05,0.00015154512346053991,0.000513524466519316,0.09214280613223239,0.09214280613223239,0.09214280613223239,0.09213903880113787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.14110890566,595.7151721091828,0.0,0.09214280613223239,0.09214280619158807,0.09214280619158807,0.3686657716428894,0.3686657716428894,0.5,10.07215991669403,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27995.525539441256,21175.94171173537,0.7564045076382591,0.5970019866404388,0.41556153989638683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525999860678491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.629544632044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5680519995486,260.5680519995486,-12.581948000451405,244.72713444630588,276.4089695534091,107884.2722761121,107912.41450545136,-28.142229339275943,0.0,nan,276.4089695534091,3.2589695534091447,270.0726025316476,-3.0773974683523875,263.7362355100057,-9.413764489994264,257.39986848858985,-15.750131511410132,251.063501467333,-22.08649853266698,244.72713444630588,-28.422865553694095,1.0,1.0,25732.562594343566,25732.562594343566,275.9818099909766,2.8318099909766374,275.9818099909766,275.9818099909766,86962.99870740088,86964.2144707333,-1.2157633324241033,0.0,8648.866644398773,8648.866644398773,0.9211060364648624,3405.534121236803,275.9818099909766,2.8318099909766374,1.0,0.002,0.127095420337957,0.00479133390231742,0.00019603069268624214,0.0018039693511193286,0.09801534634312106,0.09801534634312106,0.0,4.380557071595459e-11,0.9999588949778597,0.9999588949778597,0.0,0.0921390186594995,3.787532088572327e-06,0.0,0.0,0.0,1599286.1919549387,265.9268261363056,0.0,1.0,1286844.1494830477,2588.6995767310736,,,,,,,,,,,,,,,,,,,2.0,14230.54469948662,1592.0306804744362,0.3686657716428894,6.175450102142607,2.6285417018935586
3184.0,-30.184986186751043,5.047478225120546,35.05274452744393,30.554829560592793,5.018947629764888,-26.664592805101957,-40.15918102869762,1.4985542459262566,-7.223202339829982,-7.223202339905364,40.10557677091083,35431.89279152971,15470.165948387537,15470.165948387537,50902.05873991725,86973.39625035673,86964.30603038556,15470.165948387537,102434.4719787731,102434.4719787731,102434.4719787731,130430.05493649188,125905.72680358577,4524.328132906107,0.0,98963.60553983718,47422.18490246061,57268.24515264063,27995.58295771879,85263.82811035942,21175.98069032031,1592.0341437972324,0.0,0.8746880301324172,2.6559923304814257,0.0014947306463915918,1.0,1.0,-7.223202339829982,324952.10143061285,1559090.432639162,4.797908447968831,1559090.432639162,4.797908447968831,0.756404348582489,0.0921428758032286,3.3885846412562177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885846412562177,1.28473723470009,1.2850314371493468,2.6375701970272942,5588.694747752994,14230.531311302411,6454.032236547946,0.0004771595016369895,29204.997371158875,2978.080931934848,19291.53425887908,1967.189025699814,0.6605559320450498,0.6605559320450498,30619.787352707885,30484.863174865135,1.0055354824960312,0.8,4343.573004975284,4324.433322199387,1.0055354824960312,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5230075093264,2034.6934298245008,9.028280262705103,5.047478225120546,-0.8086323796642292,5.856110604784775,2.628570562869355,3.5,0.7510201608198157,0.6,0.00022898622817702267,1.00003756254161,0.00022897762719537338,199.07508964638467,0.0,1.7187315708121334e-06,4.870885271681586,0.029214488964931482,7.744696562392353e-05,0.00015153926255309912,0.0005135036176347252,0.09214287558192995,0.09214287558192995,0.09214287558192995,0.09213912129498379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487541.71824571263,595.7149848282374,0.0,0.09214287558192995,0.0921428758032286,0.0921428758032286,0.3686660068239242,0.3686660068239242,0.5,10.072047294163585,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,7.537437340943143e-11,27995.58295771879,21175.98069032031,0.756404348582489,0.5969947616477325,0.4155559699438922,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526021561531197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.62410065528,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56785722194917,260.56785722194917,-12.582142778050809,244.72678463921176,276.4089298053363,107885.1506228294,107913.18995855612,-28.039335726744696,0.0,nan,276.4089298053363,3.2589298053363223,270.0725007717432,-3.0774992282567837,263.7360717383069,-9.413928261693059,257.39964270507255,-15.750357294927426,251.06321367202452,-22.08678632797546,244.72678463921176,-28.42321536078822,1.0,1.0,25732.562594343566,25732.562594343566,275.98179210109527,2.8317921010952887,275.98179210109527,275.98179210109527,86963.10183765931,86964.30603038556,-1.204192726247129,0.0,8648.866644398773,8648.866644398773,0.9211064222295878,3405.527564462499,275.98179210109527,2.8317921010952887,1.0,0.002,0.12709919535902434,0.004791313395333508,0.0001960365038104543,0.0018039635553892402,0.09801825190522716,0.09801825190522716,0.0,5.919969462558905e-11,0.9999590306147844,0.9999590306147844,0.0,0.09213910076625494,3.775036973654137e-06,0.0,0.0,0.0,1599286.1582840474,265.92679766017,0.0,1.0,1286844.2462991094,2588.6991870240545,,,,,,,,,,,,,,,,,,,2.0,14230.531311302411,1592.0341437972324,0.3686660068239242,6.175450102142607,2.628570562869355
3185.0,-30.185345279750425,5.047310644041715,35.0527477964319,30.554881842713826,5.018925445065257,-26.664918207259163,-40.15949674705041,1.4984983705839843,-7.223229918749439,-7.223229918761925,40.105583374925665,35431.62388484025,15470.11041974752,15470.11041974752,50901.73430458777,86973.48950640304,86964.39272808943,15470.11041974752,102434.50314783695,102434.50314783695,102434.50314783695,130430.14057247923,125905.85892593102,4524.281646548199,0.0,98963.79142861487,47422.00833826966,57268.64787816135,27995.637424642286,85264.28530280363,21176.017622597494,1592.0374433096588,0.0,0.87468785084616,2.6559895851751056,0.0014947306463915918,1.0,1.0,-7.223229918749439,324951.74551213597,1559090.718016344,4.79791458131471,1559090.718016344,4.79791458131471,0.75640419617515,0.09214294420890079,3.388578445215155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388578445215155,1.2847375138313286,1.2850317052939269,2.637564801162984,5588.683314564007,14230.517938185021,6454.031380863373,0.0004771609757032898,29205.105630166767,2978.091971281403,19291.53170118063,1967.1887648871561,0.660553395884789,0.660553395884789,30619.742561973213,30484.863174865135,1.0055336438702334,0.8,4343.566651181126,4324.433322199387,1.0055336438702334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5342397244917,2034.6934298245008,9.028188676425199,5.047310644041715,-0.8087149631808703,5.856025607222585,2.6285992802492033,3.5,0.7510283657854867,0.6,0.00022897762719537338,1.000037432082399,0.00022896905640678713,199.0753866145623,0.0,1.712241192877968e-06,4.852491540616161,0.02921620120612436,7.74441948648686e-05,0.00015153343233050478,0.0005134829225246178,0.09214294402894527,0.09214294402894527,0.09214294402894527,0.09213919813092485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.29183690314,595.7147986761502,0.0,0.09214294402894527,0.09214294420890079,0.09214294420890079,0.3686662424985087,0.3686662424985087,0.5,10.071934921555105,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27995.637424642286,21176.017622597494,0.75640419617515,0.5969877554689834,0.4155505879045373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452604318121469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.605706924216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5676631968497,260.5676631968497,-12.58233680315027,244.72643620657286,276.4088901878002,107886.04010554754,107913.97111480383,-27.93100925626702,0.0,nan,276.4088901878002,3.258890187800205,270.0723993911713,-3.077600608828675,263.7359085947036,-9.414091405296404,257.39941779845765,-15.75058220154233,251.06292700239285,-22.087072997607123,244.72643620657286,-28.42356379342712,1.0,1.0,25732.562594343566,25732.562594343566,275.981774546408,2.8317745464080417,275.981774546408,275.981774546408,86963.19648166536,86964.39272808943,-1.1962464240641566,0.0,8648.866644398773,8648.866644398773,0.9211067885930778,3405.5213374412306,275.981774546408,2.8317745464080417,1.0,0.002,0.1271029618495674,0.0047912930294540836,0.00019604230213674485,0.001803957752110924,0.09802115106837242,0.09802115106837242,0.0,5.424766885697707e-11,0.9999591232202163,0.9999591232202163,0.0,0.09213917770206174,3.7665068390494606e-06,0.0,0.0,0.0,1599286.125674038,265.92677008125054,0.0,1.0,1286844.340064707,2588.6988095959327,,,,,,,,,,,,,,,,,,,2.0,14230.517938185021,1592.0374433096588,0.3686662424985087,6.175450102142607,2.6285992802492033
3186.0,-30.185703140581946,5.047143525647386,35.05275107097854,30.554898257274203,5.018903452127977,-26.6652424813073,-40.159808518923796,1.498442790851681,-7.223257518760192,-7.2232575187556805,40.105590073325686,35431.37047866524,15470.054905455692,15470.054905455692,50901.42538412093,86973.52089518249,86964.48069058225,15470.054905455692,102434.53559603794,102434.53559603794,102434.53559603794,130430.22787253052,125905.99257810293,4524.235294427588,0.0,98963.92349841495,47421.85532693804,57268.96463497434,27995.692276492584,85264.65691146693,21176.054830013796,1592.0407615761326,0.0,0.874687671075398,2.6559868377715254,0.0014947306463915918,1.0,1.0,-7.223257518760192,324951.3893217718,1559091.0074711845,4.797920731236969,1559091.0074711845,4.797920731236969,0.7564040431961349,0.09214301282431502,3.3885746235660723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885746235660723,1.2847377915175449,1.285031972031941,2.6375612564206232,5588.675803680301,14230.50457814904,6454.028922914791,0.0004771615828022171,29205.177542841648,2978.0993043334524,19291.52435420783,1967.1880157044284,0.6605515178227804,0.6605515178227804,30619.71493553902,30484.863174865135,1.0055325098263297,0.8,4343.562732230534,4324.433322199387,1.0055325098263297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5454168863503,2034.6934298245008,9.02809738977682,5.047143525647386,-0.8087974045909467,5.855940930238333,2.628627856998957,3.5,0.7510365305711305,0.6,0.00022896905640678713,1.0000373037476635,0.00022896051532149867,199.07568256452225,0.0,1.7062330514002097e-06,4.835464467668194,0.029217907439175763,7.744145883023876e-05,0.00015152759757654837,0.0005134625719178237,0.09214301264316511,0.09214301264316511,0.09214301264316511,0.09213927592802747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.8645486626,595.7146128145182,0.0,0.09214301264316511,0.09214301282431502,0.09214301282431502,0.3686664781025658,0.3686664781025658,0.5,10.071822826094817,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27995.692276492584,21176.054830013796,0.7564040431961349,0.5969815305417054,0.4155458048163471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526064725809487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.588679851266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.567469916875,260.567469916875,-12.582530083124993,244.72608911305593,276.4088507213831,107887.00147203045,107914.82521559445,-27.823743564027975,0.0,nan,276.4088507213831,3.258850721383112,270.0722983993352,-3.0777016006647955,263.7357460774221,-9.41425392257787,257.3991937557605,-15.75080624423947,251.06264143429303,-22.08735856570695,244.72608911305593,-28.423910886944043,1.0,1.0,25732.562594343566,25732.562594343566,275.98175711682114,2.8317571168211657,275.98175711682114,275.98175711682114,86963.22590224101,86964.48069058225,-1.2547883412335068,0.0,8648.866644398773,8648.866644398773,0.9211070145618157,3405.5174966839027,275.98175711682114,2.8317571168211657,1.0,0.002,0.1271067190592968,0.004791272714522892,0.00019604808613928423,0.001803951969427493,0.09802404306964212,0.09802404306964212,0.0,5.556677730791937e-11,0.999959223983441,0.999959223983441,0.0,0.0921392555992983,3.7572250167252147e-06,0.0,0.0,0.0,1599286.0930390772,265.9267424812398,0.0,1.0,1286844.4339020017,2588.6984318793016,,,,,,,,,,,,,,,,,,,2.0,14230.50457814904,1592.0407615761326,0.3686664781025658,6.175450102142607,2.628627856998957
3187.0,-30.18605982420814,5.046976860043244,35.052754340842874,30.554951761756115,5.018880758180129,-26.665565765947527,-40.1601201161742,1.4983866978358296,-7.223286074746397,-7.223286074774095,40.10559648775085,35431.09502864399,15470.00057556981,15470.00057556981,50901.0956042138,86973.61763433248,86964.56265638399,15470.00057556981,102434.5632319538,102434.5632319538,102434.5632319538,130430.30992470974,125906.1209071795,4524.189017530236,0.0,98964.1115550856,47421.67092062296,57269.378482736276,27995.74669275594,85265.12517549221,21176.091654972708,1592.044082625781,0.0,0.8746874870834456,2.65598399520912,0.0014947306463915918,1.0,1.0,-7.223286074746397,324951.02079444705,1559091.284655247,4.797927025566954,1559091.284655247,4.797927025566954,0.7564038883253699,0.09214308152021776,3.3885683363290617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885683363290617,1.284738071543554,1.285032241148442,2.63755578773956,5588.664216201352,14230.491230827723,6454.02814114166,0.000477163093029637,29205.287228262427,2978.1104891336417,19291.522017435625,1967.187777419978,0.6605489569973108,0.6605489569973108,30619.669485528415,30484.863174865135,1.0055306441388612,0.8,4343.556284914722,4324.433322199387,1.0055306441388612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5565393495058,2034.6934298245008,9.028007083701178,5.046976860043244,-0.8088801546509234,5.855857014694167,2.628656294023404,3.5,0.7510446554352583,0.6,0.00022896051532149867,1.0000371811413038,0.00022895200262473727,199.07597754171067,0.0,1.7003223836425423e-06,4.818713635242965,0.029219607761559404,7.743872441735095e-05,0.00015152179090414773,0.0005134419429216678,0.09214308132377294,0.09214308132377294,0.09214308132377294,0.09213935013993314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487543.4350827556,595.7144276468423,0.0,0.09214308132377294,0.09214308152021776,0.09214308152021776,0.3686667137476398,0.3686667137476398,0.5,10.071710897599772,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,27995.74669275594,21176.091654972708,0.7564038883253699,0.5969743843036581,0.41554029218534433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526086196538353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.57192901884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5672772898471,260.5672772898471,-12.582722710152893,244.72574331214835,276.40881126824087,107887.87193259878,107915.60168154792,-27.729748949178305,0.0,nan,276.40881126824087,3.2588112682408905,270.07219767663304,-3.0778023233669387,263.7355840851701,-9.414415914829874,257.3989704939589,-15.75102950604105,251.06235690293133,-22.08764309706865,244.72574331214835,-28.424256687851624,1.0,1.0,25732.562594343566,25732.562594343566,275.9817380378597,2.8317380378597363,275.9817380378597,275.9817380378597,86963.32732944013,86964.56265638399,-1.235326943860855,0.0,8648.866644398773,8648.866644398773,0.9211073863170023,3405.511178010707,275.9817380378597,2.8317380378597363,1.0,0.002,0.12711047087179503,0.004791252250183492,0.00019605386143278094,0.0018039461951106072,0.09802693071639047,0.09802693071639047,0.0,5.654338802729697e-11,0.9999592825941247,0.9999592825941247,0.0,0.0921393296929689,3.7518272488596774e-06,0.0,0.0,0.0,1599286.059273735,265.9267139252536,0.0,1.0,1286844.5309895033,2588.6980410799392,,,,,,,,,,,,,,,,,,,2.0,14230.491230827723,1592.044082625781,0.3686667137476398,6.175450102142607,2.628656294023404
3188.0,-30.186415225648826,5.0468106528702075,35.052757606790166,30.555006593372696,5.018857675625907,-26.66588793551699,-40.16043153880162,1.4983303834368853,-7.22331409905388,-7.22331409904691,40.10560291424711,35430.82257937597,15469.945552191384,15469.945552191384,50900.768131567354,86973.71770708385,86964.64603504122,15469.945552191384,102434.5915872326,102434.5915872326,102434.5915872326,130430.39228148415,125906.24947723572,4524.142804248428,0.0,98964.30201888016,47421.488564852814,57269.79272669705,27995.800694251542,85265.5934209486,21176.128222385152,1592.047370591907,0.0,0.8746873060058105,2.655981205574201,0.0014947306463915918,1.0,1.0,-7.22331409905388,324950.6591289843,1559091.5623609389,4.797933220200304,1559091.5623609389,4.797933220200304,0.7564037354621298,0.09214314987775335,3.388561948164843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388561948164843,1.2847383525466345,1.285032511278707,2.637550238496396,5588.652458020979,14230.477895161059,6454.027434150963,0.0004771646419423424,29205.398494330806,2978.12183511503,19291.519904193123,1967.1875619292136,0.6605463680948537,0.6605463680948537,30619.62330590458,30484.863174865135,1.005528748502048,0.8,4343.5497340995535,4324.433322199387,1.005528748502048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5676062488596,2034.6934298245008,9.027916666828434,5.0468106528702075,-0.8089625017800159,5.855773154650223,2.6286845891089,3.5,0.7510527397454,0.6,0.00022895200262473727,1.0000370475903615,0.00022894352081896207,199.07627145930098,0.0,1.6946734292903277e-06,4.802704498608788,0.029221302434988695,7.743599162605142e-05,0.00015151601099868585,0.0005134213894078727,0.09214314968863696,0.09214314968863696,0.09214314968863696,0.09213942457980256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.0048050002,595.7142427436129,0.0,0.09214314968863696,0.09214314987775335,0.09214314987775335,0.3686669489945892,0.3686669489945892,0.5,10.071599149666874,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27995.800694251542,21176.128222385152,0.7564037354621298,0.5969672653338002,0.4155348148983984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610759669829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.55591988221,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56708527827146,260.56708527827146,-12.582914721728514,244.72539878676605,276.4087717704867,107888.73135685697,107916.37250672844,-27.641149871494004,0.0,nan,276.4087717704867,3.258771770486703,270.07209717333774,-3.077902826662239,263.7354225763511,-9.414577423648893,257.39874797961585,-15.751252020384129,251.06207338307178,-22.0879266169282,244.72539878676605,-28.424601213233927,1.0,1.0,25732.562594343566,25732.562594343566,275.98171965400115,2.8317196540011764,275.98171965400115,275.98171965400115,86963.42871163442,86964.64603504122,-1.2173234068031888,0.0,8648.866644398773,8648.866644398773,0.9211077640394868,3405.504757905667,275.98171965400115,2.8317196540011764,1.0,0.002,0.1271142165372744,0.004791231899002669,0.00019605962745794427,0.0018039404274382443,0.09802981372897214,0.09802981372897214,0.0,5.48961882895771e-11,0.9999593493250946,0.9999593493250946,0.0,0.0921394041965229,3.7456812304438104e-06,0.0,0.0,0.0,1599286.0261370523,265.9266859009461,0.0,1.0,1286844.6262693321,2588.6976575569415,,,,,,,,,,,,,,,,,,,2.0,14230.477895161059,1592.047370591907,0.3686669489945892,6.175450102142607,2.6286845891089
3189.0,-30.18676938736266,5.04664490743426,35.05276086907363,30.555023496877425,5.0188351405855,-26.66620893454882,-40.160742786806054,1.4982746857711466,-7.223341818698884,-7.223341818686444,40.10560934031375,35430.580459985074,15469.890136201593,15469.890136201593,50900.47059618667,86973.75150480817,86964.73009850131,15469.890136201593,102434.6202347029,102434.6202347029,102434.6202347029,130430.47465723421,125906.37799201951,4524.096665214704,0.0,98964.43492694476,47421.34526820932,57270.09962081715,27995.854422531305,85265.95404334845,21176.16461681759,1592.0506378843218,0.0,0.8746871266265912,2.655978446268663,0.0014947306463915918,1.0,1.0,-7.223341818698884,324950.3013956269,1559091.8400482407,4.797939356732729,1559091.8400482407,4.797939356732729,0.7564035838025658,0.09214321802024245,3.3885580906190644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885580906190644,1.2847386306011135,1.2850327784993798,2.6375466650626045,5588.644886343574,14230.464573291389,6454.025016922183,0.0004771652654807793,29205.470964455177,2978.129225011108,19291.512678934538,1967.1868251578815,0.6605444816285783,0.6605444816285783,30619.59541994851,30484.863174865135,1.0055276038060863,0.8,4343.545778334458,4324.433322199387,1.0055276038060863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5786185458537,2034.6934298245008,9.027826309673127,5.04664490743426,-0.8090445510752398,5.8556894585095,2.628712744711773,3.5,0.7510607842033636,0.6,0.00022894352081896207,1.00003691846432,0.00022893506888778972,199.0765643523984,0.0,1.6885262689685009e-06,4.785283446256732,0.029222990961257665,7.743326045618909e-05,0.000151510260362773,0.0005134013185640754,0.09214321784374616,0.09214321784374616,0.09214321784374616,0.09213949905382651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487544.57360394404,595.7140581404518,0.0,0.09214321784374616,0.09214321802024245,0.09214321802024245,0.3686671838995211,0.3686671838995211,0.5,10.071487592878919,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,27995.854422531305,21176.16461681759,0.7564035838025658,0.5969612510323795,0.4155302178636561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526128919990118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.538498829854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56689393273507,260.56689393273507,-12.583106067264907,244.72505552410706,276.40873234207186,107889.67287952089,107917.21814996896,-27.545270448094687,0.0,nan,276.40873234207186,3.2587323420718803,270.0719969780802,-3.0780030219197556,263.73526161424115,-9.414738385758824,257.39852625065,-15.751473749349998,251.0617908872602,-22.088209112739776,244.72505552410706,-28.424944475892914,1.0,1.0,25732.562594343566,25732.562594343566,275.9817016539542,2.8317016539542124,275.9817016539542,275.9817016539542,86963.46073336346,86964.73009850131,-1.2693651378504,0.0,8648.866644398773,8648.866644398773,0.9211079921301458,3405.5008810721597,275.9817016539542,2.8317016539542124,1.0,0.002,0.12711795573675594,0.004791211633767112,0.00019606538363166833,0.001803934671513287,0.09803269181583417,0.09803269181583417,0.0,5.5144955008606944e-11,0.9999594195395699,0.9999594195395699,0.0,0.09213947880602967,3.7392142127720854e-06,0.0,0.0,0.0,1599285.9933606004,265.9266581813011,0.0,1.0,1286844.720513328,2588.6972782034945,,,,,,,,,,,,,,,,,,,2.0,14230.464573291389,1592.0506378843218,0.3686671838995211,6.175450102142607,2.628712744711773
3190.0,-30.18712243126858,5.046479614188725,35.05276412030455,30.555076512414985,5.018812062737043,-26.666528981860367,-40.16105012325568,1.4982186112475449,-7.223370471099372,-7.223370471106838,40.105615546412515,35430.30360210532,15469.835883146998,15469.835883146998,50900.139485252315,86973.84876282344,86964.80914845246,15469.835883146998,102434.64503159946,102434.64503159946,102434.64503159946,130430.55304968149,125906.50247401126,4524.050575670235,0.0,98964.62224039294,47421.1582056917,57270.51559411248,27995.90801808203,85266.42361219451,21176.200846504657,1592.0539220695023,0.0,0.8746869429067438,2.6559755941159953,0.0014947306463915918,1.0,1.0,-7.223370471099372,324949.9316250125,1559092.1082300916,4.797945641758933,1559092.1082300916,4.797945641758933,0.7564034298450811,0.09214328625756094,3.3885518337997387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885518337997387,1.2847389103568685,1.2850330474600962,2.63754122061928,5588.633350221485,14230.451264410867,6454.024229995648,0.0004771667673485874,29205.580169455272,2978.140360822021,19291.510326758464,1967.1865853026736,0.6605419311934962,0.6605419311934962,30619.550189781196,30484.863174865135,1.0055257471448233,0.8,4343.539362204539,4324.433322199387,1.0055257471448233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.589576930092,2034.6934298245008,9.027736916363203,5.046479614188725,-0.8091268969430878,5.855606511131813,2.628740762593379,3.5,0.7510687893123941,0.6,0.00022893506888778972,1.0000368020465307,0.00022892664391878812,199.0768563218228,0.0,1.6825814199349338e-06,4.768435744095602,0.0292246735426776,7.743056369721324e-05,0.0001515045051905765,0.00051338086889245,0.09214328605766392,0.09214328605766392,0.09214328605766392,0.09213957082684131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.1408284722,595.71387403827,0.0,0.09214328605766392,0.09214328625756094,0.09214328625756094,0.36866741850658713,0.36866741850658713,0.5,10.071376142107647,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27995.90801808203,21176.200846504657,0.7564034298450811,0.5969540802690914,0.4155246825321075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526150168960625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.521651127696,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.566703184406,260.566703184406,-12.583296815593997,244.72471348272595,276.4086928868001,107890.52795447478,107917.98725307107,-27.45929859631599,0.0,nan,276.4086928868001,3.2586928868001337,270.0718970055874,-3.078102994412575,263.73510112452624,-9.414898875473739,257.3983052437027,-15.751694756297297,251.0615093630935,-22.08849063690647,244.72471348272595,-28.42528651727403,1.0,1.0,25732.562594343566,25732.562594343566,275.98168214145403,2.8316821414540527,275.98168214145403,275.98168214145403,86963.56259547044,86964.80914845246,-1.2465529820183292,0.0,8648.866644398773,8648.866644398773,0.9211083620858057,3405.4945929687374,275.98168214145403,2.8316821414540527,1.0,0.002,0.1271216915767245,0.004791191216336093,0.00019607113424859496,0.0018039289213347635,0.09803556712429748,0.09803556712429748,0.0,5.5583358228583624e-11,0.9999594560252769,0.9999594560252769,0.0,0.09213955040249201,3.7358550689284457e-06,0.0,0.0,0.0,1599285.9594812219,265.9266295289006,0.0,1.0,1286844.8179285757,2588.6968860851143,,,,,,,,,,,,,,,,,,,2.0,14230.451264410867,1592.0539220695023,0.36866741850658713,6.175450102142607,2.628740762593379
3191.0,-30.187474248823413,5.046314778761545,35.05276736294317,30.55513040106746,5.01878868441731,-26.666847955482417,-40.161361056938745,1.498162389046304,-7.223398584789663,-7.223398584779304,40.10562180074968,35430.043123722135,15469.780935980913,15469.780935980913,50899.824059703045,86973.94834166256,86964.89019187156,15469.780935980913,102434.67112785247,102434.67112785247,102434.67112785247,130430.63246225574,125906.62793390683,4524.004528348918,0.0,98964.81112162443,47420.98674516241,57270.915973846684,27995.961334403266,85266.87730824995,21176.23691661668,1592.05717941395,0.0,0.8746867619998118,2.655972795590572,0.0014947306463915918,1.0,1.0,-7.223398584789663,324949.5688069824,1559092.3784962867,4.797951830557362,1559092.3784962867,4.797951830557362,0.7564032777325612,0.0921433541300338,3.388545511186097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388545511186097,1.2847391907478647,1.2850333170908357,2.6375357236619967,5588.621702828618,14230.437966118374,6454.023493049953,0.00047716829466574616,29205.69040460774,2978.1516016792425,19291.508123978463,1967.1863606816257,0.6605393625940399,0.6605393625940399,30619.504483973797,30484.863174865135,1.0055238709596217,0.8,4343.5328786026475,4324.433322199387,1.0055238709596217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6004805768662,2034.6934298245008,9.027647407506077,5.046314778761545,-0.8092088355018436,5.855523614263388,2.628768640643367,3.5,0.7510767544695334,0.6,0.00022892664391878812,1.0000366743127065,0.00022891824849935845,199.07714727780066,0.0,1.6772163434478576e-06,4.753231117331229,0.02922635075902105,7.742783546226243e-05,0.0001514988084565257,0.0005133606073454025,0.09214335394115315,0.09214335394115315,0.09214335394115315,0.09213964320273521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.7076379581,595.7136900733082,0.0,0.09214335394115315,0.0921433541300338,0.0921433541300338,0.368667652476284,0.368667652476284,0.5,10.07126482585458,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27995.961334403266,21176.23691661668,0.7564032777325612,0.5969472046653485,0.4155194167090029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526171350924104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.506446500935,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5665130088734,260.5665130088734,-12.583486991126563,244.7243726496706,276.4086533687968,107891.37449375537,107918.75133482383,-27.37684106848544,0.0,nan,276.4086533687968,3.2586533687968426,270.07179722456334,-3.078202775436637,263.73494108050005,-9.415058919499927,257.398084936663,-15.75191506333698,251.06122879304655,-22.088771206953425,244.7243726496706,-28.425627350329364,1.0,1.0,25732.562594343566,25732.562594343566,275.9816633981907,2.831663398190699,275.9816633981907,275.9816633981907,86963.66346134908,86964.89019187156,-1.2267305224813754,0.0,8648.866644398773,8648.866644398773,0.9211087359314032,3405.4882387420275,275.9816633981907,2.831663398190699,1.0,0.002,0.1271254228076341,0.004791170910848141,0.00019607687797216442,0.0018039231768682054,0.09803843898608221,0.09803843898608221,0.0,5.484036965860972e-11,0.9999595060728089,0.9999595060728089,0.0,0.09213962288376051,3.7312462732831644e-06,0.0,0.0,0.0,1599285.9262388188,265.9266014152103,0.0,1.0,1286844.9135122537,2588.6965013393083,,,,,,,,,,,,,,,,,,,2.0,14230.437966118374,1592.05717941395,0.368667652476284,6.175450102142607,2.628768640643367
3192.0,-30.187824817945305,5.046150404517446,35.052770598023834,30.55514608221131,5.018765899830499,-26.667165746160435,-40.161668009217806,1.4981068260590666,-7.22342638036605,-7.223426380319666,40.10562806783971,35429.80002015336,15469.72558745225,15469.72558745225,50899.52560760561,86973.98107886701,86964.97214968724,15469.72558745225,102434.69773713949,102434.69773713949,102434.69773713949,130430.71219114187,125906.75365478342,4523.958536358445,0.0,98964.94196446135,47420.84145767721,57271.22278531571,27996.014454002376,85267.23723931808,21176.272868871467,1592.0604195443645,0.0,0.8746865828149148,2.655970028733542,0.0014947306463915918,1.0,1.0,-7.22342638036605,324949.21009465086,1559092.6493145332,4.79795796044681,1559092.6493145332,4.79795796044681,0.7564031267259207,0.09214342175641982,3.3885417392491606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885417392491606,1.2847394679943098,1.285033583614265,2.6375322185277246,5588.614275869701,14230.42468062565,6454.021031565412,0.00047716888902373124,29205.761528081453,2978.158854255169,19291.50076643645,1967.1856104211377,0.6605375020914143,0.6605375020914143,30619.477216852265,30484.863174865135,1.005522751667401,0.8,4343.529010622389,4324.433322199387,1.005522751667401,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.611330445662,2034.6934298245008,9.027557948878064,5.046150404517446,-0.8092904687199063,5.855440873237352,2.6287963813131485,3.5,0.7510846803751853,0.6,0.00022891824849935845,1.0000365442758672,0.00022890988315343974,199.07743720206233,0.0,1.6713361502585566e-06,4.736566649832749,0.029228022095171308,7.742514224864198e-05,0.00015149310625071647,0.0005133407137390606,0.09214342157836301,0.09214342157836301,0.09214342157836301,0.09213971586196558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.2737780725,595.7135063265076,0.0,0.09214342157836301,0.09214342175641982,0.09214342175641982,0.36866788592389893,0.36866788592389893,0.5,10.071153661288994,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,27996.014454002376,21176.272868871467,0.7564031267259207,0.5969411846281215,0.41551481163524917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526192459367575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.48978203343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56632346946327,260.56632346946327,-12.583676530536707,244.72403302626878,276.40861391338206,107892.30480529509,107919.59007292129,-27.28526762619988,0.0,nan,276.40861391338206,3.258613913382078,270.0716977355453,-3.078302264454692,263.73478155788473,-9.415218442115247,257.3978653804583,-15.752134619541664,251.06094920324045,-22.089050796759523,244.72403302626878,-28.425966973731192,1.0,1.0,25732.562594343566,25732.562594343566,275.9816450787839,2.831645078783936,275.9816450787839,275.9816450787839,86963.69436850566,86964.97214968724,-1.2777811815758469,0.0,8648.866644398773,8648.866644398773,0.9211089589595627,3405.4844479454064,275.9816450787839,2.831645078783936,1.0,0.002,0.12712914889418261,0.004791150685380244,0.0001960826138881861,0.0018039174410089628,0.09804130694409305,0.09804130694409305,0.0,5.489714889270192e-11,0.9999595619423204,0.9999595619423204,0.0,0.09213969565541603,3.726101003783181e-06,0.0,0.0,0.0,1599285.893372549,265.9265736196339,0.0,1.0,1286845.0080143623,2588.6961209471515,,,,,,,,,,,,,,,,,,,2.0,14230.42468062565,1592.0604195443645,0.36866788592389893,6.175450102142607,2.6287963813131485
3193.0,-30.188174265677855,5.045986481808137,35.05277381886358,30.555197700765007,5.018742603365225,-26.66748257875112,-40.16197485672308,1.498050914346238,-7.2234551115578824,-7.223455111551901,40.10563412754034,35429.53552356723,15469.671413773382,15469.671413773382,50899.20693734061,86974.0768917128,86965.04930433247,15469.671413773382,102434.72071810585,102434.72071810585,102434.72071810585,130430.78819671477,125906.87561905266,4523.91257766211,0.0,98965.12688615436,47420.66580904685,57271.62341900835,27996.067478608915,85267.69089761726,21176.308683629104,1592.0636783608545,0.0,0.874686399224706,2.6559671687448456,0.0014947306463915918,1.0,1.0,-7.2234551115578824,324948.8393081774,1559092.911169052,4.7979642410429655,1559092.911169052,4.7979642410429655,0.7564029733750779,0.09214348944503492,3.3885355818333127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885355818333127,1.2847397468100255,1.285033851745958,2.6375268533934255,5588.602907793919,14230.411408415948,6454.0201909255275,0.0004771703565697604,29205.869171546623,2978.1698308338346,19291.498253707578,1967.185354194101,0.6605349815270017,0.6605349815270017,30619.43270522384,30484.863174865135,1.0055209245033279,0.8,4343.522696420876,4324.433322199387,1.0055209245033279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6221272325856,2034.6934298245008,9.027469456615929,5.045986481808137,-0.8093723988726502,5.855358880680787,2.628823986380781,3.5,0.7510925675373661,0.6,0.00022890988315343974,1.0000364274815987,0.00022890154484662693,199.07772619966647,0.0,1.6653516268055824e-06,4.71960651036702,0.029229687446798113,7.74224500408777e-05,0.00015148743311256205,0.0005133205573025105,0.09214348925197012,0.09214348925197012,0.09214348925197012,0.09213978590726889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.83856432466,595.7133230096006,0.0,0.09214348925197012,0.09214348944503492,0.09214348944503492,0.36866811891955364,0.36866811891955364,0.5,10.07104256960097,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27996.067478608915,21176.308683629104,0.7564029733750779,0.5969342713696373,0.4155094989743329,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213492965556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.47282189396,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5661345059305,260.5661345059305,-12.583865494069471,244.72369458164073,276.40857443093887,107893.14980737818,107920.35217477832,-27.20236740014439,0.0,nan,276.40857443093887,3.258574430938893,270.0715984606803,-3.078401539319657,263.73462249057434,-9.415377509425639,257.3976465207036,-15.752353479296403,251.0606705510453,-22.089329448954686,244.72369458164073,-28.42630541835925,1.0,1.0,25732.562594343566,25732.562594343566,275.98162526833266,2.8316252683326866,275.98162526833266,275.98162526833266,86963.79477723998,86965.04930433247,-1.2545270924892975,0.0,8648.866644398773,8648.866644398773,0.9211093230367097,3405.478259742479,275.98162526833266,2.8316252683326866,1.0,0.002,0.12713287272752843,0.004791130306603346,0.00019608834595259152,0.0018039117106695706,0.09804417297629577,0.09804417297629577,0.0,5.662216182034108e-11,0.9999595864371977,0.9999595864371977,0.0,0.09213976559833742,3.7238466975068676e-06,0.0,0.0,0.0,1599285.8593999718,265.9265448884421,0.0,1.0,1286845.10569745,2588.695727750917,,,,,,,,,,,,,,,,,,,2.0,14230.411408415948,1592.0636783608545,0.36866811891955364,6.175450102142607,2.628823986380781
3194.0,-30.188522483480856,5.045823016393696,35.05277702795566,30.555216315574967,5.018719019033678,-26.667798333223722,-40.16227772282434,1.4979948667412395,-7.22348328430661,-7.223483284318175,40.105640230049794,35429.28434619189,15469.616529357141,15469.616529357141,50898.90087554903,86974.11677124292,86965.12839667205,15469.616529357141,102434.74492602919,102434.74492602919,102434.74492602919,130430.86517881116,125906.99853406198,4523.8666447491905,0.0,98965.26301426064,47420.510595048545,57271.94713245788,27996.120252781973,85268.06738523985,21176.344359374176,1592.0669115252135,0.0,0.8746862185782452,2.6559643643475788,0.0014947306463915918,1.0,1.0,-7.22348328430661,324948.47572893504,1559093.174875508,4.797970420935502,1559093.174875508,4.797970420935502,0.7564028218256379,0.09214355673752284,3.3885315882189992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885315882189992,1.2847400262056938,1.285034120492472,2.637523171303824,5588.595105887892,14230.398146985775,6454.017893083185,0.0004771710357833472,29205.94376582939,2978.177437333788,19291.491385303045,1967.184653811755,0.6605330592971237,0.6605330592971237,30619.403835591827,30484.863174865135,1.0055197394301127,0.8,4343.518601116332,4324.433322199387,1.0055197394301127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6328701005684,2034.6934298245008,9.027380834757958,5.045823016393696,-0.8094539112364387,5.855276927630134,2.628851453704335,3.5,0.7511004153440958,0.6,0.00022890154484662693,1.0000362993715313,0.00022889323616600633,199.0780141808416,0.0,1.6599711606496743e-06,4.704358269281177,0.029231347417958763,7.741979284988711e-05,0.0001514817519967398,0.0005133007016797093,0.09214355654127726,0.09214355654127726,0.09214355654127726,0.0921398567061835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.4030704709,595.7131397857813,0.0,0.09214355654127726,0.09214355673752284,0.09214355673752284,0.3686683511487025,0.3686683511487025,0.5,10.070931578990999,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27996.120252781973,21176.344359374176,0.7564028218256379,0.5969280462941485,0.4155047186201948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526234459339866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.45757365288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56594609920546,260.56594609920546,-12.584053900794515,244.7233573112739,276.40853488784313,107894.05768805633,107921.1798992172,-27.1222111608624,0.0,nan,276.40853488784313,3.2585348878431546,270.0714993721451,-3.078500627854851,263.7344638565792,-9.415536143420752,257.3974283412521,-15.752571658747854,251.0603928261391,-22.089607173860884,244.7233573112739,-28.426642688726076,1.0,1.0,25732.562594343566,25732.562594343566,275.9816062403877,2.831606240387714,275.9816062403877,275.9816062403877,86963.83265695814,86965.12839667205,-1.2957397139107343,0.0,8648.866644398773,8648.866644398773,0.9211095591718946,3405.474246160094,275.9816062403877,2.831606240387714,1.0,0.002,0.1271365930756546,0.004791110030172943,0.00019609407286498093,0.0018039059810952523,0.09804703643249046,0.09804703643249046,0.0,5.3960232983263356e-11,0.9999596242632939,0.9999596242632939,0.0,0.09213983637353683,3.7203639859998297e-06,0.0,0.0,0.0,1599285.8260877018,265.92651671569337,0.0,1.0,1286845.201481874,2588.695342197307,,,,,,,,,,,,,,,,,,,2.0,14230.398146985775,1592.0669115252135,0.3686683511487025,6.175450102142607,2.628851453704335
3195.0,-30.18886954644518,5.045660001601225,35.05278021632811,30.555268912017368,5.018695258590026,-26.668113065930175,-40.16258418615905,1.4979387759955383,-7.223512100902951,-7.223512100908017,40.10564605069573,35429.02660504024,15469.562452205908,15469.562452205908,50898.58905724615,86974.21556344214,86965.20231327918,15469.562452205908,102434.76476548509,102434.76476548509,102434.76476548509,130430.9371093141,125907.11640863236,4523.820700681733,0.0,98965.44968480626,47420.34046392928,57272.343578752196,27996.172343829006,85268.5159225812,21176.379498196897,1592.0701279339592,0.0,0.8746860354410163,2.655961495862299,0.0014947306463915918,1.0,1.0,-7.223512100902951,324948.10384094686,1559093.42640129,4.797976686038529,1559093.42640129,4.797976686038529,0.7564026695550992,0.09214362375538536,3.388525357181619,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388525357181619,1.2847403057421032,1.2850343894178184,2.637517747389663,5588.583613264637,14230.384898546932,6454.017113322617,0.00047717253274878556,29206.052560610035,2978.188531313959,19291.489054546524,1967.1844161407337,0.6605305189570465,0.6605305189570465,30619.358791730207,30484.863174865135,1.0055178904194366,0.8,4343.512211414826,4324.433322199387,1.0055178904194366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6435600242262,2034.6934298245008,9.027292963997256,5.045660001601225,-0.8095355814843508,5.8551955830855755,2.6288787857739924,3.5,0.751108224506855,0.6,0.00022889323616600633,1.0000361790882706,0.0002288849553170041,199.07830120768136,0.0,1.6540756384129865e-06,4.6876503592624035,0.029233001493597175,7.741710418444843e-05,0.0001514761319815579,0.0005132807142272985,0.09214362355749707,0.09214362355749707,0.09214362355749707,0.09213992404924308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487547.9661576226,595.7129570093788,0.0,0.09214362355749707,0.09214362375538536,0.09214362375538536,0.36866858272511016,0.36866858272511016,0.5,10.070820600069329,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27996.172343829006,21176.379498196897,0.7564026695550992,0.5969212493795375,0.4154995102437073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526255351977666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.440865742865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56575823702923,260.56575823702923,-12.584241762970748,244.7230211995492,276.40849527521993,107894.88935315223,107921.93317346448,-27.04382031223784,0.0,nan,276.40849527521993,3.258495275219957,270.0714004596786,-3.0785995403213633,263.7343056443249,-9.4156943556751,257.3972108291699,-15.752789170830056,251.06011601423288,-22.089883985767102,244.7230211995492,-28.42697880045077,1.0,1.0,25732.562594343566,25732.562594343566,275.9815859701901,2.831585970190133,275.9815859701901,275.9815859701901,86963.93609555249,86965.20231327918,-1.266217726690229,0.0,8648.866644398773,8648.866644398773,0.9211099276015551,3405.467983967527,275.9815859701901,2.831585970190133,1.0,0.002,0.12714031314647262,0.004791089649348729,0.00019609979909047368,0.0018039002557312476,0.09804989954523684,0.09804989954523684,0.0,5.482172138124297e-11,0.9999596273122094,0.9999596273122094,0.0,0.0921399036696316,3.7200857537667677e-06,0.0,0.0,0.0,1599285.7920141164,265.926487899097,0.0,1.0,1286845.2994552972,2588.694947832582,,,,,,,,,,,,,,,,,,,2.0,14230.384898546932,1592.0701279339592,0.36866858272511016,6.175450102142607,2.6288787857739924
