time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3196.0,-30.189215418326484,5.045497443409774,35.052783389321135,30.55528759667652,5.01867136684302,-26.668426739794377,-40.16288673793895,1.4978826862763681,-7.223540348554877,-7.223540348577087,40.105651983488364,35428.78274957301,15469.507655547726,15469.507655547726,50898.29040512074,86974.25651819223,86965.27920770305,15469.507655547726,102434.78686325077,102434.78686325077,102434.78686325077,130431.01133235227,125907.23656314949,4523.7747692027815,0.0,98965.58596135787,47420.191654005714,57272.660341502386,27996.2244691015,85268.8848106039,21176.414702892846,1592.073332018122,0.0,0.8746858550367367,2.655958684013755,0.0014947306463915918,1.0,1.0,-7.223540348554877,324947.7392957083,1559093.6827726965,4.7979828576492825,1559093.6827726965,4.7979828576492825,0.7564025187133554,0.09214369041305445,3.3885213568220975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885213568220975,1.2847405852163554,1.2850346583167471,2.6375140598920654,5588.575799899715,14230.371661636096,6454.014830328135,0.0004771732164160828,29206.127257280175,2978.196148254519,19291.48223052324,1967.1837202840156,0.6605285959546203,0.6605285959546203,30619.32987331998,30484.863174865135,1.0055167033446348,0.8,4343.508109190843,4324.433322199387,1.0055167033446348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.654196515006,2034.6934298245008,9.02720495594005,5.045497443409774,-0.8096168285177949,5.855114271927569,2.62890598133892,3.5,0.7511159946682628,0.6,0.0002288849553170041,1.000036055025671,0.0002288767031615961,199.07858725020375,0.0,1.648537351919438e-06,4.6719548553396875,0.029234650030949095,7.741444992055993e-05,0.00015147050539644416,0.0005132610424644879,0.09214369022277479,0.09214369022277479,0.09214369022277479,0.09213999293130992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487548.5294696842,595.7127741652805,0.0,0.09214369022277479,0.09214369041305445,0.09214369041305445,0.3686688132913289,0.3686688132913289,0.5,10.070709687004822,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,27996.2244691015,21176.414702892846,0.7564025187133554,0.5969151645195565,0.4154948528794075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526276175383726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.42517023894,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56557091673125,260.56557091673125,-12.58442908326873,244.72268624033612,276.40845559383393,107895.78780697238,107922.75361994728,-26.965812974932096,0.0,nan,276.40845559383393,3.2584555938339577,270.0713017227173,-3.078698277282683,263.73414785181154,-9.415852148188435,257.3969939811015,-15.753006018898475,251.05984011058723,-22.090159889412746,244.72268624033612,-28.42731375966386,1.0,1.0,25732.562594343566,25732.562594343566,275.9815666132147,2.8315666132147044,275.9815666132147,275.9815666132147,86963.97509025372,86965.27920770305,-1.3041174493264407,0.0,8648.866644398773,8648.866644398773,0.9211101641351866,3405.463963606208,275.9815666132147,2.8315666132147044,1.0,0.002,0.12714403090469487,0.004791069375705454,0.00019610552197682116,0.001803894532242798,0.09805276098841058,0.09805276098841058,0.0,5.4219619245732265e-11,0.999959652436162,0.999959652436162,0.0,0.09213997263962324,3.717773431207084e-06,0.0,0.0,0.0,1599285.7586132553,265.9264596514451,0.0,1.0,1286845.395494356,2588.6945612542036,,,,,,,,,,,,,,,,,,,2.0,14230.371661636096,1592.073332018122,0.3686688132913289,6.175450102142607,2.62890598133892
3197.0,-30.18956017085136,5.045335335411004,35.052786539041634,30.55533970417457,5.018647395218685,-26.668739414226444,-40.16318911509586,1.4978266365068669,-7.223569208491313,-7.2235692084777545,40.105657658270005,35428.51943996157,15469.453631360479,15469.453631360479,50897.97307132205,86974.35524860951,86965.35131389272,15469.453631360479,102434.8049452532,102434.8049452532,102434.8049452532,130431.08099655426,125907.35218129458,4523.728815259676,0.0,98965.77182910127,47420.01522158709,57273.06289723798,27996.276051301058,85269.33894853904,21176.44947194179,1592.0765255408737,0.0,0.8746856722247182,2.6559558112191324,0.0014947306463915918,1.0,1.0,-7.223569208491313,324947.36684906523,1559093.9279947004,4.797989111630142,1559093.9279947004,4.797989111630142,0.756402366984007,0.09214375679870551,3.388515158925058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388515158925058,1.2847408644445963,1.2850349270064694,2.637508662410252,5588.564363283433,14230.358437017858,6454.014037463853,0.00047717470284921814,29206.235530165453,2978.2071890161733,19291.479860598844,1967.1834786189825,0.660526066109197,0.660526066109197,30619.28506900123,30484.863174865135,1.0055148641680907,0.8,4343.501753469715,4324.433322199387,1.0055148641680907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.664780572744,2034.6934298245008,9.027117675949583,5.045335335411004,-0.8096982177403778,5.855033553151382,2.6289330429538342,3.5,0.7511237265582383,0.6,0.0002288767031615961,1.0000359384392619,0.00022886847798570106,199.0788723677206,0.0,1.642827440395342e-06,4.6557729660803995,0.029236292858389492,7.741179727268896e-05,0.00015146490588890715,0.0005132411296497191,0.09214375659723503,0.09214375659723503,0.09214375659723503,0.0921400588337491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.0916047669,595.712591691089,0.0,0.09214375659723503,0.09214375679870551,0.09214375679870551,0.36866904306466136,0.36866904306466136,0.5,10.070598759345772,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27996.276051301058,21176.44947194179,0.756402366984007,0.596908263848973,0.41548955201051885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452629692738285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.40898834968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56538413429297,260.56538413429297,-12.584615865707008,244.72235241671453,276.40841585257755,107896.61231068973,107923.50069599113,-26.888385301408487,0.0,nan,276.40841585257755,3.2584158525775706,270.0712031649862,-3.0787968350138044,263.7339904776164,-9.416009522383604,257.3967777904236,-15.753222209576393,251.05956510343972,-22.090434896560254,244.72235241671453,-28.42764758328545,1.0,1.0,25732.562594343566,25732.562594343566,275.9815460903821,2.831546090382119,275.9815460903821,275.9815460903821,86964.07845180768,86965.35131389272,-1.2728620850393781,0.0,8648.866644398773,8648.866644398773,0.9211105306047243,3405.4577347196832,275.9815460903821,2.831546090382119,1.0,0.002,0.12714774926845027,0.004791048991577442,0.00019611124555061452,0.001803888808537113,0.09805562277530726,0.09805562277530726,0.0,5.408772735249201e-11,0.9999596458921481,0.9999596458921481,0.0,0.09214003841960579,3.718379099730408e-06,0.0,0.0,0.0,1599285.7244884,265.92643079150866,0.0,1.0,1286845.4936150992,2588.694166296654,,,,,,,,,,,,,,,,,,,2.0,14230.358437017858,1592.0765255408737,0.36866904306466136,6.175450102142607,2.6289330429538342
3198.0,-30.189903703398574,5.045173683467583,35.052789671852096,30.555391462426655,5.018623328926351,-26.669051000161136,-40.16348751084877,1.4977706236585548,-7.223597506749229,-7.223597506737879,40.105663469602824,35428.24703456027,15469.398902045921,15469.398902045921,50897.64593660619,86974.45376525739,86965.42676269487,15469.398902045921,102434.8256647408,102434.8256647408,102434.8256647408,130431.15341123944,125907.47054486629,4523.682866373164,0.0,98965.95711983474,47419.829307418935,57273.47534712867,27996.32774649864,85269.8030936273,21176.484363503754,1592.0797105415045,0.0,0.874685492010167,2.655952994337864,0.0014947306463915918,1.0,1.0,-7.223597506749229,324947.0016513878,1559094.17911857,4.797995276753499,1559094.17911857,4.797995276753499,0.7564022165782864,0.09214382282116457,3.3885089849723995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3885089849723995,1.284741143444532,1.2850351955024928,2.6375032840369967,5588.5529671558925,14230.345223294999,6454.013232506548,0.00047717618117262356,29206.343426780335,2978.218191408925,19291.47745452759,1967.1832332679958,0.660523543554533,0.660523543554533,30619.24043775904,30484.863174865135,1.0055130320968506,0.8,4343.495422300379,4324.433322199387,1.0055130320968506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6753117396383,2034.6934298245008,9.027030264176565,5.045173683467583,-0.809779186618929,5.854952870086512,2.6289599694465546,3.5,0.7511314198418727,0.6,0.00022886847798570106,1.000035811362475,0.00022886028218717955,199.0791564770088,0.0,1.6374587422102046e-06,4.64055807542372,0.0292379303171317,7.740917963465037e-05,0.00015145929835105068,0.0005132211933201506,0.09214382263257512,0.09214382263257512,0.09214382263257512,0.09214012645590451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487549.6541655247,595.7124090851297,0.0,0.09214382263257512,0.09214382282116457,0.09214382282116457,0.3686692717231618,0.3686692717231618,0.5,10.070487880372047,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27996.32774649864,21176.484363503754,0.7564022165782864,0.5969011782602563,0.4154840957666997,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452631761227799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.39377345902,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56519789421975,260.56519789421975,-12.584802105780227,244.7220197320643,276.4083760570792,107897.43386861695,107924.24417717125,-26.810308554305415,0.0,nan,276.4083760570792,3.2583760570792037,270.0711047916562,-3.078895208343795,263.73383352646937,-9.416166473530609,257.3965622614286,-15.753437738571392,251.05929099662066,-22.090709003379317,244.7220197320643,-28.42798026793568,1.0,1.0,25732.562594343566,25732.562594343566,275.9815265156698,2.83152651566985,275.9815265156698,275.9815265156698,86964.17822382401,86965.42676269487,-1.2485388708591927,0.0,8648.866644398773,8648.866644398773,0.9211108956581178,3405.4515298972615,275.9815265156698,2.83152651566985,1.0,0.002,0.12715146589211304,0.004791028716206285,0.00019611696666538004,0.0018038830877918765,0.09805848333269002,0.09805848333269002,0.0,5.4457256412621113e-11,0.9999596648117148,0.9999596648117148,0.0,0.09214010618272175,3.7166384428068044e-06,0.0,0.0,0.0,1599285.6910276776,265.92640249325075,0.0,1.0,1286845.5898261815,2588.6937790260044,,,,,,,,,,,,,,,,,,,2.0,14230.345223294999,1592.0797105415045,0.3686692717231618,6.175450102142607,2.6289599694465546
3199.0,-30.190305273405347,5.045012501877429,35.052792802197516,30.555410182010405,5.0185998442507564,-26.6694147611589,-40.163838922139234,1.4977093305419351,-7.223624415540087,-7.2236244155414155,40.10566966355545,35427.96833549793,15469.342452481906,15469.342452481906,50897.31078797983,86974.48621366879,86965.51057628293,15469.342452481906,102434.85302876483,102434.85302876483,102434.85302876483,130431.23299511037,125907.59599786371,4523.636997246658,0.0,98966.10300743992,47419.677379939276,57273.806252778486,27996.37996634554,85270.18621912402,21176.519732681747,1592.0828864073503,0.0,0.8746853180475772,2.6559503157699136,0.0014947306463915918,1.0,1.0,-7.223624415540087,324946.6543855092,1559094.4467759456,4.798001227999325,1559094.4467759456,4.798001227999325,0.7564020690581443,0.09214388854516876,3.388504704308132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388504704308132,1.284741447083851,1.2850354886812787,2.637499328755582,5588.544586389195,14230.332022520606,6454.01119702666,0.00047717699322867997,29206.423376545645,2978.2263440161164,19291.47137034199,1967.182612853726,0.6605215271183837,0.6605215271183837,30619.209493008875,30484.863174865135,1.0055117618438498,0.8,4343.491032629742,4324.433322199387,1.0055117618438498,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6857910014937,2034.6934298245008,9.026942123060659,5.045012501877429,-0.8098593310265674,5.854871832903997,2.6289867633359743,3.5,0.7511390752388498,0.6,0.00022886028218717955,1.0000418617001792,0.00022885070210770212,199.07948858551475,0.0,1.63161265631792e-06,4.623990268004985,0.029239561929788018,7.7406097029621e-05,0.00015145418515755853,0.0005132032188935419,0.09214388838013847,0.09214388838013847,0.09214388838013847,0.0921401990059185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.2175917744,595.7122262164862,0.0,0.09214388838013847,0.09214388854516876,0.09214388854516876,0.3686694995204133,0.3686694995204133,0.5,10.07037720565844,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,1.3073986337985843e-12,27996.37996634554,21176.519732681747,0.7564020690581443,0.5968945659059064,0.4154789605414547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526338224031385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.3772056516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5650068746446,260.5650068746446,-12.584993125355368,244.72167795995537,276.40833579004095,107898.11232299684,107925.610667115,-27.498344118178192,0.0,nan,276.40833579004095,3.2583357900409737,270.0710042236084,-3.0789957763915936,263.73367265739677,-9.41632734260321,257.39634109134096,-15.75365890865902,251.05900952552543,-22.09099047447455,244.72167795995537,-28.428322040044606,1.0,1.0,25732.562594343566,25732.562594343566,275.98150929756815,2.831509297568175,275.98150929756815,275.98150929756815,86964.20498851292,86965.51057628293,-1.305587770009879,0.0,8648.866644398773,8648.866644398773,0.9211111487649688,3405.4472278296726,275.98150929756815,2.831509297568175,1.0,0.002,0.12715517540964788,0.0047910087156423885,0.00019612267737704182,0.0018038773765629162,0.0980613386885209,0.0980613386885209,0.0,5.393995796895701e-11,0.999959741962329,0.999959741962329,0.0,0.09214017901303255,3.7095321362082696e-06,0.0,0.0,0.0,1599285.6592098945,265.9263755844599,0.0,1.0,1286845.6813132055,2588.6934107707916,,,,,,,,,,,,,,,,,,,2.0,14230.332022520606,1592.0828864073503,0.3686694995204133,6.175450102142607,2.6289867633359743
3200.0,-30.190642354644307,5.044851769845936,35.05279591108132,30.55545960031452,5.018577273445727,-26.669720391810444,-40.16413703849537,1.4976553085419275,-7.223653297342082,-7.22365329735471,40.105675305864544,35427.72119006954,15469.288517529809,15469.288517529809,50897.00970759935,86974.57878783568,86965.58244413671,15469.288517529809,102434.87096166653,102434.87096166653,102434.87096166653,130431.3024969922,125907.71136772809,4523.591129264112,0.0,98966.28164710267,47419.50147957608,57274.20018614066,27996.43153532566,85270.63172146631,21176.55448813214,1592.086080319049,0.0,0.8746851352392919,2.655947440805887,0.0014947306463915918,1.0,1.0,-7.223653297342082,324946.28165766294,1559094.6905951635,4.798007481857261,1559094.6905951635,4.798007481857261,0.7564019172019028,0.09214395439669133,3.3884988155741214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884988155741214,1.2847417195690447,1.2850357489202682,2.637494185765808,5588.533689011006,14230.317647611357,6454.009706435008,0.000477178269454775,29206.526852609975,2978.2368956381615,19291.466914863795,1967.1821585213906,0.6605190344000063,0.6605190344000063,30619.166923574292,30484.863174865135,1.0055100144089701,0.8,4343.484993938331,4324.433322199387,1.0055100144089701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.696220343131,2034.6934298245008,9.026855713337813,5.044851769845936,-0.809940263261959,5.854792033107895,2.629013429695391,3.5,0.7511466941986831,0.6,0.00022885070210770212,1.0000351390512634,0.00022884266079371322,199.07976736094244,0.0,1.9071973229759073e-06,5.404997213313721,0.029241469127110994,7.740348202055611e-05,0.00015144722008714602,0.0005131787258872875,0.09214395419414972,0.09214395419414972,0.09214395419414972,0.09214026485471215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487550.7783466149,595.7120441891941,0.0,0.09214395419414972,0.09214395439669133,0.09214395439669133,0.36866972708066037,0.36866972708066037,0.5,10.070266531854854,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27996.43153532566,21176.55448813214,0.7564019172019028,0.5968879165086138,0.4154738914775842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526362318069521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35359.158212596914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56481789027197,260.56481789027197,-12.58518210972801,244.72133989993205,276.40829588132164,107899.0352181094,107926.24058568398,-27.20536757458337,0.0,nan,276.40829588132164,3.258295881321658,270.0709046846218,-3.079095315378197,263.7335134881587,-9.416486511841299,257.3961222918365,-15.753877708163486,251.05873109576123,-22.091268904238746,244.72133989993205,-28.42866010006793,1.0,1.0,25732.562594343566,25732.562594343566,275.981488725266,2.831488725266013,275.981488725266,275.981488725266,86964.30627634692,86965.58244413671,-1.2761677897942718,0.0,8648.866644398773,8648.866644398773,0.9211114969533858,3405.441309651992,275.981488725266,2.831488725266013,1.0,0.002,0.12715888528392444,0.004790988365648372,0.00019612838784598518,0.0018038716671459672,0.09806419392299259,0.09806419392299259,0.0,5.499195239802579e-11,0.9999597381180038,0.9999597381180038,0.0,0.09214024450767275,3.709889018586479e-06,0.0,0.0,0.0,1599285.6250591504,265.9263467026579,0.0,1.0,1286845.7795082438,2588.693015514448,,,,,,,,,,,,,,,,,,,2.0,14230.317647611357,1592.086080319049,0.36866972708066037,6.175450102142607,2.629013429695391
3201.0,-30.19098247504169,5.044691489936248,35.05279900859195,30.55550929801541,5.018552998931168,-26.670028927653508,-40.164434945303924,1.4975994493826943,-7.223681931252429,-7.223681931211095,40.10568119544607,35427.46087446904,15469.234276967813,15469.234276967813,50896.695151436856,86974.6746033114,86965.65859471331,15469.234276967813,102434.89287168112,102434.89287168112,102434.89287168112,130431.37676985285,125907.83147111083,4523.545298742033,0.0,98966.4635102023,47419.327906796265,57274.595114895594,27996.483898171737,85271.07901306733,21176.58983218094,1592.0893057698356,0.0,0.8746849528503301,2.6559445905199883,0.0014947306463915918,1.0,1.0,-7.223681931252429,324945.9121292569,1559094.9450998476,4.7980137213717935,1559094.9450998476,4.7980137213717935,0.7564017649217673,0.09214402021629178,3.3884927838180126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884927838180126,1.2847419974707452,1.2850360165540182,2.6374889203348952,5588.5225321947355,14230.304551241423,6454.0088519934825,0.00047717970405827473,29206.632513081822,2978.2476700077827,19291.464360880895,1967.1818980876135,0.6605165574031904,0.6605165574031904,30619.12332022306,30484.863174865135,1.0055082245334228,0.8,4343.47880858057,4324.433322199387,1.0055082245334228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7065976183517,2034.6934298245008,9.02676940058841,5.044691489936248,-0.8100209255542765,5.854712415490525,2.6290399630356864,3.5,0.7511542751530532,0.6,0.00022884266079371322,1.0000354559725375,0.00022883454724229057,199.0800486505372,0.0,1.6008629181856537e-06,4.536845510138143,0.02924306999002918,7.740086893118526e-05,0.00015144179186252796,0.0005131594188946454,0.09214402000596125,0.09214402000596125,0.09214402000596125,0.09214033342866684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.3398991414,595.7118619146222,0.0,0.09214402000596125,0.09214402021629178,0.09214402021629178,0.3686699535905113,0.3686699535905113,0.5,10.070155940617996,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27996.483898171737,21176.58983218094,0.7564017649217673,0.5968810966217187,0.4154686592981892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526382542866623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.29006089374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5646301398778,260.5646301398778,-12.58536986012217,244.72100433660538,276.40825594385944,107899.89997929886,107926.92770783193,-27.02772853305192,0.0,nan,276.40825594385944,3.258255943859467,270.07080562199667,-3.079194378003308,263.73335530034456,-9.416644699655421,257.3959049788569,-15.754095021143087,251.0584546576038,-22.091545342396188,244.72100433660538,-28.428995663394602,1.0,1.0,25732.562594343566,25732.562594343566,275.9814688960981,2.8314688960981016,275.9814688960981,275.9814688960981,86964.40323659094,86965.65859471331,-1.2553581223764922,0.0,8648.866644398773,8648.866644398773,0.9211118535980591,3405.4352477371026,275.9814688960981,2.8314688960981016,1.0,0.002,0.12716259236031235,0.004790968071042701,0.00019613409409837462,0.0018038659618102356,0.09806704704918731,0.09806704704918731,0.0,5.5908610206711895e-11,0.9999597685065723,0.9999597685065723,0.0,0.09214031312474805,3.707091543732611e-06,0.0,0.0,0.0,1599285.5912015087,265.92631806874755,0.0,1.0,1286845.8768604675,2588.692623650721,,,,,,,,,,,,,,,,,,,2.0,14230.304551241423,1592.0893057698356,0.3686699535905113,6.175450102142607,2.6290399630356864
3202.0,-30.191321132171858,5.04453166818176,35.05280208974032,30.555554280895763,5.018529472217438,-26.67033607173294,-40.16473271241409,1.4975444097579476,-7.223709941295226,-7.223709941320631,40.10568691807507,35427.20898124315,15469.179271006846,15469.179271006846,50896.38825225,86974.76092983538,86965.73381121187,15469.179271006846,102434.91308221871,102434.91308221871,102434.91308221871,130431.44812574782,125907.94867186596,4523.499453881856,0.0,98966.63689443833,47419.1627329511,57274.97129054136,27996.5350435291,85271.50633407047,21176.624349216854,1592.0924576779048,0.0,0.8746847745852043,2.655941802337739,0.0014947306463915918,1.0,1.0,-7.223709941295226,324945.55065236235,1559095.1923896712,4.7980198198117305,1559095.1923896712,4.7980198198117305,0.7564016159961,0.09214408527406989,3.388487107073893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388487107073893,1.2847422716881176,1.2850362804097815,2.637483938799266,5588.511976918505,14230.291382750973,6454.007721108569,0.000477180999839261,29206.732611681782,2978.2578772243105,19291.46098059021,1967.181553393892,0.6605141779150684,0.6605141779150684,30619.082283226737,30484.863174865135,1.0055065400048537,0.8,4343.472987273342,4324.433322199387,1.0055065400048537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7169234232285,2034.6934298245008,9.026682913363805,5.04453166818176,-0.810101134445393,5.854632802627153,2.6290663648793404,3.5,0.7511618185369544,0.6,0.00022883454724229057,1.00003530352925,0.00022882646886035398,199.08032873066506,0.0,1.6152462119497262e-06,4.577607764665524,0.02924468523624113,7.739825714868142e-05,0.00015143629009360915,0.0005131399165252964,0.0921440850935776,0.0921440850935776,0.0921440850935776,0.09214040033491057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.90037557384,595.7116799816274,0.0,0.0921440850935776,0.09214408527406989,0.09214408527406989,0.3686701793773793,0.3686701793773793,0.5,10.070045405192765,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,2.5409008230781183e-11,27996.5350435291,21176.624349216854,0.7564016159961,0.5968745063896473,0.4154636232465394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526402950067092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.330823148266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56444360011074,260.56444360011074,-12.585556399889242,244.72067107558212,276.4082161253519,107900.77216942681,107927.6256208557,-26.853451428896303,0.0,nan,276.4082161253519,3.2582161253519075,270.0707071149794,-3.07929288502055,263.73319810482894,-9.416801895171034,257.39568909483546,-15.754310905164516,251.05818008508635,-22.09181991491363,244.72067107558212,-28.42932892441786,1.0,1.0,25732.562594343566,25732.562594343566,275.981449582677,2.83144958267701,275.981449582677,275.981449582677,86964.49091838021,86965.73381121187,-1.242892831665813,0.0,8648.866644398773,8648.866644398773,0.9211121892513295,3405.429542609262,275.981449582677,2.83144958267701,1.0,0.002,0.12716629743261057,0.004790947890166873,0.0001961397975095604,0.0018038602571036593,0.0980698987547802,0.0980698987547802,0.0,5.461321976249489e-11,0.9999597902960791,0.9999597902960791,0.0,0.09214038018768296,3.70508638693572e-06,0.0,0.0,0.0,1599285.558081538,265.92629005870475,0.0,1.0,1286845.9720915814,2588.692240324976,,,,,,,,,,,,,,,,,,,2.0,14230.291382750973,1592.0924576779048,0.3686701793773793,6.175450102142607,2.6290663648793404
3203.0,-30.191658657344803,5.044372304950683,35.052805159553756,30.555562662798934,5.018506262771983,-26.670642165331696,-40.165026498120255,1.497489768738341,-7.223737919444261,-7.2237379194435825,40.105692753361026,35426.97280873496,15469.124257132526,15469.124257132526,50896.097065867485,86974.78383714169,86965.81073346995,15469.124257132526,102434.93499060247,102434.93499060247,102434.93499060247,130431.52170603548,125908.06805181078,4523.453654224696,0.0,98966.75517352633,47419.021669609494,57275.25944879648,27996.586715432997,85271.84616422947,21176.65924440278,1592.0956342698485,0.0,0.8746845960595487,2.6559390173325137,0.0014947306463915918,1.0,1.0,-7.223737919444261,324945.18958737236,1559095.4445480616,4.798025927165932,1559095.4445480616,4.798025927165932,0.7564014663519406,0.09214415033241574,3.3884838577327954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884838577327954,1.2847425439683877,1.2850365423731807,2.637480850650628,5588.50543350211,14230.278232237297,6454.004953385861,0.00047718140923439417,29206.79552528372,2978.2642926263015,19291.45270768182,1967.1807097920105,0.6605124718657207,0.6605124718657207,30619.058793840748,30484.863174865135,1.005505575788783,0.8,4343.469655184138,4324.433322199387,1.005505575788783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7271987649192,2034.6934298245008,9.026596688365048,5.044372304950683,-0.8101811705073345,5.854553475458017,2.6290926377999635,3.5,0.7511693250857039,0.6,0.00022882646886035398,1.0000351856231007,0.00022881841774174884,199.08060787532196,0.0,1.6082469315487016e-06,4.55777180400902,0.02924629348317268,7.739568036782386e-05,0.00015143078849253012,0.0005131207823706875,0.09214415013901534,0.09214415013901534,0.09214415013901534,0.09214046875205709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487552.46091772756,595.7114980327154,0.0,0.09214415013901534,0.09214415033241574,0.09214415033241574,0.36867040433477544,0.36867040433477544,0.5,10.069934969161562,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27996.586715432997,21176.65924440278,0.7564014663519406,0.596868712890818,0.41545919787527896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526423269526068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.31098718761,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56425818260954,260.56425818260954,-12.585741817390442,244.72033989666787,276.40817646926035,107901.71280585781,107928.40470114726,-26.69189528944681,0.0,nan,276.40817646926035,3.258176469260377,270.070609154325,-3.079390845674993,263.7330418396086,-9.416958160391403,257.3954745250557,-15.754525474944273,251.0579072107399,-22.09209278926008,244.72033989666787,-28.42966010333211,1.0,1.0,25732.562594343566,25732.562594343566,275.98143049846595,2.831430498465977,275.98143049846595,275.98143049846595,86964.51181928872,86965.81073346995,-1.2989141812286107,0.0,8648.866644398773,8648.866644398773,0.9211123813775145,3405.4262770214596,275.98143049846595,2.831430498465977,1.0,0.002,0.12716999917784524,0.004790927731631198,0.00019614549580127853,0.0018038545586387446,0.09807274790063926,0.09807274790063926,0.0,5.444002323592989e-11,0.9999598264213656,0.9999598264213656,0.0,0.09214044857214666,3.701760269078805e-06,0.0,0.0,0.0,1599285.5249992665,265.9262620805557,0.0,1.0,1286846.0672142524,2588.691857435835,,,,,,,,,,,,,,,,,,,2.0,14230.278232237297,1592.0956342698485,0.36867040433477544,6.175450102142607,2.6290926377999635
3204.0,-30.191995347829515,5.044213410367027,35.05280823155413,30.555639252439164,5.018494295577518,-26.670946383484146,-40.165320004429645,1.497445328818652,-7.22376488804025,-7.223764888051714,40.10569895559256,35426.69748272189,15469.068019233637,15469.068019233637,50895.765501955524,86974.89961215227,86965.8950075045,15469.068019233637,102434.96302673814,102434.96302673814,102434.96302673814,130431.60209897568,125908.19414106927,4523.407957906411,0.0,98966.95592208572,47418.831121408504,57275.69422297468,27996.639072237544,85272.33329521221,21176.694706022485,1592.0988183948684,0.0,0.874684421730546,2.655936332822567,0.0014947306463915918,1.0,1.0,-7.22376488804025,324944.8415512167,1559095.712563844,4.798031890954343,1559095.712563844,4.798031890954343,0.7564013184361849,0.09214421527690873,3.3884766682024012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884766682024012,1.2847427684738766,1.28503675658589,2.637474793672132,5588.492599491494,14230.265093111928,6454.004768601491,0.00047718321158333614,29206.916739547167,2978.2766530412696,19291.452155348972,1967.1806534697346,0.6605097117022176,0.6605097117022176,30619.00682093256,30484.863174865135,1.0055034423529448,0.8,4343.462282562035,4324.433322199387,1.0055034423529448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7374239861108,2034.6934298245008,9.02651001414964,5.044213410367027,-0.8102605613947373,5.854473971761764,2.629118782672225,3.5,0.7511767950492071,0.6,0.00022881841774174884,1.000035098705723,0.00022881038679331645,199.08088633035317,0.0,1.602821585986517e-06,4.542396374685789,0.029247896304758665,7.739310611674332e-05,0.00015142531162500554,0.0005131011354166091,0.09214421511206738,0.09214421511206738,0.09214421511206738,0.09214054153324286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.0220904002,595.7113158967422,0.0,0.09214421511206738,0.09214421527690873,0.09214421527690873,0.36867062863797595,0.36867062863797595,0.5,10.069824770414858,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27996.639072237544,21176.694706022485,0.7564013184361849,0.596861414894732,0.4154535957175572,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452644352112157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.29561175829,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56407478121963,260.56407478121963,-12.585925218780346,244.7200106676752,276.4081388954659,107902.62418949345,107929.02585300102,-26.40166350757827,0.0,nan,276.4081388954659,3.2581388954659474,270.0705132495018,-3.0794867504981767,263.7328876037385,-9.417112396261473,257.39526195814636,-15.754738041853614,251.05763631278992,-22.092363687210053,244.7200106676752,-28.429989332324766,1.0,1.0,25732.562594343566,25732.562594343566,275.98141327379744,2.831413273797466,275.98141327379744,275.98141327379744,86964.66171103697,86965.8950075045,-1.2332964675297262,0.0,8648.866644398773,8648.866644398773,0.9211128064778215,3405.4190515434134,275.98141327379744,2.831413273797466,1.0,0.002,0.12717369277864787,0.004790907791314923,0.00019615118193593476,0.0018038488740707603,0.09807559096796738,0.09807559096796738,0.0,5.6006694941490576e-11,0.9999599148549777,0.9999599148549777,0.0,0.09214052166267639,3.693614232340456e-06,0.0,0.0,0.0,1599285.493110714,265.9262351119597,0.0,1.0,1286846.1589045376,2588.691488362859,,,,,,,,,,,,,,,,,,,2.0,14230.265093111928,1592.0988183948684,0.36867062863797595,6.175450102142607,2.629118782672225
3205.0,-30.19233029195802,5.044054966039609,35.05281136122669,30.55566569035875,5.018461999058383,-26.67125106284831,-40.16561354566363,1.4973827674862672,-7.223793704531431,-7.2237937045582425,40.10570676476287,35426.45308576734,15469.01415323397,15469.01415323397,50895.46723900131,86974.97357835057,86965.99772338403,15469.01415323397,102435.011876618,102435.011876618,102435.011876618,130431.71170560937,125908.3489601061,4523.362745503267,0.0,98967.11559131813,47418.672023598294,57276.04840857759,27996.699828991368,85272.74823756896,21176.736052417607,1592.1024495505515,0.0,0.8746842308616571,2.655933464371673,0.0014947306463915918,1.0,1.0,-7.223793704531431,324944.4696678585,1559096.0500192035,4.7980384205733095,1559096.0500192035,4.7980384205733095,0.7564011537705777,0.09214428374607596,3.3884718095588147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884718095588147,1.284743077705965,1.2850370555704975,2.6374703770416605,5588.483241181506,14230.251959457308,6454.003161547108,0.00047718424520729085,29207.00573991313,2978.285728552883,19291.447351755876,1967.1801636395587,0.6605075345122747,0.6605075345122747,30618.97169792549,30484.863174865135,1.005502000589188,0.8,4343.457300184346,4324.433322199387,1.005502000589188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7476005807164,2034.6934298245008,9.026424981130345,5.044054966039609,-0.8103406779017392,5.8543956439413485,2.6291448033144063,3.5,0.7511842295184018,0.6,0.00022881038679331645,1.0000349167476708,0.00022880239775772748,199.08116334176898,0.0,1.598808331994023e-06,4.531022812871061,0.02924949511309066,7.739053163852609e-05,0.00015141985515479037,0.0005130819105994861,0.0921442834337871,0.0921442834337871,0.0921442834337871,0.09214063206159082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487553.5878297443,595.7111323548656,0.0,0.0921442834337871,0.09214428374607596,0.09214428374607596,0.3686708528408026,0.3686708528408026,0.5,10.069715236137052,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,27996.699828991368,21176.736052417607,0.7564011537705777,0.5968550127786088,0.4154487080335399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646372268933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.28423819647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56389134002745,260.56389134002745,-12.586108659972524,244.71968315090587,276.4080995298413,107903.39416314907,107929.80155709587,-26.407393946792205,0.0,nan,276.4080995298413,3.2580995298413313,270.07041625365656,-3.079583746343417,263.73273297766707,-9.417267022332908,257.3950497018417,-15.754950298158292,251.05736642625212,-22.09263357374786,244.71968315090587,-28.430316849094112,1.0,1.0,25732.562594343566,25732.562594343566,275.98139633351514,2.8313963335151584,275.98139633351514,275.98139633351514,86964.70020513203,86965.99772338403,-1.2975182520021917,0.0,8648.866644398773,8648.866644398773,0.9211130937579058,3405.4141686066087,275.98139633351514,2.8313963335151584,1.0,0.002,0.12717736461847146,0.004790887634773184,0.00019615683376390507,0.0018038432330071115,0.09807841688195253,0.09807841688195253,0.0,6.677101666713314e-11,0.9999601510226744,0.9999601510226744,0.0,0.09214061189060228,3.671855473677606e-06,0.0,0.0,0.0,1599285.4590371384,265.92620629546855,0.0,1.0,1286846.2568774486,2588.691094001057,,,,,,,,,,,,,,,,,,,2.0,14230.251959457308,1592.1024495505515,0.3686708528408026,6.175450102142607,2.6291448033144063
3206.0,-30.192664631608434,5.043897003861006,35.05281444422736,30.55569907827305,5.018451314238498,-26.6715530370223,-40.16590666780246,1.4973397177176904,-7.223819069430647,-7.223819069527215,40.10571167552809,35426.21555319373,15468.95599704147,15468.95599704147,50895.1715502352,86975.01264253932,86966.06678695799,15468.95599704147,102435.02278399946,102435.02278399946,102435.02278399946,130431.76799757656,125908.45084844161,4523.317149134944,0.0,98967.2495780595,47418.529273969194,57276.355893433676,27996.745213577095,85273.10110701076,21176.766637326728,1592.1052603562434,0.0,0.874684070485467,2.6559309395011526,0.0014947306463915918,1.0,1.0,-7.223819069430647,324944.142328356,1559096.2622266929,4.798043907039341,1559096.2622266929,4.798043907039341,0.7564010200391794,0.09214434622859054,3.3884675347377495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884675347377495,1.2847432955805929,1.2850372632305858,2.6374666023895887,5588.475243146711,14230.238849565005,6454.001006824398,0.0004771849796801796,29207.082128859493,2978.293518057593,19291.440911145502,1967.1795068800766,0.6605055864886841,0.6605055864886841,30618.940795347793,30484.863174865135,1.0055007320701106,0.8,4343.452916496089,4324.433322199387,1.0055007320701106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7577266849942,2034.6934298245008,9.026337711669337,5.043897003861006,-0.8104189773968464,5.8543159812578525,2.629170694959581,3.5,0.7511916271313088,0.6,0.00022880239775772748,1.0000348538274757,0.000228794423396367,199.0814398539384,0.0,1.590466499031082e-06,4.507382058254087,0.02925108557958969,7.73879609149552e-05,0.0001514144368427723,0.0005130629035323333,0.09214434614515951,0.09214434614515951,0.09214434614515951,0.09214069024471488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.140222269,595.7109530098633,0.0,0.09214434614515951,0.09214434622859054,0.09214434622859054,0.3686710786583212,0.3686710786583212,0.5,10.0696055635583,9.657696864451282e-11,9.657696864451282e-11,9.657696864451282e-11,9.657696864451282e-11,9.657696864451282e-11,9.657696864451282e-11,27996.745213577095,21176.766637326728,0.7564010200391794,0.5968490753768404,0.4154442033102177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526483819528286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.260597441855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56370988591726,260.56370988591726,-12.586290114082715,244.7193573359224,276.4080624365982,107904.39300330958,107930.51434579022,-26.121342480637622,0.0,nan,276.4080624365982,3.258062436598209,270.0703214160627,-3.079678583937266,263.732580395731,-9.417419604268957,257.39483937556554,-15.755160624434438,251.05709835562374,-22.09290164437624,244.7193573359224,-28.430642664077567,1.0,1.0,25732.562594343566,25732.562594343566,275.98137895382064,2.8313789538206606,275.98137895382064,275.98137895382064,86964.77360231586,86966.06678695799,-1.2931846421270166,0.0,8648.866644398773,8648.866644398773,0.9211133465177638,3405.4098724114383,275.98137895382064,2.8313789538206606,1.0,0.002,0.1271810402615401,0.004790867990685249,0.000196162492843623,0.0018038375515275996,0.0980812464218115,0.0980812464218115,0.0,4.43712224081072e-11,0.999960109787966,0.999960109787966,0.0,0.09214067057108175,3.675657508791711e-06,0.0,0.0,0.0,1599285.4290448294,265.92618093056933,0.0,1.0,1286846.343115311,2588.6907468753907,,,,,,,,,,,,,,,,,,,2.0,14230.238849565005,1592.1052603562434,0.3686710786583212,6.175450102142607,2.629170694959581
3207.0,-30.19299735268719,5.043739479714047,35.05281757820208,30.555761383753293,5.018418383789701,-26.671855779038992,-40.16619996456427,1.4972768074872072,-7.22384908191674,-7.223849081863691,40.1057193149209,35425.953300194386,15468.90375102015,15468.90375102015,50894.85705121454,86975.14994133872,86966.16435801242,15468.90375102015,102435.06810903257,102435.06810903257,102435.06810903257,130431.8743345583,125908.60217684915,4523.27215770916,0.0,98967.46318900649,47418.342956300476,57276.80025856224,27996.80622552574,85273.60648408797,21176.808078590486,1592.108933255501,0.0,0.8746838736141663,2.6559279520033736,0.0014947306463915918,1.0,1.0,-7.22384908191674,324943.75501107227,1559096.5923460792,4.798050642004041,1559096.5923460792,4.798050642004041,0.7564008518686962,0.09214441521141281,3.3884602967769246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884602967769246,1.284743606328147,1.2850375638037002,2.6374603306735196,5588.461954132947,14230.225740617609,6454.001020989019,0.0004771868850710531,29207.207557705053,2978.3063082403323,19291.4409534845,1967.179511197453,0.6605027514311375,0.6605027514311375,30618.888472286926,30484.863174865135,1.0054985842629283,0.8,4343.445494203043,4324.433322199387,1.0054985842629283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7678063557057,2034.6934298245008,9.026254136442486,5.043739479714047,-0.8104993412808117,5.854238820994858,2.6291964679791016,3.5,0.7511989908511719,0.6,0.000228794423396367,1.0000346851885265,0.00022878648789390212,199.08171502815904,0.0,1.587547341559399e-06,4.499109165979337,0.029252673126931247,7.738538873893523e-05,0.0001514090346574318,0.000513043502510029,0.09214441484732014,0.09214441484732014,0.09214441484732014,0.09214077842565285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487554.70299653703,595.7107704234684,0.0,0.09214441484732014,0.09214441521141281,0.09214441521141281,0.3686713028781353,0.3686713028781353,0.5,10.069496474171604,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,-5.303490979713388e-11,27996.80622552574,21176.808078590486,0.7564008518686962,0.596841850012659,0.41543866573539207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526503880151211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.252324549576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5635281824065,260.5635281824065,-12.586471817593463,244.7190329906465,276.40802337484325,107905.06335196305,107931.22059542892,-26.15724346590198,0.0,nan,276.40802337484325,3.258023374843276,270.0702252976095,-3.0797747023904662,263.73242722057665,-9.417572779423324,257.39462914370546,-15.755370856294519,251.05683106705763,-22.093168932942348,244.7190329906465,-28.43096700935348,1.0,1.0,25732.562594343566,25732.562594343566,275.98136022285297,2.831360222852993,275.98136022285297,275.98136022285297,86964.88243775007,86966.16435801242,-1.281920262350468,0.0,8648.866644398773,8648.866644398773,0.9211137744805358,3405.402598260809,275.98136022285297,2.831360222852993,1.0,0.002,0.1271846974360602,0.004790847710844502,0.00019616812157033036,0.0018038319448695078,0.09808406078516518,0.09808406078516518,0.0,6.64398380062492e-11,0.9999603102092287,0.9999603102092287,0.0,0.09214075801885233,3.6571925604839565e-06,0.0,0.0,0.0,1599285.3935570465,265.92615091808324,0.0,1.0,1286846.4451544425,2588.6903361463565,,,,,,,,,,,,,,,,,,,2.0,14230.225740617609,1592.108933255501,0.3686713028781353,6.175450102142607,2.6291964679791016
3208.0,-30.193329120752352,5.043582421570535,35.052820644384845,30.555796238500648,5.01839567813264,-26.672156640861225,-40.16648914022369,1.4972231965902658,-7.2238758994791965,-7.223875899435842,40.10572362483913,35425.7043525862,15468.847509272853,15468.847509272853,50894.55186185906,86975.21803398241,86966.22197547667,15468.847509272853,102435.06948474952,102435.06948474952,102435.06948474952,130431.9196190727,125908.69297658454,4523.226642488152,0.0,98967.61888516169,47418.181394196785,57277.15276773878,27996.85013432318,85274.00290206195,21176.837500940455,1592.1117090117245,0.0,0.8746837074817333,2.6559252825363764,0.0014947306463915918,1.0,1.0,-7.2238758994791965,324943.4089252387,1559096.7785888112,4.79805632539394,1559096.7785888112,4.79805632539394,0.7564007164855441,0.09214447741284601,3.3884553584975565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884553584975565,1.2847438734952101,1.285037820836274,2.6374559384191447,5588.452647472982,14230.212652950942,6453.999411799911,0.0004771879108693594,29207.296072817084,2978.3153342698156,19291.436143510575,1967.1790207166132,0.6605005850392603,0.6605005850392603,30618.85277356031,30484.863174865135,1.005497118867888,0.8,4343.4404301566,4324.433322199387,1.005497118867888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7778347027581,2034.6934298245008,9.02616850098065,5.043582421570535,-0.8105780204705226,5.854160442041057,2.6292221098678703,3.5,0.7512063171051058,0.6,0.00022878648789390212,1.0000345859321764,0.00022877857537361085,199.0819894148673,0.0,1.5798134403192204e-06,4.47719128986467,0.029254252940371567,7.738285278185374e-05,0.0001514036351120484,0.0005130244586914292,0.09214447731157506,0.09214447731157506,0.09214447731157506,0.09214082895679362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.2513878632,595.7105923496555,0.0,0.09214447731157506,0.09214447741284601,0.09214447741284601,0.36867152839177114,0.36867152839177114,0.5,10.069387029050741,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,27996.85013432318,21176.837500940455,0.7564007164855441,0.5968354965148284,0.41543381507811916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526523843711228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.230406673465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56334729101854,260.56334729101854,-12.586652708981433,244.71871010542844,276.4079844772863,107905.911760751,107931.9520955415,-26.04033479053555,0.0,nan,276.4079844772863,3.2579844772863,270.0701296025075,-3.0798703974924706,263.73227472795435,-9.41772527204563,257.39441985355825,-15.75558014644173,251.05656497937636,-22.093435020623616,244.71871010542844,-28.431289894571535,1.0,1.0,25732.562594343566,25732.562594343566,275.98134006713224,2.8313400671322597,275.98134006713224,275.98134006713224,86964.95581870497,86966.22197547667,-1.26615677170048,0.0,8648.866644398773,8648.866644398773,0.9211140664685319,3405.3976352900445,275.98134006713224,2.8313400671322597,1.0,0.002,0.1271883657444948,0.004790827839359539,0.000196173768752476,0.0018038262759543858,0.098086884376238,0.098086884376238,0.0,4.470686191040962e-11,0.9999601894520385,0.9999601894520385,0.0,0.09214080909070857,3.6683221374350063e-06,0.0,0.0,0.0,1599285.361847038,265.9261241005208,0.0,1.0,1286846.5363311768,2588.6899691408553,,,,,,,,,,,,,,,,,,,2.0,14230.212652950942,1592.1117090117245,0.36867152839177114,6.175450102142607,2.6292221098678703
