time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3209.0,-30.193659703388143,5.04342581577624,35.0528236964109,30.555837449524574,5.018371756974518,-26.67245655734973,-40.16677817618472,1.4971686088191312,-7.223904342861545,-7.223904342817167,40.105729349778294,35425.45429345702,15468.793371764008,15468.793371764008,50894.24766522103,86975.29982214565,86966.29628298071,15468.793371764008,102435.08965474472,102435.08965474472,102435.08965474472,130431.99129257843,125908.80999283543,4523.181299742991,0.0,98967.78580245517,47418.01618782404,57277.52179403458,27996.901637833707,85274.42343186829,21176.87224276916,1592.1148887139161,0.0,0.8746835267921985,2.6559224512347765,0.0014947306463915918,1.0,1.0,-7.223904342861545,324943.04185820674,1559097.0259801284,4.798062506783762,1559097.0259801284,4.798062506783762,0.7564005659166129,0.09214454226947373,3.388449950661071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388449950661071,1.2847441451845416,1.2850380824216743,2.63745117139596,5588.442546722881,14230.199573285614,6453.998131373743,0.00047718911301595753,29207.3919472079,2978.325110736888,19291.43231623107,1967.178630442717,0.6604982858825656,0.6604982858825656,30618.813680402378,30484.863174865135,1.0054955141355157,0.8,4343.434884592762,4324.433322199387,1.0054955141355157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7878153123504,2034.6934298245008,9.02608434577107,5.04342581577624,-0.8106573167302082,5.854083132506449,2.629247629794101,3.5,0.7512136085126003,0.6,0.00022877857537361085,1.0000344624457613,0.0002287706913760675,199.0822628218388,0.0,1.57524028087055e-06,4.464230955987139,0.02925582818065244,7.738031812664961e-05,0.00015139825724696124,0.0005130054172986379,0.09214454206670622,0.09214454206670622,0.09214454206670622,0.09214089571732213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.80631409184,595.7104122206435,0.0,0.09214454206670622,0.09214454226947373,0.09214454226947373,0.3686717514401358,0.3686717514401358,0.5,10.069277647571141,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,-4.439471013029106e-11,27996.901637833707,21176.87224276916,0.7564005659166129,0.5968289859606499,0.41542883396638736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526543750141798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.217446339586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56316706135283,260.56316706135283,-12.586832938647149,244.7183886085059,276.4079455148687,107906.7270284414,107932.67210411504,-25.94507567366175,0.0,nan,276.4079455148687,3.257945514868709,270.07003413320876,-3.0799658667912126,263.73212275174086,-9.417877248259117,257.39421137043405,-15.755788629565927,251.0562999893586,-22.093700010641385,244.7183886085059,-28.431611391494073,1.0,1.0,25732.562594343566,25732.562594343566,275.9813202153395,2.831320215339531,275.9813202153395,275.9813202153395,86965.03875390688,86966.29628298071,-1.2575290738313925,0.0,8648.866644398773,8648.866644398773,0.921114386219992,3405.392200414376,275.9813202153395,2.831320215339531,1.0,0.002,0.12719203226645556,0.004790807774914385,0.00019617941252550003,0.0018038206442881372,0.09808970626275001,0.09808970626275001,0.0,5.6813637128172445e-11,0.9999602088748397,0.9999602088748397,0.0,0.09214087573445945,3.6665350142815492e-06,0.0,0.0,0.0,1599285.328214595,265.92609565713843,0.0,1.0,1286846.6330354963,2588.6895798857327,,,,,,,,,,,,,,,,,,,2.0,14230.199573285614,1592.1148887139161,0.3686717514401358,6.175450102142607,2.629247629794101
3210.0,-30.194046297012623,5.043269696880382,35.052826764533975,30.555871535930805,5.01836097588366,-26.672805569320705,-40.16711593195794,1.4971202463836666,-7.22392929435415,-7.2239292943693565,40.10573591671963,35425.179152746525,15468.734914802924,15468.734914802924,50893.91406754945,86975.33307420621,86966.38984036041,15468.734914802924,102435.12475516333,102435.12475516333,102435.12475516333,130432.07857829436,125908.942473856,4523.136104438355,0.0,98967.9305773707,47417.86543127104,57277.85016233295,27996.95382313103,85274.80398546398,21176.90773139254,1592.1180144802522,0.0,0.8746833622799434,2.65591996752361,0.0014947306463915918,1.0,1.0,-7.22392929435415,324942.71985491045,1559097.3097548934,4.798068134750158,1559097.3097548934,4.798068134750158,0.7564004236023785,0.09214460638611364,3.3884453461916832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884453461916832,1.284744387694207,1.2850383148573747,2.637447089590397,5588.4338978666965,14230.186506309452,6453.996261147816,0.00047718999486352537,29207.474362424648,2978.3335147501593,19291.426726000616,1967.1780603978543,0.6604962307462982,0.6604962307462982,30618.78039476169,30484.863174865135,1.0054941477959265,0.8,4343.430162854865,4324.433322199387,1.0054941477959265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7977468778818,2034.6934298245008,9.025997929442466,5.043269696880382,-0.8107347719220899,5.854004468802472,2.62927302441544,3.5,0.7512208641186972,0.6,0.0002287706913760675,1.0000403016929502,0.0002287614719014681,199.08258255330404,0.0,1.5695640710126671e-06,4.448144577249899,0.02925739774472345,7.737735632800339e-05,0.0001513933350480641,0.0005129880415880511,0.092144606249774,0.092144606249774,0.092144606249774,0.09214097311897322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.36340637406,595.7102314286607,0.0,0.092144606249774,0.09214460638611364,0.09214460638611364,0.36867197370133714,0.36867197370133714,0.5,10.069168661320651,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27996.95382313103,21176.90773139254,0.7564004236023785,0.5968224104768962,0.41542375352495836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526563585497232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.20135996085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5629834757422,260.5629834757422,-12.587016524257763,244.7180586922994,276.40790825985385,107907.49063480344,107933.91881685761,-26.42818205417929,0.0,nan,276.40790825985385,3.2579082598538776,270.06993834594437,-3.080061654055612,263.73196843224815,-9.418031567751825,257.393998518716,-15.756001481283988,251.05602860539145,-22.09397139460853,244.7180586922994,-28.431941307700583,1.0,1.0,25732.562594343566,25732.562594343566,275.98130608108664,2.831306081086666,275.98130608108664,275.98130608108664,86965.09753971394,86966.38984036041,-1.292300646469812,0.0,8648.866644398773,8648.866644398773,0.921114658470205,3405.3875729226415,275.98130608108664,2.831306081086666,1.0,0.002,0.1271956848997879,0.004790788350995493,0.00019618503627890098,0.001803815017706961,0.09809251813945048,0.09809251813945048,0.0,5.398586178789744e-11,0.9999603596245125,0.9999603596245125,0.0,0.09214095373931735,3.652646796296882e-06,0.0,0.0,0.0,1599285.298711073,265.9260707056458,0.0,1.0,1286846.717867773,2588.689238418141,,,,,,,,,,,,,,,,,,,2.0,14230.186506309452,1592.1180144802522,0.36867197370133714,6.175450102142607,2.62927302441544
3211.0,-30.194370474662332,5.043114015119573,35.052829882883124,30.555933457240485,5.018328868075851,-26.67310054038629,-40.16740102143956,1.497058931145077,-7.223959107121857,-7.223959107152016,40.10574350467874,35424.920723805415,15468.682655789053,15468.682655789053,50893.60337959447,86975.46951783451,86966.48704171165,15468.682655789053,102435.1696975007,102435.1696975007,102435.1696975007,130432.184136129,125909.09274561163,4523.091390517366,0.0,98968.14114608499,47417.6667879614,57278.30484235954,27997.01443862829,85275.31928098782,21176.948903321776,1592.121663453481,0.0,0.8746831667201438,2.6559169999158545,0.0014947306463915918,1.0,1.0,-7.223959107121857,324942.33511635853,1559097.637651453,4.798074824855173,1559097.637651453,4.798074824855173,0.7564002565253289,0.09214467485789653,3.3884382417734513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884382417734513,1.2847446935522746,1.2850386089401296,2.6374409318668106,5588.420850389323,14230.172306227061,6453.995724102075,0.00047719176058142593,29207.597743993923,2978.3460961688165,19291.42512073496,1967.1778967063126,0.6604933856534618,0.6604933856534618,30618.729037010264,30484.863174865135,1.0054920396164442,0.8,4343.4228774958865,4324.433322199387,1.0054920396164442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.807633770813,2034.6934298245008,9.025915365865197,5.043114015119573,-0.8108143911320251,5.853928406251598,2.62929830490815,3.5,0.7512280871166144,0.6,0.0002287614719014681,1.0000337949278824,0.00022875374118528196,199.08285066446513,0.0,1.8354368130310066e-06,5.201627928129873,0.029259233181536483,7.737485644448817e-05,0.00015138661545697994,0.0005129641971070827,0.09214467450766686,0.09214467450766686,0.09214467450766686,0.09214106074155605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.9226395475,595.7100499906695,0.0,0.09214467450766686,0.09214467485789653,0.09214467485789653,0.3686721965054906,0.3686721965054906,0.5,10.069060255081647,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,27997.01443862829,21176.948903321776,0.7564002565253289,0.5968151606902423,0.4154182127079226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526586781644975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.95484331173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56280087975296,260.56280087975296,-12.587199120247021,244.71773247466234,276.4078692855117,107908.23073991996,107934.51646172993,-26.285721809945848,0.0,nan,276.4078692855117,3.257869285511731,270.0698419229537,-3.080158077046292,263.7318145605811,-9.418185439418892,257.39378719839664,-15.75621280160334,251.0557598364121,-22.09424016358787,244.71773247466234,-28.432267525337636,1.0,1.0,25732.562594343566,25732.562594343566,275.98128750692695,2.8312875069269694,275.98128750692695,275.98128750692695,86965.20735689643,86966.48704171165,-1.2796848152211169,0.0,8648.866644398773,8648.866644398773,0.9211150785354525,3405.380432982319,275.98128750692695,2.8312875069269694,1.0,0.002,0.127199319192087,0.004790768178801575,0.00019619062978993565,0.0018038094380226715,0.09809531489496782,0.09809531489496782,0.0,6.781260709215475e-11,0.9999605586760493,0.9999605586760493,0.0,0.09214104054992513,3.634307971404847e-06,0.0,0.0,0.0,1599285.2634593968,265.9260408928781,0.0,1.0,1286846.8192278221,2588.6888304229083,,,,,,,,,,,,,,,,,,,2.0,14230.172306227061,1592.121663453481,0.3686721965054906,6.175450102142607,2.62929830490815
3212.0,-30.19469774263743,5.042958796089336,35.05283293520175,30.555964295659237,5.018306155746546,-26.673397352784104,-40.16768949860705,1.4970057641951888,-7.223986054698173,-7.223986054733589,40.10574783434153,35424.68879989844,15468.626824320527,15468.626824320527,50893.315624218965,86975.53122219285,86966.54458120173,15468.626824320527,102435.17140552225,102435.17140552225,102435.17140552225,130432.22995681086,125909.18378240452,4523.046174406332,0.0,98968.28993924875,47417.522663335905,57278.63030656982,27997.05855128861,85275.68885785843,21176.978461836523,1592.1244522229633,0.0,0.8746829997858862,2.655914317515823,0.0014947306463915918,1.0,1.0,-7.223986054698173,324941.9873538718,1559097.8247481943,4.7980805356812475,1559097.8247481943,4.7980805356812475,0.7564001204998665,0.09214473691251576,3.3884335907779173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884335907779173,1.2847449582201969,1.285038863736085,2.637436768362209,5588.412028422679,14230.159343658244,6453.993968075195,0.0004771926889642245,29207.68174669393,2978.3546620603292,19291.4198718531,1967.1773614693195,0.660491306333709,0.660491306333709,30618.695415009468,30484.863174865135,1.0054906594705917,0.8,4343.418108043593,4324.433322199387,1.0054906594705917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.817470438065,2034.6934298245008,9.02583098325321,5.042958796089336,-0.8108924828447419,5.853851278934078,2.629323457071773,3.5,0.751235273449078,0.6,0.00022875374118528196,1.0000341171852634,0.00022874593701777046,199.08312133212797,0.0,1.5390530160178184e-06,4.361676247394498,0.0292607722345525,7.73723269311487e-05,0.00015138141425413324,0.0005129458690781721,0.09214473679225503,0.09214473679225503,0.09214473679225503,0.09214111149113902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487557.4678012522,595.7098729674983,0.0,0.09214473679225503,0.09214473691251576,0.09214473691251576,0.36867242059724964,0.36867242059724964,0.5,10.068951499883429,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27997.05855128861,21176.978461836523,0.7564001204998665,0.5968091997362854,0.4154136926286927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452660623280319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.114891631,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56261966664323,260.56261966664323,-12.587380333356748,244.71740883473456,276.40783049921606,107909.11555652395,107935.20220530972,-26.08664878575714,0.0,nan,276.40783049921606,3.257830499216084,270.06974616593067,-3.0802538340693104,263.73166183283627,-9.41833816716371,257.3935774999302,-15.756422500069789,251.0554931672116,-22.09450683278837,244.71740883473456,-28.43259116526542,1.0,1.0,25732.562594343566,25732.562594343566,275.98126721218125,2.831267212181274,275.98126721218125,275.98126721218125,86965.27434304076,86966.54458120173,-1.2702381609706208,0.0,8648.866644398773,8648.866644398773,0.9211153535361207,3405.375758731807,275.98126721218125,2.831267212181274,1.0,0.002,0.12720296444996518,0.0047907483748410905,0.00019619624136446194,0.0018038038032694007,0.09809812068223096,0.09809812068223096,0.0,4.4633862578136174e-11,0.9999604397102141,0.9999604397102141,0.0,0.09214109164002125,3.6452724945057024e-06,0.0,0.0,0.0,1599285.231595615,265.9260139453018,0.0,1.0,1286846.9108465274,2588.688461638687,,,,,,,,,,,,,,,,,,,2.0,14230.159343658244,1592.1244522229633,0.36867242059724964,6.175450102142607,2.629323457071773
3213.0,-30.195023637647555,5.042804026751337,35.05283597060941,30.556002642866247,5.018282127828361,-26.673693061098064,-40.16797413406891,1.4969515491435366,-7.224014541687495,-7.22401454166541,40.105753452036375,35424.44245134469,15468.572993678916,15468.572993678916,50893.0154450236,86975.60898104242,86966.61722826728,15468.572993678916,102435.19022194619,102435.19022194619,102435.19022194619,130432.29983394421,125909.29873017999,4523.001103764228,0.0,98968.45192247683,47417.360219930364,57278.990780607186,27997.10961199803,85276.1003926052,21177.012883388616,1592.1276117644015,0.0,0.8746828192695202,2.6559114818827623,0.0014947306463915918,1.0,1.0,-7.224014541687495,324941.6197253483,1559098.0675047883,4.798086711153194,1559098.0675047883,4.798086711153194,0.7563999704567113,0.09214480136405012,3.3884283884076116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884283884076116,1.2847452279427107,1.285039123493413,2.6374321653123185,5588.402275112312,14230.146308373987,6453.992563610829,0.00047719381769255906,29207.774395074925,2978.3641095659505,19291.415673815125,1967.176933388581,0.6604890674952654,0.6604890674952654,30618.65780711496,30484.863174865135,1.0054891157086705,0.8,4343.412773171946,4324.433322199387,1.0054891157086705,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8272601848257,2034.6934298245008,9.02574801617447,5.042804026751337,-0.8109711504037653,5.853775177155103,2.6293484893561843,3.5,0.7512424255303384,0.6,0.00022874593701777046,1.0000339741442998,0.00022873816583431753,199.08339086492387,0.0,1.5536780275882138e-06,4.403123530184998,0.029262325912580087,7.736983117875634e-05,0.00015137610583901412,0.0005129270943515107,0.0921448011409951,0.0921448011409951,0.0921448011409951,0.09214117695118665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.0190257416,595.7096940363853,0.0,0.0921448011409951,0.09214480136405012,0.09214480136405012,0.36867264225740803,0.36867264225740803,0.5,10.068842778896089,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,-2.2112089936854318e-11,27997.10961199803,21177.012883388616,0.7563999704567113,0.5968027995032104,0.4154087990451373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526625869436196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.15633891379,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56243959019025,260.56243959019025,-12.587560409809726,244.71708752903066,276.4077916520125,107909.95684705445,107935.87986684295,-25.92301978850658,0.0,nan,276.4077916520125,3.2577916520125427,270.06965082702374,-3.0803491729762413,263.73151000223845,-9.418489997761526,257.3933691776279,-15.756630822372074,251.05522835320838,-22.0947716467916,244.71708752903066,-28.432912470969313,1.0,1.0,25732.562594343566,25732.562594343566,275.9812471248547,2.8312471248547126,275.9812471248547,275.9812471248547,86965.3531579834,86966.61722826728,-1.264070283883484,0.0,8648.866644398773,8648.866644398773,0.9211156611378326,3405.3705303496495,275.9812471248547,2.8312471248547126,1.0,0.002,0.1272066088829327,0.004790728387641017,0.00019620185104760857,0.001803798203581929,0.09810092552380428,0.09810092552380428,0.0,5.462953743887167e-11,0.99996044868148,0.99996044868148,0.0,0.09214115691566141,3.6444483887079162e-06,0.0,0.0,0.0,1599285.197911564,265.9259854583125,0.0,1.0,1286847.0076990472,2588.6880717873596,,,,,,,,,,,,,,,,,,,2.0,14230.146308373987,1592.1276117644015,0.36867264225740803,6.175450102142607,2.6293484893561843
3214.0,-30.19534842063478,5.042649708860296,35.05283898420064,30.55603861520069,5.018258362355755,-26.673987742333775,-40.1682585599832,1.4968976819937663,-7.2240427029621515,-7.224042702920353,40.105758893231965,35424.20144069933,15468.518801001044,15468.518801001044,50892.72024170038,86975.68213334327,86966.68828487016,15468.518801001044,102435.20708587121,102435.20708587121,102435.20708587121,130432.3667156965,125909.41072437668,4522.955991319818,0.0,98968.60963918165,47417.20351615207,57279.34013669954,27997.159629825277,85276.49976652482,21177.04658181369,1592.130713342747,0.0,0.8746826412534499,2.6559086786741353,0.0014947306463915918,1.0,1.0,-7.2240427029621515,324941.2563005412,1559098.3026332513,4.798092801091489,1559098.3026332513,4.798092801091489,0.7563998227610866,0.09214486504593809,3.388423364219606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388423364219606,1.2847454959698035,1.2850393815973065,2.6374277044355927,5588.39282304982,14230.133289685862,6453.991042553301,0.0004771948810590963,29207.86424867994,2978.3732720837334,19291.411127272382,1967.176469770246,0.660486879938312,0.660486879938312,30618.62148728795,30484.863174865135,1.0054876248209268,0.8,4343.407621019245,4324.433322199387,1.0054876248209268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8370017750235,2034.6934298245008,9.025665092409767,5.042649708860296,-0.8110495048838624,5.853699213744158,2.62937339859937,3.5,0.7512495424569628,0.6,0.00022873816583431753,1.0000338583056556,0.0002287304214097967,199.08365947865872,0.0,1.5471135528421932e-06,4.384519808754775,0.02926387302613293,7.736733733807484e-05,0.0001513708284962427,0.0005129084519379477,0.09214486484362044,0.09214486484362044,0.09214486484362044,0.09214124044460187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487558.5694209236,595.7095153661526,0.0,0.09214486484362044,0.09214486504593809,0.09214486504593809,0.36867286301897195,0.36867286301897195,0.5,10.068734052944869,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,-4.177991286269389e-11,27997.159629825277,21177.04658181369,0.7563998227610866,0.5967965427877265,0.4154040273426543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526645423739395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.13773519236,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5622605686855,260.5622605686855,-12.587739431314503,244.71676832760525,276.40775281041107,107910.79532456542,107936.56647856082,-25.77115399537788,0.0,nan,276.40775281041107,3.257752810411091,270.0695559134823,-3.080444086517673,263.73135901672,-9.41864098328,257.3931621201452,-15.7568378798548,251.054965223749,-22.09503477625097,244.71676832760525,-28.433231672394726,1.0,1.0,25732.562594343566,25732.562594343566,275.9812271793123,2.83122717931235,275.9812271793123,275.9812271793123,86965.42765673231,86966.68828487016,-1.260628137853928,0.0,8648.866644398773,8648.866644398773,0.9211159582038777,3405.365481040704,275.9812271793123,2.83122717931235,1.0,0.002,0.127210253432101,0.0047907084300890905,0.0001962074610401817,0.0018037925930241352,0.09810373052009085,0.09810373052009085,0.0,5.4064316825502834e-11,0.9999604474590116,0.9999604474590116,0.0,0.09214122048238649,3.644563551601802e-06,0.0,0.0,0.0,1599285.1646126395,265.9259572970378,0.0,1.0,1286847.1034441576,2588.6876863936673,,,,,,,,,,,,,,,,,,,2.0,14230.133289685862,1592.130713342747,0.36867286301897195,6.175450102142607,2.62937339859937
3215.0,-30.195672096595327,5.042495842135754,35.05284197797962,30.556073190551274,5.01823468577074,-26.674281418352123,-40.168542811274506,1.4968440054668886,-7.224070865250667,-7.224070865238529,40.10576434880681,35423.9649400442,15468.464663370425,15468.464663370425,50892.429603414625,86975.75291298288,86966.75966805281,15468.464663370425,102435.22433142323,102435.22433142323,102435.22433142323,130432.43408379522,125909.5232108193,4522.910872975919,0.0,98968.76498688813,47417.05132694924,57279.681844376544,27997.209752371982,85276.89159674852,21177.080354242684,1592.1338201376996,0.0,0.8746824631755538,2.655905875366818,0.0014947306463915918,1.0,1.0,-7.224070865250667,324940.8928629564,1559098.5383837502,4.798098893146388,1559098.5383837502,4.798098893146388,0.7563996748800482,0.09214492850541582,3.3884184388790284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884184388790284,1.2847457630500487,1.2850396387885117,2.6374233224437797,5588.383538134994,14230.120282412097,6453.989457715626,0.00047719590832982734,29207.952551347054,2978.3822764498636,19291.406390086515,1967.1759867117228,0.6604847209393596,0.6604847209393596,30618.585882017993,30484.863174865135,1.0054861632653693,0.8,4343.402570230105,4324.433322199387,1.0054861632653693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.846695709331,2034.6934298245008,9.025582452675732,5.042495842135754,-0.8111277015379592,5.853623543673713,2.629398186080158,3.5,0.7512566245943308,0.6,0.0002287304214097967,1.0000337429869646,0.00022872270362258985,199.08392717745815,0.0,1.541788374164047e-06,4.369428252380909,0.029265414814507094,7.736484510273382e-05,0.00015136557630706287,0.0005128899097704024,0.09214492830582106,0.09214492830582106,0.09214492830582106,0.09214130422956782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.11983199435,595.7093366913858,0.0,0.09214492830582106,0.09214492850541582,0.09214492850541582,0.3686730827251951,0.3686730827251951,0.5,10.068625338147571,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27997.209752371982,21177.080354242684,0.7563996748800482,0.5967903924555698,0.4153993453180095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526664911369218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.12264363598,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56208251903746,260.56208251903746,-12.587917480962517,244.71645103989562,276.4077139988178,107911.62784676602,107937.2590960566,-25.631249290582627,0.0,nan,276.4077139988178,3.2577139988178487,270.06946140667225,-3.0805385933277307,263.7312088146796,-9.418791185320401,257.3929562228912,-15.757043777108777,251.05470363126815,-22.095296368731823,244.71645103989562,-28.43354896010436,1.0,1.0,25732.562594343566,25732.562594343566,275.98120727046665,2.8312072704666775,275.98120727046665,275.98120727046665,86965.49964306208,86966.75966805281,-1.2600249907263787,0.0,8648.866644398773,8648.866644398773,0.9211162494251228,3405.3605310734233,275.98120727046665,2.8312072704666775,1.0,0.002,0.1272138976072229,0.004790688478044763,0.00019621307045477728,0.001803786984595251,0.09810653522738864,0.09810653522738864,0.0,5.505002833791628e-11,0.9999604515540003,0.9999604515540003,0.0,0.09214128431668668,3.6441887291461105e-06,0.0,0.0,0.0,1599285.1313125042,265.9259291347493,0.0,1.0,1286847.1991927093,2588.6873009862165,,,,,,,,,,,,,,,,,,,2.0,14230.120282412097,1592.1338201376996,0.3686730827251951,6.175450102142607,2.629398186080158
3216.0,-30.195994685635757,5.042342426104774,35.05284495259089,30.55610692771154,5.018211021327899,-26.674574114921505,-40.168826922867424,1.4967904485689099,-7.224099026461829,-7.224099026391274,40.105769783349714,35423.73252911816,15468.410580224543,15468.410580224543,50892.14310934271,86975.82228588172,86966.83087048431,15468.410580224543,102435.24145070885,102435.24145070885,102435.24145070885,130432.50128573219,125909.635538084,4522.865747648182,0.0,98968.91878990526,47416.90309422215,57280.0174396479,27997.25983502333,85277.27727467123,21177.114096982576,1592.1369252266925,0.0,0.8746822851851838,2.6559030721691954,0.0014947306463915918,1.0,1.0,-7.224099026461829,324940.5294396078,1559098.7732256707,4.798104982208564,1559098.7732256707,4.798104982208564,0.7563995270169599,0.09214499169219202,3.388413577908207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388413577908207,1.284746029515793,1.2850398953992954,2.637418991818378,5588.374362059428,14230.107286489667,6453.98783296914,0.00047719691240295645,29208.03984353127,2978.3911777754147,19291.401533610544,1967.175491488994,0.6604825807193982,0.6604825807193982,30618.550742066636,30484.863174865135,1.005484720811024,0.8,4343.397585448782,4324.433322199387,1.005484720811024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8563422494526,2034.6934298245008,9.025500095254255,5.042342426104774,-0.8112057391206609,5.853548165225435,2.6294228524663548,3.5,0.7512636721332442,0.6,0.00022872270362258985,1.0000336297635057,0.00022871501199082638,199.08419397794492,0.0,1.5364873862584389e-06,4.354405252656416,0.029266951301893353,7.736235416639914e-05,0.00015136034945619072,0.0005128714632542877,0.09214499149023281,0.09214499149023281,0.09214499149023281,0.0921413679284179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487559.6700689321,595.7091580721261,0.0,0.09214499149023281,0.09214499169219202,0.09214499169219202,0.36867330144065497,0.36867330144065497,0.5,10.068516638406326,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,-7.054268280626275e-11,27997.25983502333,21177.114096982576,0.7563995270169599,0.5967843338316633,0.41539474126291787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526684332624946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.107620636256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5619053644654,260.5619053644654,-12.58809463553456,244.7161355058002,276.40767522376325,107912.45359554407,107937.95599414139,-25.502398597328476,0.0,nan,276.40767522376325,3.257675223763272,270.0693672798151,-3.0806327201848944,263.73105933601875,-9.418940663981232,257.3927513924098,-15.757248607590157,251.05444344898535,-22.095556551014624,244.7161355058002,-28.43386449419978,1.0,1.0,25732.562594343566,25732.562594343566,275.9811873418875,2.831187341887528,275.9811873418875,275.9811873418875,86965.57035437463,86966.83087048431,-1.2605161096726079,0.0,8648.866644398773,8648.866644398773,0.921116536840145,3405.355645797748,275.9811873418875,2.831187341887528,1.0,0.002,0.12721754128230942,0.004790668525465441,0.00019621867909791168,0.001803781375878589,0.09810933954895584,0.09810933954895584,0.0,5.4976500782344395e-11,0.9999604570050797,0.9999604570050797,0.0,0.0921413480032536,3.6436889384118234e-06,0.0,0.0,0.0,1599285.0980136304,265.92590097353815,0.0,1.0,1286847.294937576,2588.686915593684,,,,,,,,,,,,,,,,,,,2.0,14230.107286489667,1592.1369252266925,0.36867330144065497,6.175450102142607,2.6294228524663548
3217.0,-30.196316461512225,5.042189479959516,35.05284792937533,30.55617338921877,5.018198876198686,-26.674864927740575,-40.16910698320714,1.4967473400847802,-7.224125289420158,-7.2241252894229255,40.105775794400074,35423.472195718765,15468.35418621978,15468.35418621978,50891.82638193855,86975.92304744717,86966.91424117023,15468.35418621978,102435.26842739001,102435.26842739001,102435.26842739001,130432.57922900161,125909.7585099877,4522.8207190139065,0.0,98969.1019777243,47416.72499693146,57280.4188675476,27997.310801611606,85277.7296691592,21177.148613497437,1592.1400255426072,0.0,0.8746821155273171,2.6559004579278445,0.0014947306463915918,1.0,1.0,-7.224125289420158,324940.1905136999,1559099.0329790914,4.798110786216696,1559099.0329790914,4.798110786216696,0.7563993829106765,0.09214505457000646,3.3884071202684893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3884071202684893,1.2847462470518998,1.2850401031028507,2.637413518851562,5588.362765499483,14230.09430155267,6453.987204763606,0.00047719845296444885,29208.149571437043,2978.4023669078683,19291.399655862162,1967.1753000119472,0.6604800351586608,0.6604800351586608,30618.504059782434,30484.863174865135,1.0054828045579105,0.8,4343.390963328676,4324.433322199387,1.0054828045579105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8659416341968,2034.6934298245008,9.025416638754415,5.042189479959516,-0.8112827019810807,5.853472181940597,2.6294473983672355,3.5,0.7512706852477816,0.6,0.00022871501199082638,1.0000335450787081,0.00022870733998510548,199.0844601065262,0.0,1.5312823100061629e-06,4.339654066557466,0.02926848258420336,7.73598988218258e-05,0.00015135511316900058,0.0005128527431508845,0.09214505440749264,0.09214505440749264,0.09214505440749264,0.09214143878387326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.2219402659,595.7089789497165,0.0,0.09214505440749264,0.09214505457000646,0.09214505457000646,0.36867351918110336,0.36867351918110336,0.5,10.068408177887552,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27997.310801611606,21177.148613497437,0.7563993829106765,0.5967774538484651,0.4153894848414299,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526703688712501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.092869450156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5617300633522,260.5617300633522,-12.588269936647805,244.71582165164796,276.40763847568695,107913.33028085271,107938.56586249787,-25.235581645199993,0.0,nan,276.40763847568695,3.2576384756869743,270.06927511051623,-3.080724889483747,263.73091174551627,-9.419088254483711,257.39254838069223,-15.757451619307744,251.05418501605328,-22.095814983946696,244.71582165164796,-28.43417834835202,1.0,1.0,25732.562594343566,25732.562594343566,275.98117071834844,2.83117071834846,275.98117071834844,275.98117071834844,86965.7012791634,86966.91424117023,-1.2129620068299118,0.0,8648.866644398773,8648.866644398773,0.9211169186611964,3405.349155869832,275.98117071834844,2.83117071834846,1.0,0.002,0.12722117657487012,0.004790648946228573,0.00019622427557397642,0.0018037757793898884,0.09811213778698821,0.09811213778698821,0.0,5.496386462286451e-11,0.9999605480100059,0.9999605480100059,0.0,0.09214141926423557,3.635305770902649e-06,0.0,0.0,0.0,1599285.066959314,265.9258747105798,0.0,1.0,1286847.3842285853,2588.6865561793034,,,,,,,,,,,,,,,,,,,2.0,14230.09430155267,1592.1400255426072,0.36867351918110336,6.175450102142607,2.6294473983672355
3218.0,-30.19663687343527,5.042037003081289,35.05285098507594,30.556208663061284,5.018180402672568,-26.675155145804325,-40.16938693877307,1.4966986723628737,-7.224151652742648,-7.224151652735803,40.10578402503947,35423.234826751184,15468.298028190573,15468.298028190573,50891.53285494176,86975.98414068692,86967.02822511771,15468.298028190573,102435.32625330829,102435.32625330829,102435.32625330829,130432.69756066796,125909.92127617101,4522.776284496954,0.0,98969.2490851229,47416.5733254477,57280.750844083545,27997.371307359674,85278.12215144321,21177.189960965614,1592.1435839321496,0.0,0.8746819366816558,2.6558978336980994,0.0014947306463915918,1.0,1.0,-7.224151652742648,324939.85029285046,1559099.3886493023,4.798116904541476,1559099.3886493023,4.798116904541476,0.7563992250729182,0.092145121040245,3.388402416386179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388402416386179,1.284746490552635,1.2850403368021854,2.6374093576458453,5588.3539484039,14230.081322153092,6453.985439726974,0.00047719937888555486,29208.23353404293,2978.410928710919,19291.39438004955,1967.1747620287817,0.6604779559011997,0.6604779559011997,30618.470055401147,30484.863174865135,1.0054814087183288,0.8,4343.386139633759,4324.433322199387,1.0054814087183288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8754964220423,2034.6934298245008,9.025333555723762,5.042037003081289,-0.8113595399379818,5.8533965430192705,2.629471830323591,3.5,0.7512776658067403,0.6,0.00022870733998510548,1.000033402972357,0.00022869970073532376,199.08472510765867,0.0,1.5273771168797957e-06,4.328586749237341,0.029270009961320242,7.735744446783303e-05,0.00015134989551727243,0.0005128343516905216,0.0921451207813909,0.0921451207813909,0.0921451207813909,0.09214153483446834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.7802458707,595.708797844284,0.0,0.0921451207813909,0.092145121040245,0.092145121040245,0.3686737368454843,0.3686737368454843,0.5,10.068300608908556,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27997.371307359674,21177.189960965614,0.7563992250729182,0.5967712652556397,0.41538478959285685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526722996057453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.08180213284,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56155582739444,260.56155582739444,-12.588444172605534,244.71550935006707,276.4076023053553,107914.18250682288,107939.26475246645,-25.082245643570545,0.0,nan,276.4076023053553,3.257602305355306,270.069183713927,-3.080816286073002,263.7307651226884,-9.419234877311567,257.39234653160815,-15.757653468391823,251.05392794072054,-22.096072059279436,244.71550935006707,-28.43449064993291,1.0,1.0,25732.562594343566,25732.562594343566,275.9811575340973,2.831157534097315,275.9811575340973,275.9811575340973,86965.75880925292,86967.02822511771,-1.2694158647937002,0.0,8648.866644398773,8648.866644398773,0.9211171967875353,3405.34442846811,275.9811575340973,2.831157534097315,1.0,0.002,0.127224782145354,0.004790629501663964,0.0001962298261661753,0.001803770240380729,0.09811491308308765,0.09811491308308765,0.0,6.654690427182475e-11,0.9999608705908797,0.9999608705908797,0.0,0.09214151545610537,3.6055841396251357e-06,0.0,0.0,0.0,1599285.0357863114,265.92584834725733,0.0,1.0,1286847.473860816,2588.68619539152,,,,,,,,,,,,,,,,,,,2.0,14230.081322153092,1592.1435839321496,0.3686737368454843,6.175450102142607,2.629471830323591
3219.0,-30.19695621215716,5.0418849959003476,35.05285407538598,30.55627659140157,5.018161983087301,-26.675444392648625,-40.169666754640616,1.496650161077735,-7.224177693121987,-7.224177693161834,40.10579113487849,35422.978462316125,15468.241575584556,15468.241575584556,50891.22003790068,86976.10135781518,86967.12646020015,15468.241575584556,102435.3680357847,102435.3680357847,102435.3680357847,130432.79464510834,125910.06263430789,4522.732010800452,0.0,98969.44439787709,47416.39480844905,57281.166210475596,27997.426609323633,85278.59281979923,21177.227605418004,1592.1468850805877,0.0,0.8746817639918201,2.655895241616471,0.0014947306463915918,1.0,1.0,-7.224177693121987,324939.5142398908,1559099.6958844457,4.798122812276442,1559099.6958844457,4.798122812276442,0.7563990755623811,0.0921451862341604,3.38839557383349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38839557383349,1.2847467332540354,1.2850405697440843,2.6374035334196066,5588.341607567389,14230.068359352183,6453.985125698059,0.000477201085876916,29208.350159042133,2978.4228211511713,19291.39344139611,1967.1746663127685,0.6604752865654072,0.6604752865654072,30618.42059054752,30484.863174865135,1.005479378245359,0.8,4343.379122791988,4324.433322199387,1.005479378245359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.885006846765,2034.6934298245008,9.025250535357266,5.0418849959003476,-0.8114360504480809,5.853321046348428,2.629496148931925,3.5,0.75128461398055,0.6,0.00022869970073532376,1.0000332911764835,0.00022869208730668482,199.0849892218059,0.0,1.5208579428221397e-06,4.310111409957944,0.029271530819263064,7.735499141050598e-05,0.00015134470932481777,0.0005128157431993287,0.09214518602283012,0.09214518602283012,0.09214518602283012,0.09214161776120391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.33058667707,595.7086192732107,0.0,0.09214518602283012,0.0921451862341604,0.0921451862341604,0.3686739570515579,0.3686739570515579,0.5,10.068193568099396,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,27997.426609323633,21177.227605418004,0.7563990755623811,0.5967643033866432,0.41537949080806047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526742221610582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.063326793555,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5613825653995,260.5613825653995,-12.588617434600451,244.71519850462272,276.4075666268046,107914.95692106323,107939.89895918079,-24.942038117560063,0.0,nan,276.4075666268046,3.257566626804646,270.06909300199106,-3.0809069980089134,263.7306193773859,-9.419380622614085,257.39214575293477,-15.757854247065211,251.05367212865806,-22.096327871341913,244.71519850462272,-28.434801495377258,1.0,1.0,25732.562594343566,25732.562594343566,275.9811428518164,2.8311428518164234,275.9811428518164,275.9811428518164,86965.88051394498,86967.12646020015,-1.2459462551632896,0.0,8648.866644398773,8648.866644398773,0.9211176013666154,3405.3375517026575,275.9811428518164,2.8311428518164234,1.0,0.002,0.12722836995607742,0.004790610136476631,0.00019623534949511528,0.0018037647094142613,0.09811767474755764,0.09811767474755764,0.0,5.890937650882e-11,0.9999610633514536,0.9999610633514536,0.0,0.09214159840942876,3.587824731639562e-06,0.0,0.0,0.0,1599285.0049951617,265.925822306878,0.0,1.0,1286847.5623950579,2588.6858390234215,,,,,,,,,,,,,,,,,,,2.0,14230.068359352183,1592.1468850805877,0.3686739570515579,6.175450102142607,2.629496148931925
3220.0,-30.19727406962291,5.041733440540487,35.0528571797115,30.556286649685376,5.018130285388534,-26.675733634123418,-40.16994653558356,1.4965898476859656,-7.224205435867532,-7.224205435888489,40.10579772079086,35422.7606498843,15468.187363621033,15468.187363621033,50890.94801350533,86976.14812565559,86967.21341232411,15468.187363621033,102435.40077594515,102435.40077594515,102435.40077594515,130432.88177287148,125910.19387954855,4522.687893322925,0.0,98969.5754764285,47416.26096536242,57281.460567851194,27997.480996926326,85278.94156477752,21177.264470761314,1592.1501842934185,0.0,0.874681583855828,2.655892480082077,0.0014947306463915918,1.0,1.0,-7.224205435867532,324939.15621807665,1559099.9804796793,4.798128974746643,1559099.9804796793,4.798128974746643,0.7563989229276105,0.09214525187042819,3.3883919073249262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883919073249262,1.2847470311103193,1.2850408578866523,2.637400068086999,5588.334264943422,14230.055407370673,6453.982767727639,0.00047720168766016315,29208.4204493816,2978.4299887710486,19291.38639326473,1967.1739476033845,0.6604734558206199,0.6604734558206199,30618.394085327338,30484.863174865135,1.0054782902381678,0.8,4343.375362891322,4324.433322199387,1.0054782902381678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8944732654793,2034.6934298245008,9.02516905498244,5.041733440540487,-0.8115132086848389,5.853246649225326,2.6295203551041433,3.5,0.7512915300297552,0.6,0.00022869208730668482,1.000033136838997,0.00022868450942491493,199.08525211147213,0.0,1.5157193585246063e-06,4.295548662058734,0.02927304653862159,7.735253873125683e-05,0.00015133954857542799,0.0005127977016511877,0.09214525161228804,0.09214525161228804,0.09214525161228804,0.09214169391222993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487561.8768778236,595.7084419929373,0.0,0.09214525161228804,0.09214525187042819,0.09214525187042819,0.3686741783508746,0.3686741783508746,0.5,10.068086841925851,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,27997.480996926326,21177.264470761314,0.7563989229276105,0.596758673122705,0.4153752380120399,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452676138281723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.048764045656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56120902784613,260.56120902784613,-12.588790972153845,244.71488898572065,276.4075290705975,107915.69732342703,107940.67903019245,-24.981706765418203,0.0,nan,276.4075290705975,3.2575290705975135,270.06900105325315,-3.0809989467468313,263.7304730361012,-9.419526963898761,257.3919450191061,-15.75805498089386,251.05341700229843,-22.096582997701546,244.71488898572065,-28.43511101427933,1.0,1.0,25732.562594343566,25732.562594343566,275.98112516267565,2.8311251626756757,275.98112516267565,275.98112516267565,86965.89391358943,86967.21341232411,-1.3194987346796552,0.0,8648.866644398773,8648.866644398773,0.9211178181558002,3405.333866861551,275.98112516267565,2.8311251626756757,1.0,0.002,0.12723194756058265,0.004790590527709656,0.00019624085639750413,0.001803759201808553,0.09812042819875207,0.09812042819875207,0.0,5.8206057161613867e-11,0.9999611741257483,0.9999611741257483,0.0,0.09214167425046617,3.5776199620167688e-06,0.0,0.0,0.0,1599284.9721910567,265.92579456413245,0.0,1.0,1286847.656717134,2588.685459358224,,,,,,,,,,,,,,,,,,,2.0,14230.055407370673,1592.1501842934185,0.3686741783508746,6.175450102142607,2.6295203551041433
3221.0,-30.19759140273451,5.041582355235152,35.05286022784117,30.556346265971683,5.018118725099929,-26.676020389933566,-40.17022216049952,1.496547710327628,-7.224231213097369,-7.224231213105582,40.10580230680877,35422.50628830019,15468.130770566615,15468.130770566615,50890.63705886681,86976.23644676087,86967.27646737538,15468.130770566615,102435.407237942,102435.407237942,102435.407237942,130432.93238165622,125910.28893248858,4522.643449167655,0.0,98969.74668019958,47416.089364505715,57281.84146188207,27997.525143714236,85279.3666055963,21177.294141897495,1592.1529453377766,0.0,0.8746814224423097,2.6558899141986414,0.0014947306463915918,1.0,1.0,-7.224231213097369,324938.82356163627,1559100.178654862,4.798134496720498,1559100.178654862,4.798134496720498,0.7563987900070531,0.09214531340486466,3.38838595000561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38838595000561,1.2847472438691054,1.2850410609579277,2.6373949943657795,5588.3235143369875,14230.042474419037,6453.981814325384,0.00047720304508888677,29208.52232905632,2978.440377606657,19291.38354348159,1967.1736570063772,0.6604710545144808,0.6604710545144808,30618.351019805385,30484.863174865135,1.0054765224511455,0.8,4343.369253827387,4324.433322199387,1.0054765224511455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9038938758956,2034.6934298245008,9.025086427446245,5.041582355235152,-0.8115892577628827,5.853171612998035,2.629544444230419,3.5,0.7512984126372626,0.6,0.00022868450942491493,1.0000330822599768,0.00022867694427479372,199.0855145680743,0.0,1.5086445026295872e-06,4.27549852045225,0.029274555183124218,7.73501225558211e-05,0.00015133438686909382,0.000512779310219951,0.09214531329590286,0.09214531329590286,0.09214531329590286,0.09214174767778419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.41464531067,595.7082673855989,0.0,0.09214531329590286,0.09214531340486466,0.09214531340486466,0.368674399892294,0.368674399892294,0.5,10.067979878088424,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27997.525143714236,21177.294141897495,0.7563987900070531,0.5967520525126321,0.41537018505453643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452678045519239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.02871390405,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5610371431748,260.5610371431748,-12.588962856825162,244.71458082580227,276.4074934611672,107916.56367067352,107941.3074360002,-24.74376532669134,0.0,nan,276.4074934611672,3.2574934611672006,270.0689109337216,-3.0810890662783663,263.7303284064789,-9.419671593521059,257.3917458793923,-15.75825412060766,251.05316335248622,-22.096836647513754,244.71458082580227,-28.435419174197705,1.0,1.0,25732.562594343566,25732.562594343566,275.98110667601514,2.8311066760151675,275.98110667601514,275.98110667601514,86966.01925616756,86967.27646737538,-1.257211207819637,0.0,8648.866644398773,8648.866644398773,0.9211181703931907,3405.327879755638,275.98110667601514,2.8311066760151675,1.0,0.002,0.12723553261560644,0.00479057120542574,0.00019624637558063505,0.0018037536691816675,0.09812318779031752,0.09812318779031752,0.0,4.4762302371659235e-11,0.9999610933130582,0.9999610933130582,0.0,0.09214172833600286,3.585068861800983e-06,0.0,0.0,0.0,1599284.9417110442,265.9257687869026,0.0,1.0,1286847.744356675,2588.685106591632,,,,,,,,,,,,,,,,,,,2.0,14230.042474419037,1592.1529453377766,0.368674399892294,6.175450102142607,2.629544444230419
