time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3222.0,-30.197907345790377,5.041431729559171,35.05286334562423,30.55641824556517,5.018099201906686,-26.67630669102404,-40.17050152234731,1.4964985443133478,-7.224258258939983,-7.22425825894973,40.10581041364023,35422.257520264,15468.075888107873,15468.075888107873,50890.33340837187,86976.36344820357,86967.38634434095,15468.075888107873,102435.46223244883,102435.46223244883,102435.46223244883,130433.04766829094,125910.4479892264,4522.5996790645295,0.0,98969.94918296511,47415.91577340957,57282.259343950594,27997.58543584211,85279.84477979271,21177.335291384516,1592.156509309588,0.0,0.874681240275406,2.655887222038723,0.0014947306463915918,1.0,1.0,-7.224258258939983,324938.4745339745,1559100.5289738274,4.798140728671431,1559100.5289738274,4.798140728671431,0.7563986308717034,0.09214538075412158,3.3883788062703135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883788062703135,1.2847474894804691,1.2850412969056482,2.637388929742543,5588.310664128084,14230.029541376713,6453.981721343852,0.00047720486712000927,29208.643673433962,2978.4527512895806,19291.383265553566,1967.1736286656062,0.6604683011385288,0.6604683011385288,30618.29937765027,30484.863174865135,1.0054744026046376,0.8,4343.361928124295,4324.433322199387,1.0054744026046376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9132711240636,2034.6934298245008,9.02500502721657,5.041431729559171,-0.8116657424837612,5.853097472042932,2.6295684225642106,3.5,0.7513052635897745,0.6,0.00022867694427479372,1.0000329374285435,0.00022866941249235966,199.08577587561143,0.0,1.5061118046641642e-06,4.268320854418241,0.029276061294928882,7.734767369299888e-05,0.00015132927058179483,0.0005127608932076992,0.09214538046008247,0.09214538046008247,0.09214538046008247,0.09214184134311126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487562.96559384273,595.7080886656355,0.0,0.09214538046008247,0.09214538075412158,0.09214538075412158,0.36867461946435465,0.36867461946435465,0.5,10.067873711311176,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27997.58543584211,21177.335291384516,0.7563986308717034,0.5967451458170393,0.41536493894577775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526799496152516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.02153623802,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56086601332896,260.56086601332896,-12.589133986671015,244.71427394548593,276.4074580817818,107917.29891900877,107941.93402288851,-24.63510387976114,0.0,nan,276.4074580817818,3.257458081781806,270.0688212541594,-3.081178745840589,263.7301844267374,-9.419815573262554,257.3915475994517,-15.758452400548265,251.0529107723575,-22.09708922764247,244.71427394548593,-28.43572605451405,1.0,1.0,25732.562594343566,25732.562594343566,275.9810923343749,2.8310923343749437,275.9810923343749,275.9810923343749,86966.14654872206,86967.38634434095,-1.2397956188942771,0.0,8648.866644398773,8648.866644398773,0.9211185927791532,3405.320700301665,275.9810923343749,2.8310923343749437,1.0,0.002,0.12723909137630807,0.004790551854988311,0.00019625185369740686,0.0018037482117044547,0.09812592684870343,0.09812592684870343,0.0,6.540186144390892e-11,0.9999613786860837,0.9999613786860837,0.0,0.09214182197844555,3.558775676041762e-06,0.0,0.0,0.0,1599284.9097309655,265.92574174106,0.0,1.0,1286847.8363093317,2588.6847364639525,,,,,,,,,,,,,,,,,,,2.0,14230.029541376713,1592.156509309588,0.36867461946435465,6.175450102142607,2.6295684225642106
3223.0,-30.19822189421885,5.041281555508128,35.05286647032257,30.556424741540127,5.018067677166851,-26.676592937068094,-40.170777042489476,1.4964387178853056,-7.224285694075434,-7.2242856940801685,40.105816848974904,35422.03959295579,15468.021587338106,15468.021587338106,50890.061180293895,86976.40422403587,86967.47141844867,15468.021587338106,102435.49300578678,102435.49300578678,102435.49300578678,130433.13178586152,125910.57587569003,4522.555910171494,0.0,98970.0741091625,47415.78167642913,57282.54714748152,27997.638780074747,85280.18592755627,21177.371434699417,1592.1597504267265,0.0,0.8746810624376119,2.655884491130569,0.0014947306463915918,1.0,1.0,-7.224285694075434,324938.12048277445,1559100.807062153,4.798146812524583,1559100.807062153,4.798146812524583,0.7563984806379761,0.09214544613801409,3.3883753963038896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883753963038896,1.2847477848905597,1.2850415827063513,2.6373856691198934,5588.3037552599535,14230.016625604068,6453.97920059995,0.00047720537575180225,29208.70993725226,2978.459508318566,19291.375730881355,1967.1728603428649,0.6604665448191357,0.6604665448191357,30618.274726951087,30484.863174865135,1.0054733907242817,0.8,4343.3584312968915,4324.433322199387,1.0054733907242817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9226040869457,2034.6934298245008,9.02492420045907,5.041281555508128,-0.8117422489015489,5.853023804409677,2.629592287744014,3.5,0.7513120822125755,0.6,0.00022866941249235966,1.0000327921193963,0.00022866191418356838,199.08603603029428,0.0,1.4994707496115032e-06,4.249500104399,0.029277560765678494,7.734525857645835e-05,0.0001513241539159013,0.0005127430399951429,0.09214544588751025,0.09214544588751025,0.09214544588751025,0.0921419154353685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487563.5072212569,595.7079128939738,0.0,0.09214544588751025,0.09214544613801409,0.09214544613801409,0.3686748412135439,0.3686748412135439,0.5,10.067767801705797,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,27997.638780074747,21177.371434699417,0.7563984806379761,0.5967395664864513,0.4153607219272021,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681845375243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.002715488,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5606945368042,260.5606945368042,-12.589305463195785,244.7139682439114,276.4074208303,107918.03275544896,107942.71776578008,-24.685010331114388,0.0,nan,276.4074208303,3.2574208303000205,270.068730312673,-3.0812696873269942,263.7300397952197,-9.419960204780295,257.39134927791343,-15.758650722086543,251.05265876080733,-22.097341239192644,244.7139682439114,-28.436031756088568,1.0,1.0,25732.562594343566,25732.562594343566,275.98107473569024,2.8310747356902652,275.98107473569024,275.98107473569024,86966.15364193544,86967.47141844867,-1.3177765132277273,0.0,8648.866644398773,8648.866644398773,0.9211187943992691,3405.317273285409,275.98107473569024,2.8310747356902652,1.0,0.002,0.1272426416018116,0.00479053239144755,0.00019625731849256427,0.0018037427379460967,0.09812865924628214,0.09812865924628214,0.0,5.6438661036328774e-11,0.9999614713341562,0.9999614713341562,0.0,0.09214189589691081,3.5502411032749143e-06,0.0,0.0,0.0,1599284.8772905583,265.92571430592454,0.0,1.0,1286847.9295855316,2588.68436100886,,,,,,,,,,,,,,,,,,,2.0,14230.016625604068,1592.1597504267265,0.3686748412135439,6.175450102142607,2.629592287744014
3224.0,-30.198535907308674,5.041131848923272,35.05286953701789,30.55648208772766,5.0180560806192185,-26.676876708513714,-40.17105221338568,1.4963968797928504,-7.224311490473781,-7.224311490488093,40.10582142376226,35421.79739361851,15467.965323808472,15467.965323808472,50889.76271742698,86976.4891562438,86967.53385833515,15467.965323808472,102435.49918214363,102435.49918214363,102435.49918214363,130433.18196313795,125910.6701347767,4522.511828361251,0.0,98970.24136436314,47415.62167523712,57282.91076569558,27997.682780994324,85280.59354668991,21177.401002339902,1592.1625044765035,0.0,0.8746809009603683,2.655881923345189,0.0014947306463915918,1.0,1.0,-7.224311490473781,324937.7875797992,1559101.004752485,4.798152336682592,1559101.004752485,4.798152336682592,0.7563983479631309,0.09214550783064256,3.3883696034926016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883696034926016,1.2847479960853534,1.2850417843155024,2.6373807266615827,5588.293282783871,14230.003727239025,6453.978147515579,0.0004772066743370868,29208.809234490956,2978.469633818986,19291.372583141696,1967.1725393627485,0.66046419175355,0.66046419175355,30618.23285061874,30484.863174865135,1.0054716717537053,0.8,4343.3524909255675,4324.433322199387,1.0054716717537053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9318921203032,2034.6934298245008,9.024842465982164,5.041131848923272,-0.8118178020237439,5.852949650947016,2.629616038121215,3.5,0.7513188680346329,0.6,0.00022866191418356838,1.00003273639302,0.0002286544288623194,199.08629574281247,0.0,1.4928085741882451e-06,4.230619499249487,0.029279053574252683,7.734284659087753e-05,0.00015131906759269085,0.0005127249290599161,0.09214550771729711,0.09214550771729711,0.09214550771729711,0.0921419687223239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.04108308034,595.7077395556332,0.0,0.09214550771729711,0.09214550783064256,0.09214550783064256,0.36867506298275765,0.36867506298275765,0.5,10.067661636938999,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27997.682780994324,21177.401002339902,0.7563983479631309,0.5967332144512522,0.41535589658185923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683732771719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.98383488285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5605246369501,260.5605246369501,-12.589475363049871,244.7136637803874,276.4073854941088,107918.88856195708,107943.34660141007,-24.45803945299889,0.0,nan,276.4073854941088,3.257385494108803,270.0686411510335,-3.081358848966488,263.7298968080982,-9.420103191901774,257.39115246532043,-15.758847534679546,251.05240812275255,-22.097591877247424,244.7136637803874,-28.43633621961257,1.0,1.0,25732.562594343566,25732.562594343566,275.9810561587122,2.831056158712215,275.9810561587122,275.9810561587122,86966.27544897771,86967.53385833515,-1.2584093574405415,0.0,8648.866644398773,8648.866644398773,0.9211191369089254,3405.3114515100647,275.9810561587122,2.831056158712215,1.0,0.002,0.12724619991494396,0.004790513180519515,0.00019626279641989208,0.0018037372485063844,0.09813139820994604,0.09813139820994604,0.0,4.4926276674545074e-11,0.9999613836138804,0.9999613836138804,0.0,0.09214194950413299,3.558326509572145e-06,0.0,0.0,0.0,1599284.8467878525,265.9256885095262,0.0,1.0,1286848.0172901978,2588.684007980323,,,,,,,,,,,,,,,,,,,2.0,14230.003727239025,1592.1625044765035,0.36867506298275765,6.175450102142607,2.629616038121215
3225.0,-30.19884830049845,5.040982576776458,35.0528726462633,30.55649371761831,5.018023423202844,-26.677161128128503,-40.171327454131074,1.4963362482679594,-7.224340715117364,-7.224340715115164,40.10582878696889,35421.58232700507,15467.913469114137,15467.913469114137,50889.495796119205,86976.54149267398,86967.62835382526,15467.913469114137,102435.5418229394,102435.5418229394,102435.5418229394,130433.28345225593,125910.81516810662,4522.468284149299,0.0,98970.37538789309,47415.48791982929,57283.20829784866,27997.74162931653,85280.94992716519,21177.440957659142,1592.1660530769582,0.0,0.8746807095470235,2.655879014313073,0.0014947306463915918,1.0,1.0,-7.224340715117364,324937.4104355821,1559101.322937469,4.798158884960266,1559101.322937469,4.798158884960266,0.7563981851837711,0.092145575271231,3.3883658126506497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883658126506497,1.2847482951658298,1.2850420738471162,2.637377162048146,5588.285729795741,14229.990829113653,6453.975898052378,0.0004772073268820234,29208.88146680673,2978.4769994653357,19291.365859345657,1967.171853726365,0.6604623282568544,0.6604623282568544,30618.205446549364,30484.863174865135,1.0054705468515721,0.8,4343.348603518559,4324.433322199387,1.0054705468515721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9411373878029,2034.6934298245008,9.024763529912468,5.040982576776458,-0.8118948335073695,5.852877410283828,2.629639679227297,3.5,0.7513256226363706,0.6,0.0002286544288623194,1.0000325675965869,0.00022864698237963645,199.08655411614555,0.0,1.490224879905103e-06,4.223297309651062,0.02928054379913259,7.734043406260768e-05,0.00015131399479971172,0.0005127071669549413,0.09214557492287379,0.09214557492287379,0.09214557492287379,0.09214205299863641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487564.58595166914,595.7075627756134,0.0,0.09214557492287379,0.092145575271231,0.092145575271231,0.36867528272023276,0.36867528272023276,0.5,10.067555985679023,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27997.74162931653,21177.440957659142,0.7563981851837711,0.5967275908580022,0.4153516389915582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526856169606588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.976512693254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5603542597391,260.5603542597391,-12.589645740260892,244.71336041815442,276.4073481019108,107919.59077961641,107944.11753674461,-24.526757128220233,0.0,nan,276.4073481019108,3.25734810191085,270.06855056483465,-3.081449435165325,263.72975302788257,-9.420246972117411,257.390955491118,-15.75904450888197,251.0521579545341,-22.09784204546588,244.71336041815442,-28.436639581845554,1.0,1.0,25732.562594343566,25732.562594343566,275.9810378598508,2.8310378598508237,275.9810378598508,275.9810378598508,86966.29319199968,86967.62835382526,-1.335161825583782,0.0,8648.866644398773,8648.866644398773,0.9211193610486251,3405.307641713903,275.9810378598508,2.8310378598508237,1.0,0.002,0.1272497418628372,0.004790493510777946,0.00019626824772742645,0.0018037318180587681,0.09813412386371322,0.09813412386371322,0.0,6.5786194634182e-11,0.9999615612265851,0.9999615612265851,0.0,0.09214203330834196,3.5419628890380454e-06,0.0,0.0,0.0,1599284.812231438,265.9256592848826,0.0,1.0,1286848.116650481,2588.683608035754,,,,,,,,,,,,,,,,,,,2.0,14229.990829113653,1592.1660530769582,0.36867528272023276,6.175450102142607,2.629639679227297
3226.0,-30.19915995506036,5.040833750346469,35.05287566896346,30.556550330389314,5.018000212174006,-26.677443938325787,-40.171598678547866,1.4962841937238192,-7.224368369623903,-7.224368369689442,40.10583250700095,35421.3297656852,15467.859695514171,15467.859695514171,50889.18946119937,86976.6506603706,86967.67502442139,15467.859695514171,102435.53471993556,102435.53471993556,102435.53471993556,130433.31823372326,125910.89409045487,4522.424143268387,0.0,98970.56036121178,47415.31099520562,57283.61040667351,27997.7835137877,85281.39392046121,21177.46887114742,1592.1687519854595,0.0,0.8746805410420327,2.6558762615753118,0.0014947306463915918,1.0,1.0,-7.224368369623903,324937.0535543113,1559101.4836904278,4.798164649541372,1559101.4836904278,4.798164649541372,0.7563980506070571,0.09214563625298645,3.388359523583738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388359523583738,1.2847485540445824,1.28504232321771,2.637371735439336,5588.274231462848,14229.977952973175,6453.975274578436,0.00047720885421516265,29208.990271650517,2978.4880944716615,19291.36399574032,1967.1716636915075,0.6604598042015857,0.6604598042015857,30618.159982750196,30484.863174865135,1.005468680621095,0.8,4343.3421542467695,4324.433322199387,1.005468680621095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9503362982132,2034.6934298245008,9.02468371920369,5.040833750346469,-0.8119709581329193,5.852804708479388,2.6296632018778805,3.5,0.7513323433936802,0.6,0.00022864698237963645,1.000032490675066,0.0002286395537261891,199.08681187916721,0.0,1.4824945776320292e-06,4.201389633009171,0.029282026293710222,7.733805680614721e-05,0.00015130892557348923,0.0005126890389701552,0.09214563611935472,0.09214563611935472,0.09214563611935472,0.09214209593670404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.11585039116,595.7073906836381,0.0,0.09214563611935472,0.09214563625298645,0.09214563625298645,0.36867550350553263,0.36867550350553263,0.5,10.067449785778038,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,6.554046194651164e-11,27997.7835137877,21177.46887114742,0.7563980506070571,0.5967208921170054,0.4153465150759773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526874914342638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.95460501661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5601844178761,260.5601844178761,-12.58981558212389,244.71305817043444,276.4073106659005,107920.31299639937,107944.76268721696,-24.449690817579626,0.0,nan,276.4073106659005,3.2573106659005475,270.06846016647955,-3.0815398335204236,263.7296096671944,-9.420390332805596,257.39075916808645,-15.75924083191353,251.05190866916126,-22.098091330838713,244.71305817043444,-28.43694182956554,1.0,1.0,25732.562594343566,25732.562594343566,275.98101560142817,2.8310156014281915,275.98101560142817,275.98101560142817,86966.41427815853,86967.67502442139,-1.260746262865723,0.0,8648.866644398773,8648.866644398773,0.9211197328996428,3405.3013212016567,275.98101560142817,2.8310156014281915,1.0,0.002,0.1272533017294409,0.004790473936456467,0.00019627372730288245,0.001803726317380559,0.09813686365144123,0.09813686365144123,0.0,4.468344140876046e-11,0.9999613668110013,0.9999613668110013,0.0,0.09214207637320569,3.55987978076342e-06,0.0,0.0,0.0,1599284.7795316058,265.9256316303761,0.0,1.0,1286848.2106724689,2588.683229578942,,,,,,,,,,,,,,,,,,,2.0,14229.977952973175,1592.1687519854595,0.36867550350553263,6.175450102142607,2.6296632018778805
3227.0,-30.19947038654733,5.040685368056919,35.05287866807412,30.55661473134535,5.017975534949102,-26.677725794407657,-40.1718735351227,1.4962309406895302,-7.2243964417347115,-7.2243964418461175,40.10583787238319,35421.088276278344,15467.806525043485,15467.806525043485,50888.89480132183,86976.77663991475,86967.74436195633,15467.806525043485,102435.55088699982,102435.55088699982,102435.55088699982,130433.38385265078,125911.00374064526,4522.3801120055205,0.0,98970.7591843647,47415.142065025306,57284.01902148821,27997.832965650963,85281.85198713918,21177.502173859095,1592.171823591456,0.0,0.8746803638144941,2.6558734672714097,0.0014947306463915918,1.0,1.0,-7.2243964417347115,324936.6912841752,1559101.7155440685,4.798170712523651,1559101.7155440685,4.798170712523651,0.7563979040749559,0.0921456994034971,3.388352655293084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388352655293084,1.284748818492952,1.2850425781820973,2.6373658465533527,5588.261753620096,14229.965081216767,6453.975054327398,0.00047721059863854926,29209.108157546245,2978.5001154875767,19291.363337395225,1967.1715965589908,0.6604571160934695,0.6604571160934695,30618.11033171094,30484.863174865135,1.0054666425105896,0.8,4343.3351109936175,4324.433322199387,1.0054666425105896,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9594904657556,2034.6934298245008,9.024604496831031,5.040685368056919,-0.8120471225866979,5.852732490643617,2.6296866101994607,3.5,0.7513390314855602,0.6,0.0002286395537261891,1.0000323632472652,0.00022863215444724193,199.08706863119565,0.0,1.4789469313876038e-06,4.191335603552469,0.02928350524064161,7.733564778308424e-05,0.00015130390594310486,0.0005126709914585344,0.09214569917264942,0.09214569917264942,0.09214569917264942,0.09214215808222136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.65384512494,595.707216040224,0.0,0.09214569917264942,0.0921456994034971,0.0921456994034971,0.36867572108484087,0.36867572108484087,0.5,10.067343556689373,1.1141310096718371e-10,1.1141310096718371e-10,1.1141310096718371e-10,1.1141310096718371e-10,1.1141310096718371e-10,1.1141310096718371e-10,27997.832965650963,21177.502173859095,0.7563979040749559,0.5967142318742804,0.4153414525005857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526893614804384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.94455098715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56001499192047,260.56001499192047,-12.589985008079509,244.71275703251757,276.40727295190084,107920.99992039222,107945.38973855165,-24.389818159440566,0.0,nan,276.40727295190084,3.257272951900859,270.0683697676924,-3.081630232307589,263.72946658363463,-9.420533416365345,257.3905633997476,-15.7594366002524,251.05166021602992,-22.09833978397006,244.71275703251757,-28.437242967482405,1.0,1.0,25732.562594343566,25732.562594343566,275.9809955462219,2.8309955462219136,275.9809955462219,275.9809955462219,86966.54124862028,86967.74436195633,-1.203113336043316,0.0,8648.866644398773,8648.866644398773,0.9211201389977536,3405.2944185695496,275.9809955462219,2.8309955462219136,1.0,0.002,0.1272568626860599,0.0047904543612625515,0.00019627920839111277,0.0018037208445918552,0.09813960419555638,0.09813960419555638,0.0,5.298296783945444e-11,0.9999613549827142,0.9999613549827142,0.0,0.09214213843135083,3.5609721462591453e-06,0.0,0.0,0.0,1599284.746337971,265.92560355826527,0.0,1.0,1286848.3061142475,2588.682845407282,,,,,,,,,,,,,,,,,,,2.0,14229.965081216767,1592.171823591456,0.36867572108484087,6.175450102142607,2.6296866101994607
3228.0,-30.199779934793206,5.040537457978248,35.05288166577295,30.556669982057088,5.0179637427510935,-26.678005567034983,-40.17214053366331,1.4961893727911206,-7.224421629146605,-7.224421629176474,40.10584382855271,35420.83536423556,15467.749829489429,15467.749829489429,50888.58519372498,86976.85891971324,86967.828164317,15467.749829489429,102435.57799380644,102435.57799380644,102435.57799380644,130433.46056163945,125911.12442022032,4522.336141419128,0.0,98970.92274552633,47414.97022910982,57284.391684907234,27997.882567833025,85282.27425274026,21177.535796775806,1592.1748310657817,0.0,0.8746802003588334,2.6558709601130586,0.0014947306463915918,1.0,1.0,-7.224421629146605,324936.3662413074,1559101.9729268579,4.798176304369153,1559101.9729268579,4.798176304369153,0.7563977649190812,0.09214576163727704,3.388347016181604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388347016181604,1.2847490282196512,1.2850427784500396,2.6373610267501246,5588.251541035416,14229.952223574142,6453.973911569144,0.0004772118428921211,29209.205040946083,2978.509994844935,19291.359921614334,1967.1712482462751,0.6604548084951746,0.6604548084951746,30618.069566422604,30484.863174865135,1.0054649691492061,0.8,4343.3293282295535,4324.433322199387,1.0054649691492061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9685999954468,2034.6934298245008,9.024523453656338,5.040537457978248,-0.8121217361553486,5.852659194133596,2.6297099044593573,3.5,0.7513456869883878,0.6,0.00022863215444724193,1.000032271247743,0.00022862477644044124,199.08732465329518,0.0,1.4731007555773284e-06,4.1747675413061485,0.029284978341397185,7.73333076994105e-05,0.00015129884674783142,0.0005126529959297324,0.09214576146486825,0.09214576146486825,0.09214576146486825,0.0921422279288594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.19361203356,595.707040849569,0.0,0.09214576146486825,0.09214576163727704,0.09214576163727704,0.3686759375356928,0.3686759375356928,0.5,10.067237552562968,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27997.882567833025,21177.535796775806,0.7563977649190812,0.5967076469245289,0.415336430396583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526912241922711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.927982924906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5598471579222,260.5598471579222,-12.59015284207777,244.71245707232566,276.40723724408934,107921.84742686611,107946.00807511233,-24.16064824623712,0.0,nan,276.40723724408934,3.2572372440893673,270.0682812094068,-3.081718790593186,263.7293251748843,-9.420674825115668,257.3903691405093,-15.759630859490699,251.0514131063178,-22.09858689368218,244.71245707232566,-28.437542927674315,1.0,1.0,25732.562594343566,25732.562594343566,275.9809800482953,2.8309800482953165,275.9809800482953,275.9809800482953,86966.64990880131,86967.828164317,-1.1782555156969465,0.0,8648.866644398773,8648.866644398773,0.9211204724184476,3405.288751262512,275.9809800482953,2.8309800482953165,1.0,0.002,0.12726041555841497,0.004790435304002924,0.000196284678169019,0.0018037153717936764,0.0981423390845095,0.0981423390845095,0.0,4.9962695439220717e-11,0.999961442733699,0.999961442733699,0.0,0.09214220874860708,3.552888669954739e-06,0.0,0.0,0.0,1599284.7165553162,265.9255783708534,0.0,1.0,1286848.391748379,2588.682500713357,,,,,,,,,,,,,,,,,,,2.0,14229.952223574142,1592.1748310657817,0.3686759375356928,6.175450102142607,2.6297099044593573
3229.0,-30.200087955158367,5.040389990026585,35.0528847171456,30.556698131281905,5.017933451281395,-26.67828581451205,-40.17241137390954,1.4961313081583592,-7.224449754290788,-7.224449754286096,40.10585137421618,35420.61078306656,15467.696952769236,15467.696952769236,50888.30773583579,86976.93512241266,86967.92778140116,15467.696952769236,102435.6247341704,102435.6247341704,102435.6247341704,130433.56611729431,125911.27345189308,4522.292665401231,0.0,98971.0765828422,47414.82292875239,57284.72628232201,27997.941383123907,85282.66766544592,21177.57580720354,1592.1783513206951,0.0,0.874680014359901,2.6558681605345336,0.0014947306463915918,1.0,1.0,-7.224449754290788,324936.00328737,1559102.2989959219,4.798182667425339,1559102.2989959219,4.798182667425339,0.7563976050027941,0.09214582792531592,3.3883422734776363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883422734776363,1.2847493150714868,1.2850430558880794,2.6373567463541323,5588.242471389942,14229.939373278065,6453.972303452969,0.0004772128347983444,29209.291327367264,2978.5187936111993,19291.355114847473,1967.1707580924651,0.66045269289956,0.66045269289956,30618.035281277756,30484.863174865135,1.005463561789607,0.8,4343.324464706893,4324.433322199387,1.005463561789607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9776684887115,2034.6934298245008,9.024444855461725,5.040389990026585,-0.8121975872023413,5.852587577228927,2.62973309386572,3.5,0.7513523125330629,0.6,0.00022862477644044124,1.0000321120407518,0.00022861743506804975,199.08757941228845,0.0,1.4688676352240852e-06,4.162770878225057,0.02928644720903241,7.733093401235336e-05,0.0001512938424280879,0.0005126353220159546,0.09214582759825896,0.09214582759825896,0.09214582759825896,0.0921423149307207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487566.73802549136,595.7068642261801,0.0,0.09214582759825896,0.09214582792531592,0.09214582792531592,0.3686761538768306,0.3686761538768306,0.5,10.067132178838893,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27997.941383123907,21177.57580720354,0.7563976050027941,0.5967016408945457,0.4153318810572101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526930816088544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.915986261825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5596790835671,260.5596790835671,-12.590320916432859,244.7121581714546,276.4071999962437,107922.53022218445,107946.72546971709,-24.19524753265235,0.0,nan,276.4071999962437,3.2571999962437417,270.06819163095827,-3.0818083690417097,263.729183265838,-9.420816734161974,257.3901749008544,-15.759825099145587,251.05116653605384,-22.098833463946136,244.7121581714546,-28.437841828545373,1.0,1.0,25732.562594343566,25732.562594343566,275.9809634411207,2.83096344112073,275.9809634411207,275.9809634411207,86966.69504253678,86967.92778140116,-1.2327388643752784,0.0,8648.866644398773,8648.866644398773,0.9211207528375078,3405.2839848450244,275.9809634411207,2.83096344112073,1.0,0.002,0.1272639480123134,0.004790415854422238,0.00019629011527251588,0.0018037099498612365,0.09814505763625794,0.09814505763625794,0.0,6.513375212444106e-11,0.999961664362318,0.999961664362318,0.0,0.09214229545624267,3.532469073249442e-06,0.0,0.0,0.0,1599284.6832989508,265.9255502457092,0.0,1.0,1286848.4873704417,2588.6821158161815,,,,,,,,,,,,,,,,,,,2.0,14229.939373278065,1592.1783513206951,0.3686761538768306,6.175450102142607,2.62973309386572
3230.0,-30.200395171875936,5.040242975842951,35.05288770936254,30.5567406694405,5.017912057064536,-26.67856444896868,-40.1726818998344,1.4960813323910063,-7.224476357393598,-7.224476357388737,40.105855769046634,35420.38289876962,15467.64225031094,15467.64225031094,50888.02514908056,86977.01676337083,86967.98618389957,15467.64225031094,102435.6284342105,102435.6284342105,102435.6284342105,130433.61380076947,125911.36504051043,4522.2487602590345,0.0,98971.23679962372,47414.67343606235,57285.07040395707,27997.98536655896,85283.05577051603,21177.605300761745,1592.1811248733031,0.0,0.8746798490874619,2.655865512462353,0.0014947306463915918,1.0,1.0,-7.224476357393598,324935.6599756273,1559102.488909892,4.798188321425961,1559102.488909892,4.798188321425961,0.7563974701571371,0.09214588877182611,3.388337018762038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388337018762038,1.2847495640094027,1.2850432954505955,2.6373521452599924,5588.232722223576,14229.926543272257,6453.970982215183,0.0004772139786680967,29209.383910631128,2978.52823447672,19291.35116557931,1967.1703553791879,0.6604504642960983,0.6604504642960983,30617.997294774726,30484.863174865135,1.0054620024946377,0.8,4343.319076127697,4324.433322199387,1.0054620024946377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.986692704769,2034.6934298245008,9.024365426024469,5.040242975842951,-0.8122725467338672,5.852515522576818,2.6297561701302654,3.5,0.7513589057515044,0.6,0.00022861743506804975,1.0000320283375248,0.0002286101130661869,199.08783350717124,0.0,1.461576058984727e-06,4.142106551162716,0.029287908785091396,7.732856314730258e-05,0.00015128887192074716,0.0005126176852558162,0.09214588863032452,0.09214588863032452,0.09214588863032452,0.09214236615887592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.2686259063,595.706691938902,0.0,0.09214588863032452,0.09214588877182611,0.09214588877182611,0.36867637173601847,0.36867637173601847,0.5,10.067026510322352,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27997.98536655896,21177.605300761745,0.7563974701571371,0.5966956119163065,0.41532731887657237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694929862032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.89532193476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5595116944651,260.5595116944651,-12.590488305534905,244.71186035699245,276.4071630324889,107923.28813243305,107947.38473418132,-24.096601748255782,0.0,nan,276.4071630324889,3.2571630324889043,270.0681024970794,-3.081897502920583,263.7290419618098,-9.420958038190179,257.3899814266835,-15.760018573316472,251.0509208917362,-22.099079108263766,244.71186035699245,-28.43813964300753,1.0,1.0,25732.562594343566,25732.562594343566,275.98094359063674,2.830943590636764,275.98094359063674,275.98094359063674,86966.78519915593,86967.98618389957,-1.2009847436420387,0.0,8648.866644398773,8648.866644398773,0.9211210635297302,3405.278703855848,275.98094359063674,2.830943590636764,1.0,0.002,0.12726748991191705,0.004790396548356779,0.00019629556755605096,0.0018037044790604213,0.09814778377802548,0.09814778377802548,0.0,4.66164719672979e-11,0.9999615619017596,0.9999615619017596,0.0,0.09214234685910105,3.5419127250645984e-06,0.0,0.0,0.0,1599284.6518423015,265.9255236426064,0.0,1.0,1286848.5778177278,2588.681751748548,,,,,,,,,,,,,,,,,,,2.0,14229.926543272257,1592.1811248733031,0.36867637173601847,6.175450102142607,2.6297561701302654
3231.0,-30.200701286445334,5.040096406888657,35.05289069391051,30.55675848098474,5.017888992036681,-26.67884225858692,-40.17295235591007,1.496029962093643,-7.224503985749493,-7.224503985684416,40.10586153294676,35420.1747844283,15467.588941645103,15467.588941645103,50887.763726073405,86977.05969474552,86968.06188936906,15467.588941645103,102435.65083101415,102435.65083101415,102435.65083101415,130433.6869898362,125911.48195797428,4522.205031861924,0.0,98971.36285494556,47414.54818949398,57285.34962827953,27998.03615882206,85283.3857871016,21177.63959679032,1592.1842495617543,0.0,0.8746796727818051,2.655862762338677,0.0014947306463915918,1.0,1.0,-7.224503985749493,324935.30343334196,1559102.7379840603,4.798194352876459,1559102.7379840603,4.798194352876459,0.7563973228928536,0.09214595190216925,3.3883333146403003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883333146403003,1.284749819430797,1.2850435415229564,2.637348737781094,5588.225502184676,14229.913719098842,6453.968626919612,0.00047721456332513665,29209.453045044414,2978.535284224931,19291.344125443233,1967.1696374850978,0.660448660085956,0.660448660085956,30617.970517556023,30484.863174865135,1.0054609033260369,0.8,4343.315277642653,4324.433322199387,1.0054609033260369,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9956743055316,2034.6934298245008,9.024287034978768,5.040096406888657,-0.8123478320038959,5.852444238892553,2.62977913750158,3.5,0.7513654678575943,0.6,0.0002286101130661869,1.0000319135134166,0.00022860281754710204,199.08808669105233,0.0,1.4577214878133161e-06,4.131182696462938,0.02928936650657921,7.732619296158131e-05,0.00015128392010460557,0.0005126003464598166,0.092145951671301,0.092145951671301,0.092145951671301,0.09214243300466213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.8052897412,595.7065177474399,0.0,0.092145951671301,0.09214595190216925,0.09214595190216925,0.3686765874096697,0.3686765874096697,0.5,10.06692095717234,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,-6.508571459562518e-11,27998.03615882206,21177.63959679032,0.7563973228928536,0.5966902375699272,0.4153232714382373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526967732974598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.88439808007,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5593448143299,260.5593448143299,-12.590655185670073,244.71156360658946,276.4071260226166,107924.07424720221,107948.09758086063,-24.0233336584131,0.0,nan,276.4071260226166,3.2571260226166032,270.0680135391,-3.081986460899998,263.72890105573015,-9.42109894426983,257.3897885725007,-15.760211427499257,251.0506760894426,-22.099323910557388,244.71156360658946,-28.438436393410512,1.0,1.0,25732.562594343566,25732.562594343566,275.9809247155653,2.830924715565345,275.9809247155653,275.9809247155653,86966.82587883696,86968.06188936906,-1.2360105320985895,0.0,8648.866644398773,8648.866644398773,0.9211212825408206,3405.2749812135016,275.9809247155653,2.830924715565345,1.0,0.002,0.1272710281774587,0.0047903771482754025,0.00019630101382178477,0.0018036990421564187,0.09815050691089239,0.09815050691089239,0.0,5.5978203409440264e-11,0.99996160135997,0.99996160135997,0.0,0.09214241362293193,3.538279237310189e-06,0.0,0.0,0.0,1599284.6191733403,265.9254960142505,0.0,1.0,1286848.671750734,2588.681373650298,,,,,,,,,,,,,,,,,,,2.0,14229.913719098842,1592.1842495617543,0.3686765874096697,6.175450102142607,2.62977913750158
3232.0,-30.201006293312673,5.03995028815116,35.05289366668056,30.556804092507832,5.017866804057944,-26.67911898355857,-40.17321883058173,1.4959794923069534,-7.224530946528262,-7.224530946505866,40.10586716190266,35419.93830529917,15467.5348907209,15467.5348907209,50887.47319602007,86977.1486599349,86968.13715439015,15467.5348907209,102435.67204511105,102435.67204511105,102435.67204511105,130433.75783833629,125911.5965326483,4522.161305687989,0.0,98971.5285616324,47414.38819578237,57285.71151761114,27998.08579322524,85283.79731083638,21177.673112716966,1592.1873022922039,0.0,0.8746795007191742,2.6558600786677466,0.0014947306463915918,1.0,1.0,-7.224530946528262,324934.95550639706,1559102.9812266873,4.798200239173692,1559102.9812266873,4.798200239173692,0.7563971790471967,0.09214601426274592,3.3883278299873973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883278299873973,1.2847500705851562,1.2850437833613284,2.637343953166034,5588.215364159502,14229.900906764573,6453.967472350807,0.0004772157946228174,29209.549231250305,2978.5450924882916,19291.340674359813,1967.1692855725262,0.660446367098355,0.660446367098355,30617.93086880781,30484.863174865135,1.005459275799005,0.8,4343.3096532655,4324.433322199387,1.005459275799005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0046125798951,2034.6934298245008,9.024208439812416,5.03995028815116,-0.8124226338384233,5.852372921989583,2.6298019941601067,3.5,0.7513719983314591,0.6,0.00022860281754710204,1.000031798109426,0.00022859554864083207,199.08833895933194,0.0,1.4524509360198542e-06,4.116245952680266,0.02929081895751523,7.732385773323018e-05,0.00015127895981387185,0.0005125827096288872,0.09214601406422158,0.09214601406422158,0.09214601406422158,0.09214249843820393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.34085189935,595.7063439074519,0.0,0.09214601406422158,0.09214601426274592,0.09214601426274592,0.3686768025395189,0.3686768025395189,0.5,10.06681549724278,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,27998.08579322524,21177.673112716966,0.7563971790471967,0.5966839517071337,0.4153184945107811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526986101239616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.86946133628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55917853105115,260.55917853105115,-12.590821468948832,244.71126792609414,276.40708913654544,107924.80925987508,107948.74667274192,-23.937412866840596,0.0,nan,276.40708913654544,3.25708913654546,270.0679248941603,-3.0820751058396922,263.7287606518948,-9.421239348105189,257.3895964097784,-15.760403590221586,251.05043216783355,-22.09956783216643,244.71126792609414,-28.43873207390584,1.0,1.0,25732.562594343566,25732.562594343566,275.9809064570426,2.8309064570426017,275.9809064570426,275.9809064570426,86966.91606302555,86968.13715439015,-1.2210913645976689,0.0,8648.866644398773,8648.866644398773,0.9211216068279308,3405.2694691373345,275.9809064570426,2.8309064570426017,1.0,0.002,0.12727456320050207,0.0047903578537925855,0.00019630645535404927,0.0018036935998712181,0.09815322767702463,0.09815322767702463,0.0,5.522526750137424e-11,0.9999616365916162,0.9999616365916162,0.0,0.09214247922756982,3.53503517610233e-06,0.0,0.0,0.0,1599284.5872937383,265.9254690534717,0.0,1.0,1286848.7634140463,2588.6810046880773,,,,,,,,,,,,,,,,,,,2.0,14229.900906764573,1592.1873022922039,0.3686768025395189,6.175450102142607,2.6298019941601067
3233.0,-30.201310383133322,5.03980460963839,35.05289662302139,30.55685138041156,5.017844217846732,-26.679394923019778,-40.1734852354042,1.4959287556274379,-7.224558811262455,-7.2245588112744885,40.1058726338516,35419.70344075409,15467.482076241216,15467.482076241216,50887.185516995305,86977.24143856672,86968.2082747689,15467.482076241216,102435.69035101011,102435.69035101011,102435.69035101011,130433.8259343217,125911.70833663155,4522.117597690152,0.0,98971.69720012754,47414.228978122985,57286.075802227286,27998.1355833116,85284.21138553889,21177.706671766395,1592.1903851739562,0.0,0.8746793242312189,2.6558573050194463,0.0014947306463915918,1.0,1.0,-7.224558811262455,324934.59591427294,1559103.2176860217,4.798206276863661,1559103.2176860217,4.798206276863661,0.7563970325363183,0.09214607673294785,3.3883222225605034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883222225605034,1.284750322933137,1.2850440264277838,2.637339070540046,5588.205018460933,14229.88810641745,6453.966407846508,0.0004772170728137308,29209.647341431457,2978.55509694253,19291.337492485225,1967.1689611116158,0.6604440398402917,0.6604440398402917,30617.89033250884,30484.863174865135,1.00545761183977,0.8,4343.303902984746,4324.433322199387,1.00545761183977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0135084068565,2034.6934298245008,9.024130790321458,5.03980460963839,-0.8124977058872185,5.852302315525608,2.629824742352443,3.5,0.7513784978149837,0.6,0.00022859554864083207,1.000031702581514,0.00022858830180156107,199.0885904696937,0.0,1.4471544753402716e-06,4.10123578311433,0.02929226611199057,7.732152318217376e-05,0.0001512740254586583,0.0005125651421577553,0.09214607650396868,0.09214607650396868,0.09214607650396868,0.09214256202839277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487568.8754985863,595.7061703573225,0.0,0.09214607650396868,0.09214607673294785,0.09214607673294785,0.36867701703786965,0.36867701703786965,0.5,10.066710069774286,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27998.1355833116,21177.706671766395,0.7563970325363183,0.5966776814872903,0.4153137241386275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452700440308163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.85445116671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55901278326587,260.55901278326587,-12.590987216734106,244.7109732757504,276.4070522913169,107925.53191168552,107949.39223579368,-23.860324108178418,0.0,nan,276.4070522913169,3.2570522913169384,270.0678364879019,-3.0821635120980773,263.7286206846297,-9.421379315370302,257.38940488148114,-15.760595118518836,251.05018907851507,-22.099810921484902,244.7109732757504,-28.439026724249572,1.0,1.0,25732.562594343566,25732.562594343566,275.98088681536046,2.8308868153604863,275.98088681536046,275.98088681536046,86967.01337749338,86968.2082747689,-1.1948972755199065,0.0,8648.866644398773,8648.866644398773,0.921121938373917,3405.2638336733057,275.98088681536046,2.8308868153604863,1.0,0.002,0.1272780973218995,0.004790338403901114,0.00019631189513167886,0.0018036881601664369,0.09815594756583942,0.09815594756583942,0.0,5.529811591270528e-11,0.9999616463897855,0.9999616463897855,0.0,0.09214254259823804,3.5341347098142564e-06,0.0,0.0,0.0,1599284.554345251,265.9254411887375,0.0,1.0,1286848.858150683,2588.6806233552193,,,,,,,,,,,,,,,,,,,2.0,14229.88810641745,1592.1903851739562,0.36867701703786965,6.175450102142607,2.629824742352443
3234.0,-30.201613376403678,5.03965937631622,35.05289956695136,30.556899087410443,5.0178214207556096,-26.679669896684654,-40.17375143067909,1.495877938984146,-7.224586114284705,-7.224586114282438,40.1058781882161,35419.47168235629,15467.428646464543,15467.428646464543,50886.90032882083,86977.33560042901,86968.28185394155,15467.428646464543,102435.71050040609,102435.71050040609,102435.71050040609,130433.89572914605,125911.82182476338,4522.073904382677,0.0,98971.86665476784,47414.072258905704,57286.4382176246,27998.185228739963,85284.62344636457,21177.74016924925,1592.1934471072514,0.0,0.8746791505516687,2.655854587286113,0.0014947306463915918,1.0,1.0,-7.224586114284705,324934.2435713092,1559103.4577060826,4.7982122184789855,1559103.4577060826,4.7982122184789855,0.7563968877350818,0.09214613880583158,3.3883165808394784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883165808394784,1.2847505756097024,1.2850442698512474,2.6373341605482366,5588.1946147774715,14229.875314274932,6453.965370494787,0.0004772183644748246,29209.745988448012,2978.565156138744,19291.33439177151,1967.168644926811,0.660441703238396,0.660441703238396,30617.849548282775,30484.863174865135,1.005455937704025,0.8,4343.2981175342675,4324.433322199387,1.005455937704025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.022360901543,2034.6934298245008,9.024053010795592,5.03965937631622,-0.812572347573175,5.852231723889395,2.6298473798146755,3.5,0.7513849656613358,0.6,0.00022858830180156107,1.0000315883385622,0.0002285810813049759,199.08884107366606,0.0,1.4427630158244074e-06,4.08879038684637,0.029293708875006395,7.731919053250699e-05,0.00015126911126905407,0.0005125476378817879,0.0921461385869293,0.0921461385869293,0.0921461385869293,0.0921426266416296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.41018084914,595.7059967995989,0.0,0.0921461385869293,0.09214613880583158,0.09214613880583158,0.36867723066199354,0.36867723066199354,0.5,10.06660471761721,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,-2.2737367544323206e-12,27998.185228739963,21177.74016924925,0.7563968877350818,0.5966714546242157,0.4153090000406881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452702264994042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.84200577045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5588475541428,260.5588475541428,-12.591152445857176,244.71067965574477,276.40701545307036,107926.24824838685,107950.03390944954,-23.78566106269153,0.0,nan,276.40701545307036,3.2570154530703803,270.06774829330817,-3.0822517066918067,263.7284811336797,-9.421518866320298,257.3892139741881,-15.760786025811854,251.04994681486565,-22.10005318513433,244.71067965574477,-28.439320344255208,1.0,1.0,25732.562594343566,25732.562594343566,275.98086801972994,2.8308680197299623,275.98086801972994,275.98086801972994,86967.10866329209,86968.28185394155,-1.1731906494533177,0.0,8648.866644398773,8648.866644398773,0.9211222719472868,3405.2581637436756,275.98086801972994,2.8308680197299623,1.0,0.002,0.12728162881160826,0.004790319062825459,0.0001963173310753998,0.0018036827234485645,0.0981586655376999,0.0981586655376999,0.0,5.4523964336528064e-11,0.9999616749715212,0.9999616749715212,0.0,0.09214260730243765,3.5315033939431664e-06,0.0,0.0,0.0,1599284.5220609456,265.9254138857153,0.0,1.0,1286848.9509775513,2588.6802497096282,,,,,,,,,,,,,,,,,,,2.0,14229.875314274932,1592.1934471072514,0.36867723066199354,6.175450102142607,2.6298473798146755
