time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3235.0,-30.201915319182962,5.03951459088837,35.05290250043159,30.55694221928718,5.017799265347242,-26.679943860720222,-40.174013714399166,1.4958278048437181,-7.224613077078004,-7.224613077065774,40.105883774439135,35419.23353359258,15467.374893609538,15467.374893609538,50886.60842720212,86977.42062127181,86968.35657389903,15467.374893609538,102435.73146750857,102435.73146750857,102435.73146750857,130433.966231939,125911.93598919958,4522.0302427394145,0.0,98972.0280253406,47413.910216730925,57286.79756512185,27998.234764430443,85285.0323295523,21177.77361233715,1592.19649553933,0.0,0.8746789786432739,2.655851903421157,0.0014947306463915918,1.0,1.0,-7.224613077078004,324933.895619258,1559103.699102715,4.798218099504147,1559103.699102715,4.798218099504147,0.7563967439562242,0.09214620060444892,3.3883112768888353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883112768888353,1.2847508250393227,1.2850445100608654,2.637329520130978,5588.184782290135,14229.862533963646,6453.964103956102,0.00047721953066314675,29209.839338083842,2978.574675152457,19291.330606002626,1967.16825888582,0.6604394629740586,0.6604394629740586,30617.811205799862,30484.863174865135,1.0054543637989484,0.8,4343.29267845751,4324.433322199387,1.0054543637989484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0311709371338,2034.6934298245008,9.023975267120065,5.03951459088837,-0.8126466617794854,5.852161252667855,2.6298699087785513,3.5,0.7513914025081575,0.6,0.0002285810813049759,1.0000314788967295,0.00022857388605122185,199.08909080933836,0.0,1.437520297115433e-06,4.073932522025137,0.02929514639530351,7.731689222314342e-05,0.0001512641890818325,0.0005125301576554181,0.09214620039036131,0.09214620039036131,0.09214620039036131,0.09214269183475444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.9445301737,595.7058233516096,0.0,0.09214620039036131,0.09214620060444892,0.09214620060444892,0.3686774435840092,0.3686774435840092,0.5,10.066499466511194,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27998.234764430443,21177.77361233715,0.7563967439562242,0.5966651713347512,0.415304216532722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452704083104447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.82714790563,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5586829032016,260.5586829032016,-12.591317096798377,244.71038706603213,276.4069787409004,107926.97837458842,107950.68080229778,-23.702427709371825,0.0,nan,276.4069787409004,3.256978740900422,270.0676604056305,-3.0823395943695004,263.72834207049897,-9.42165792950101,257.3890237354855,-15.760976264514454,251.04970540066222,-22.100294599337758,244.71038706603213,-28.43961293396785,1.0,1.0,25732.562594343566,25732.562594343566,275.9808496962239,2.830849696223936,275.9808496962239,275.9808496962239,86967.19490088265,86968.35657389903,-1.1616730163805187,0.0,8648.866644398773,8648.866644398773,0.9211225855493134,3405.2528332732795,275.9808496962239,2.830849696223936,1.0,0.002,0.1272851568497895,0.004790299796893078,0.0001963227618316927,0.0018036772920118924,0.09816138091584635,0.09816138091584635,0.0,5.384358497256825e-11,0.9999617124495894,0.9999617124495894,0.0,0.09214267255214813,3.5280523007859038e-06,0.0,0.0,0.0,1599284.4901789317,265.925386922922,0.0,1.0,1286849.0426476717,2588.6798807202385,,,,,,,,,,,,,,,,,,,2.0,14229.862533963646,1592.19649553933,0.3686774435840092,6.175450102142607,2.6298699087785513
3236.0,-30.202216169298026,5.039370252809825,35.0529054280035,30.55698280166837,5.017777402267081,-26.680216812114484,-40.17427963027728,1.495778043056948,-7.224640012765121,-7.224640012758426,40.105889470950416,35419.013949499924,15467.321218488942,15467.321218488942,50886.335167988866,86977.50078069804,86968.43287661778,15467.321218488942,102435.75409510672,102435.75409510672,102435.75409510672,130434.03884351184,125912.05219778151,4521.986645730327,0.0,98972.18492340615,47413.767118494005,57287.13089434683,27998.284748405124,85285.41564275196,21177.807378740257,1592.1995647152946,0.0,0.8746788064569103,2.6558492222565033,0.0014947306463915918,1.0,1.0,-7.224640012765121,324933.548017304,1559103.9452654836,4.798223990040127,1559103.9452654836,4.798223990040127,0.7563965996147894,0.09214626242752352,3.3883061597132245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3883061597132245,1.2847510726750955,1.2850447485086547,2.637325028776297,5588.175265648514,14229.84976459742,6453.962712509543,0.00047722062781466586,29209.929757877264,2978.5838954053897,19291.326446875744,1967.1678347729087,0.6604372761859623,0.6604372761859623,30617.77421351017,30484.863174865135,1.0054528453178742,0.8,4343.287430912546,4324.433322199387,1.0054528453178742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.03993912317,2034.6934298245008,9.023897789920442,5.039370252809825,-0.812720797221604,5.852091050031429,2.6298923308016766,3.5,0.751397808800479,0.6,0.00022857388605122185,1.0000313650572692,0.00022856671704305198,199.08933964182344,0.0,1.4324965280378231e-06,4.05969516045919,0.029296578891831546,7.731456215080723e-05,0.00015125932390041462,0.0005125128988858326,0.09214626221317174,0.09214626221317174,0.09214626221317174,0.09214275829236943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487570.47873544967,595.7056499557922,0.0,0.09214626221317174,0.09214626242752352,0.09214626242752352,0.36867765590783763,0.36867765590783763,0.5,10.066394355938828,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,27998.284748405124,21177.807378740257,0.7563965996147894,0.596659285582241,0.4152997752612821,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527058949157097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.81291054406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55851885123246,260.55851885123246,-12.591481148767514,244.71009551066996,276.4069421923182,107927.71349121738,107951.32969372455,-23.616202507127717,0.0,nan,276.4069421923182,3.2569421923182063,270.06757285569734,-3.082427144302642,263.7282035192019,-9.421796480798093,257.388834182848,-15.761165817152005,251.04946484665956,-22.100535153340417,244.71009551066996,-28.43990448933002,1.0,1.0,25732.562594343566,25732.562594343566,275.98083158281077,2.830831582810788,275.98083158281077,275.98083158281077,86967.27623330663,86968.43287661778,-1.1566433111438528,0.0,8648.866644398773,8648.866644398773,0.9211228881078055,3405.2476905117906,275.98083158281077,2.830831582810788,1.0,0.002,0.12728868018131748,0.004790280560336948,0.00019632818533881033,0.0018036718697913509,0.09816409266940516,0.09816409266940516,0.0,5.5130161286803814e-11,0.9999617635654312,0.9999617635654312,0.0,0.09214273908298945,3.5233445340689855e-06,0.0,0.0,0.0,1599284.4583289581,265.92535998723486,0.0,1.0,1286849.13422562,2588.6795121019377,,,,,,,,,,,,,,,,,,,2.0,14229.84976459742,1592.1995647152946,0.36867765590783763,6.175450102142607,2.6298923308016766
3237.0,-30.202516017066003,5.039226361283002,35.052908351381134,30.557021882291906,5.01775566818422,-26.680488848545313,-40.174541564751394,1.4957284976077192,-7.224666930768706,-7.224666930779405,40.10589520509562,35418.78548415591,15467.26763445307,15467.26763445307,50886.05311860898,86977.5781677182,86968.50968776917,15467.26763445307,102435.77732222225,102435.77732222225,102435.77732222225,130434.11220628975,125912.16909075185,4521.943115537896,0.0,98972.33914696374,47413.615257504134,57287.47098828845,27998.334884067503,85285.80587235595,21177.841255025465,1592.2026407259252,0.0,0.8746786342225439,2.6558465428541376,0.0014947306463915918,1.0,1.0,-7.224666930768706,324933.20064383943,1559104.193054574,4.798229882219744,1559104.193054574,4.798229882219744,0.7563964551005049,0.09214632420782316,3.388301154133209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388301154133209,1.2847513192447686,1.285044985923818,2.6373206264734534,5588.16593769705,14229.837007056143,6453.961248629786,0.0004772216841368699,29210.018426559465,2978.5929370946724,19291.322071241186,1967.1673885823586,0.6604351215917201,0.6604351215917201,30617.738027939176,30484.863174865135,1.005451359951903,0.8,4343.282297804745,4324.433322199387,1.005451359951903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.048665687702,2034.6934298245008,9.023820585775125,5.039226361283002,-0.8127947584375343,5.852021119720536,2.62991464646613,3.5,0.7514041847046086,0.6,0.00022856671704305198,1.0000312606331543,0.00022855957212611382,199.0895876458167,0.0,1.4272731024270674e-06,4.044891972278309,0.029298006164933974,7.731226702876174e-05,0.00015125445001429024,0.0005124956275512033,0.0921463239927428,0.0921463239927428,0.0921463239927428,0.09214282520120796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.01237813657,595.7054767446546,0.0,0.0921463239927428,0.09214632420782316,0.09214632420782316,0.3686778677927476,0.3686778677927476,0.5,10.066289399852916,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27998.334884067503,21177.841255025465,0.7563964551005049,0.5966532484287973,0.41529519621548594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452707700174724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.79810735588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55835539217674,260.55835539217674,-12.591644607823241,244.70980497589312,276.40690580898,107928.44904803981,107951.97989679365,-23.530848753850048,0.0,nan,276.40690580898,3.2569058089800365,270.0674856420763,-3.082514357923685,263.7280654752838,-9.421934524716164,257.3886453086495,-15.761354691350505,251.0492251421776,-22.100774857822387,244.70980497589312,-28.440195024106856,1.0,1.0,25732.562594343566,25732.562594343566,275.9808135458553,2.830813545855335,275.9808135458553,275.9808135458553,86967.35485623285,86968.50968776917,-1.1548315363179427,0.0,8648.866644398773,8648.866644398773,0.92112318406785,3405.242659903875,275.9808135458553,2.830813545855335,1.0,0.002,0.12729219834425842,0.0047902613461235505,0.0001963336008804874,0.0018036664547756967,0.0981668004402437,0.0981668004402437,0.0,5.5656184088509475e-11,0.9999618196852456,0.9999618196852456,0.0,0.09214280603216145,3.518175661719685e-06,0.0,0.0,0.0,1599284.4264998846,265.92533306923127,0.0,1.0,1286849.2257434353,2588.6791437257566,,,,,,,,,,,,,,,,,,,2.0,14229.837007056143,1592.2026407259252,0.3686778677927476,6.175450102142607,2.62991464646613
3238.0,-30.20281481111179,5.039082915454961,35.05291127088767,30.55709368726241,5.017733983096633,-26.68075993170536,-40.17480342937631,1.495679101613254,-7.224693837693053,-7.224693837681662,40.10590094017815,35418.537898322036,15467.214150843194,15467.214150843194,50885.75204916523,86977.71189438298,86968.58645753456,15467.214150843194,102435.80060837776,102435.80060837776,102435.80060837776,130434.18563921652,125912.28598811165,4521.899651104871,0.0,98972.54177116942,47413.436325244926,57287.8949399161,27998.385030838763,85286.27997075487,21177.87513969746,1592.2057170666517,0.0,0.874678462046079,2.6558438645568003,0.0014947306463915918,1.0,1.0,-7.224693837693053,324932.85341365315,1559104.4408838893,4.798235772419984,1559104.4408838893,4.798235772419984,0.7563963105861689,0.09214638591576697,3.388294002521971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388294002521971,1.284751565065657,1.2850452226209745,2.637314555323241,5588.153073658269,14229.82425956688,6453.961238001701,0.00047722352373152986,29210.139880866973,2978.6053219873224,19291.32203947313,1967.1673853429184,0.6604323744477923,0.6604323744477923,30617.686328590007,30484.863174865135,1.0054492377682724,0.8,4343.274963988385,4324.433322199387,1.0054492377682724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.057350828624,2034.6934298245008,9.023743659082296,5.039082915454961,-0.8128685486753868,5.851951464130348,2.6299368562768874,3.5,0.751410530364825,0.6,0.00022855957212611382,1.00003115085207,0.00022855245252247506,199.0898347788202,0.0,1.4224785669802669e-06,4.031304258822076,0.029299428643500953,7.730997258171541e-05,0.0001512495995443984,0.000512478111020135,0.09214638569189011,0.09214638569189011,0.09214638569189011,0.09214289217319485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487571.54527260247,595.7053037767472,0.0,0.09214638569189011,0.09214638591576697,0.09214638591576697,0.3686780792960216,0.3686780792960216,0.5,10.0661845999558,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,27998.385030838763,21177.87513969746,0.7563963105861689,0.5966464015855099,0.4152899846313762,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452709499423395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.784519642424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55819251848305,260.55819251848305,-12.591807481516923,244.70951545860325,276.406869578885,107929.1126131697,107952.55919594257,-23.446582772899045,0.0,nan,276.406869578885,3.2568695788850164,270.0673987545275,-3.0826012454724605,263.7279279303125,-9.422072069687488,257.3884571062421,-15.761542893757905,251.048986282328,-22.101013717671975,244.70951545860325,-28.440484541396728,1.0,1.0,25732.562594343566,25732.562594343566,275.9807955152334,2.830795515233433,275.9807955152334,275.9807955152334,86967.4930010392,86968.58645753456,-1.0934564953640802,0.0,8648.866644398773,8648.866644398773,0.9211236069137785,3405.2354725345813,275.9807955152334,2.830795515233433,1.0,0.002,0.12729571128309308,0.004790242151517459,0.0001963390083684393,0.001803661046381355,0.09816950418421964,0.09816950418421964,0.0,5.4749794108077676e-11,0.9999618763901825,0.9999618763901825,0.0,0.09214287296290423,3.5129528627432028e-06,0.0,0.0,0.0,1599284.3946839029,265.9253061623069,0.0,1.0,1286849.3172235629,2588.67877550135,,,,,,,,,,,,,,,,,,,2.0,14229.82425956688,1592.2057170666517,0.3686780792960216,6.175450102142607,2.6299368562768874
3239.0,-30.203112476968816,5.0389399240710375,35.05291419705258,30.557126271910988,5.017713069505741,-26.68102992231871,-40.17506504952905,1.495630512887491,-7.224719808399982,-7.224719808387835,40.10590697090885,35418.32123148435,15467.159614040398,15467.159614040398,50885.48084552475,86977.77666400422,86968.6692826869,15467.159614040398,102435.8288967273,102435.8288967273,102435.8288967273,130434.26450474258,125912.40820149244,4521.856303250138,0.0,98972.68459894918,47413.29745603132,57288.2079365754,27998.435608015283,85286.64354459068,21177.90940322641,1592.2087905482808,0.0,0.874678293935128,2.6558412794519173,0.0014947306463915918,1.0,1.0,-7.224719808399982,324932.5182654979,1559104.7014897245,4.798241523539362,1559104.7014897245,4.798241523539362,0.7563961679760308,0.09214644752401363,3.388289472944879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388289472944879,1.2847518070580795,1.2850454555213098,2.637310532922026,5588.144550672769,14229.81152319226,6453.959452999748,0.0004772244035801368,29210.221083303317,2978.6136023314098,19291.31670398284,1967.1668412743231,0.6604303558321863,0.6604303558321863,30617.65358404327,30484.863174865135,1.0054478936523747,0.8,4343.270319007425,4324.433322199387,1.0054478936523747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0659947367772,2034.6934298245008,9.02366633579685,5.0389399240710375,-0.8129417216280475,5.851881645699085,2.6299589607209,3.5,0.7514168459202571,0.6,0.00022855245252247506,1.0000310333065086,0.00022854536000426696,199.09008097923652,0.0,1.4174407121318797e-06,4.017026978181747,0.029300846084213086,7.730768033959152e-05,0.00015124477218288353,0.0005124610694252108,0.09214644732119036,0.09214644732119036,0.09214644732119036,0.09214296264087259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.0783092294,595.7051307770561,0.0,0.09214644732119036,0.09214644752401363,0.09214644752401363,0.3686782904259565,0.3686782904259565,0.5,10.066080067140401,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27998.435608015283,21177.90940322641,0.7563961679760308,0.5966406781962305,0.4152856738108878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527112923534011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.77024236178,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55803029641305,260.55803029641305,-12.591969703586926,244.70922697568142,276.4068336176706,107929.86338235154,107953.21615908256,-23.352776731007655,0.0,nan,276.4068336176706,3.2568336176706225,270.0673122889635,-3.082687711036499,263.7277909604078,-9.42220903959219,257.38826963200626,-15.76173036799372,251.04874830374857,-22.10125169625141,244.70922697568142,-28.44077302431856,1.0,1.0,25732.562594343566,25732.562594343566,275.98077912094413,2.8307791209441575,275.98077912094413,275.98077912094413,86967.55565509411,86968.6692826869,-1.1136275927856332,0.0,8648.866644398773,8648.866644398773,0.9211238747291539,3405.2309203096033,275.98077912094413,2.8307791209441575,1.0,0.002,0.12729921509613165,0.004790223165499649,0.00019634440215668435,0.0018036556532259587,0.09817220107834218,0.09817220107834218,0.0,5.5382642916157465e-11,0.9999619754650261,0.9999619754650261,0.0,0.09214294369819703,3.5038258165996983e-06,0.0,0.0,0.0,1599284.3639749375,265.9252801916,0.0,1.0,1286849.4055206606,2588.678420089307,,,,,,,,,,,,,,,,,,,2.0,14229.81152319226,1592.2087905482808,0.3686782904259565,6.175450102142607,2.6299589607209
3240.0,-30.203409162524075,5.0387973804181865,35.05291712770809,30.55715588796886,5.017692527282126,-26.681298993534085,-40.17532279305158,1.495582356235793,-7.224746322022156,-7.224746322016194,40.10591295307346,35418.09669905848,15467.105895319188,15467.105895319188,50885.20259437767,86977.8356817678,86968.75004748633,15467.105895319188,102435.85594280552,102435.85594280552,102435.85594280552,130434.34239328094,125912.52931909729,4521.813074183655,0.0,98972.82223582262,47413.15131546707,57288.523244839496,27998.48645047543,85287.00969531492,21177.943816304385,1592.211890242313,0.0,0.8746781229886488,2.6558386403076755,0.0014947306463915918,1.0,1.0,-7.224746322022156,324932.1761113776,1559104.9599955832,4.798247371664313,1559104.9599955832,4.798247371664313,0.7563960235409358,0.09214650940398947,3.3882851601247492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882851601247492,1.2847520469734783,1.2850456863789432,2.637306683501003,5588.1363942115395,14229.79879945922,6453.957523030095,0.00047722520331216833,29210.29888528587,2978.6215359257108,19291.310935174395,1967.166253019573,0.6604283992757097,0.6604283992757097,30617.622406435672,30484.863174865135,1.0054466138573779,0.8,4343.2658963047725,4324.433322199387,1.0054466138573779,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0745987347075,2034.6934298245008,9.023589700668026,5.0387973804181865,-0.8130149844578893,5.851812364876076,2.6299809631791744,3.5,0.7514231323369069,0.6,0.00022854536000426696,1.0000309311784208,0.00022853829104561063,199.09032636937786,0.0,1.4120500243979238e-06,4.001749769143716,0.029302258134237483,7.730542212485716e-05,0.0001512399378794098,0.0005124440371349931,0.09214650918646164,0.09214650918646164,0.09214650918646164,0.09214303245153224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487572.60996075586,595.7049582252214,0.0,0.09214650918646164,0.09214650940398947,0.09214650940398947,0.36867850162866767,0.36867850162866767,0.5,10.06597577298401,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,27998.48645047543,21177.943816304385,0.7563960235409358,0.5966348541960071,0.4152812582547856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527130785178548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.754965152744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5578687303793,260.5578687303793,-12.592131269620666,244.70893951176382,276.4067979495152,107930.6195050658,107953.87784241073,-23.258337344926737,0.0,nan,276.4067979495152,3.256797949515203,270.06722626165737,-3.0827737383426097,263.72765457395457,-9.42234542604541,257.38808288639717,-15.761917113602806,251.04851119898765,-22.101488801012323,244.70893951176382,-28.44106048823616,1.0,1.0,25732.562594343566,25732.562594343566,275.9807619455103,2.8307619455103463,275.9807619455103,275.9807619455103,86967.61580103959,86968.75004748633,-1.1342464467452373,0.0,8648.866644398773,8648.866644398773,0.9211241297283967,3405.226585925373,275.9807619455103,2.8307619455103463,1.0,0.002,0.12730271103533117,0.004790204115518013,0.0001963497835815961,0.0018036502726753976,0.09817489179079805,0.09817489179079805,0.0,5.625699385503058e-11,0.9999620609391123,0.9999620609391123,0.0,0.0921430134519586,3.4959520308642704e-06,0.0,0.0,0.0,1599284.3326239928,265.9252536779778,0.0,1.0,1286849.49566359,2588.678057247523,,,,,,,,,,,,,,,,,,,2.0,14229.79879945922,1592.211890242313,0.36867850162866767,6.175450102142607,2.6299809631791744
3241.0,-30.203705029814312,5.038655297863634,35.0529200800524,30.557228077109926,5.017681853835487,-26.68156634143803,-40.17558402903376,1.4955431631325413,-7.224771440342408,-7.2247714403088255,40.105919439468714,35417.86319045183,15467.05056164398,15467.05056164398,50884.91375209582,86977.9464779372,86968.84067094653,15467.05056164398,102435.89123259051,102435.89123259051,102435.89123259051,130434.42946879311,125912.65943063037,4521.7700381627365,0.0,98973.00652824975,47412.991112397794,57288.906017613284,27998.5382362026,85287.44425381589,21177.97900969458,1592.215000226098,0.0,0.8746779578541628,2.6558361400525907,0.0014947306463915918,1.0,1.0,-7.224771440342408,324931.8519636745,1559105.240291077,4.798253020960765,1559105.240291077,4.798253020960765,0.7563958814932374,0.09214657137313777,3.3882785293329825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882785293329825,1.2847522449101243,1.2850458752784957,2.6373011160373663,5588.12459742417,14229.786085442698,6453.957088877823,0.00047722680935528426,29210.410440411346,2978.6329113827196,19291.309637464197,1967.1661206899603,0.6604258326605196,0.6604258326605196,30617.57447207155,30484.863174865135,1.005444646222774,0.8,4343.259096570744,4324.433322199387,1.005444646222774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0831623270906,2034.6934298245008,9.023512336849192,5.038655297863634,-0.8130874060916948,5.8517427039553285,2.630002862384016,3.5,0.751429389252576,0.6,0.00022853829104561063,1.0000308459431886,0.00022853124178390976,199.09057108326067,0.0,1.407361285980883e-06,3.9884618844698223,0.029303665495523466,7.730313337323933e-05,0.0001512351576723713,0.0005124268376215839,0.09214657117405502,0.09214657117405502,0.09214657117405502,0.09214310828824535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.142055979,595.704785553804,0.0,0.09214657117405502,0.09214657137313777,0.09214657137313777,0.3686787127927372,0.3686787127927372,0.5,10.065871892571678,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,-3.359446054673754e-11,27998.5382362026,21177.97900969458,0.7563958814932374,0.5966284275169748,0.4152764044030688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527148588041177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.741677268066,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55770867264874,260.55770867264874,-12.592291327351234,244.70865311262983,276.40676423318064,107931.39086188072,107954.43207084174,-23.041208961035874,0.0,nan,276.40676423318064,3.256764233180661,270.0671420087773,-3.0828579912226814,263.7275197845051,-9.422480215494886,257.38789756038466,-15.762102439615319,251.0482753364152,-22.101724663584775,244.70865311262983,-28.441346887370145,1.0,1.0,25732.562594343566,25732.562594343566,275.9807473052912,2.8307473052911973,275.9807473052912,275.9807473052912,86967.75497452648,86968.84067094653,-1.0856964200502262,0.0,8648.866644398773,8648.866644398773,0.9211245217793876,3405.2199219796476,275.9807473052912,2.8307473052911973,1.0,0.002,0.1273061928571764,0.004790185367502372,0.00019635514379250283,0.0018036449114900636,0.09817757189625141,0.09817757189625141,0.0,5.5282566285147494e-11,0.9999622141611675,0.9999622141611675,0.0,0.09214308953764289,3.4818354948743024e-06,0.0,0.0,0.0,1599284.3029229091,265.92522855965757,0.0,1.0,1286849.5810626568,2588.6777135007264,,,,,,,,,,,,,,,,,,,2.0,14229.786085442698,1592.215000226098,0.3686787127927372,6.175450102142607,2.630002862384016
3242.0,-30.204050443000572,5.038513666440543,35.05292310995,30.557234852481656,5.017653399214505,-26.68188005846979,-40.1758860918693,1.4954830127223386,-7.224797488660329,-7.224797488643393,40.10592758234853,35417.625193479726,15466.996553417526,15466.996553417526,50884.62174689725,86977.97670289795,86968.95212487211,15466.996553417526,102435.94867828964,102435.94867828964,102435.94867828964,130434.54644180606,125912.81887459659,4521.72756720947,0.0,98973.1323240734,47412.860052114884,57289.19141328725,27998.597763516413,85287.78917680366,21178.019686028343,1592.218502589085,0.0,0.8746777810993789,2.655833547228318,0.0014947306463915918,1.0,1.0,-7.224797488660329,324931.51581477455,1559105.5921697395,4.798259067792301,1559105.5921697395,4.798259067792301,0.7563957261325556,0.09214663665947816,3.3882750785566738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882750785566738,1.2847525408414504,1.2850461622204286,2.6372978226122195,5588.117619051484,14229.773377929232,6453.954682841483,0.00047722734965747674,29210.47731645025,2978.6397308408327,19291.30244566057,1967.1653873300843,0.6604240744397706,0.6604240744397706,30617.5495262094,30484.863174865135,1.00544362223241,0.8,4343.255557872968,4324.433322199387,1.00544362223241,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0916873829976,2034.6934298245008,9.023435949935607,5.038513666440543,-0.8131600983164189,5.851673764756962,2.6300246631140896,3.5,0.7514356180325971,0.6,0.00022853124178390976,1.0000360115883022,0.00022852301230727297,199.09085677756997,0.0,1.403441537741011e-06,3.9773533179580256,0.029305068937061206,7.730048700578604e-05,0.0001512307547781237,0.0005124113975260322,0.09214663635855724,0.09214663635855724,0.09214663635855724,0.09214320239614482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487573.67797098594,595.7046117217251,0.0,0.09214663635855724,0.09214663665947816,0.09214663665947816,0.36867892462244567,0.36867892462244567,0.5,10.065768881275245,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,27998.597763516413,21178.019686028343,0.7563957261325556,0.5966225908542686,0.4152719344155835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527166341844666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.73056870156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5575437283444,260.5575437283444,-12.592456271655578,244.70835886511705,276.40672859208837,107931.9005844755,107955.64524288653,-23.74465841102986,0.0,nan,276.40672859208837,3.2567285920883933,270.0670546464069,-3.082945353593061,263.7273807008297,-9.422619299170265,257.38770675544134,-15.762293244558634,251.04803281018278,-22.101967189817202,244.70835886511705,-28.44164113488293,1.0,1.0,25732.562594343566,25732.562594343566,275.98073414349193,2.830734143491952,275.98073414349193,275.98073414349193,86967.74820154294,86968.95212487211,-1.2039233291725395,0.0,8648.866644398773,8648.866644398773,0.9211247258091977,3405.216453949457,275.98073414349193,2.830734143491952,1.0,0.002,0.1273096458584244,0.0047901666004382375,0.00019636045917649953,0.0018036396059882445,0.09818022958824976,0.09818022958824976,0.0,6.516474382670112e-11,0.9999625269536694,0.9999625269536694,0.0,0.0921431836442934,3.453015184751073e-06,0.0,0.0,0.0,1599284.272122144,265.92520251133965,0.0,1.0,1286849.6696235824,2588.677357026933,,,,,,,,,,,,,,,,,,,2.0,14229.773377929232,1592.218502589085,0.36867892462244567,6.175450102142607,2.6300246631140896
3243.0,-30.204340568590446,5.038372477833378,35.052926086661735,30.557329288590722,5.017634156104157,-26.68214309611115,-40.176139609515644,1.4954366818219809,-7.224823942162232,-7.224823942145034,40.10593210751655,35417.3665170748,15466.943188778947,15466.943188778947,50884.309705853746,86978.14553316323,86969.0114281199,15466.943188778947,102435.95461689885,102435.95461689885,102435.95461689885,130434.5966865055,125912.91197325998,4521.6847132455105,0.0,98973.36329414797,47412.65082987118,57289.6805158631,27998.642069606645,85288.32258546975,21178.04942403916,1592.2212873818487,0.0,0.8746776161511626,2.6558309140744996,0.0014947306463915918,1.0,1.0,-7.224823942162232,324931.17443733144,1559105.787715183,4.798264710719172,1559105.787715183,4.798264710719172,0.7563955913072141,0.09214669708245228,3.3882666248238382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882666248238382,1.2847527745642537,1.2850463854232543,2.6372907627874382,5588.102660129928,14229.759667984074,6453.955131797651,0.0004772295767349454,29210.618364277565,2978.6541137164645,19291.3037876206,1967.1655241719243,0.6604209314244591,0.6604209314244591,30617.488413662788,30484.863174865135,1.0054411136545742,0.8,4343.246888746541,4324.433322199387,1.0054411136545742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1001730275937,2034.6934298245008,9.02336014671761,5.038372477833378,-0.8132328164333344,5.8516052942667125,2.63004636313123,3.5,0.7514418180374943,0.6,0.00022852301230727297,1.0000302474856866,0.0002285161002698009,199.09109674357836,0.0,1.6384135544501945e-06,4.6432640133118515,0.029306707350615656,7.729826600657406e-05,0.0001512247463006989,0.0005123897607381103,0.09214669692226149,0.09214669692226149,0.09214669692226149,0.09214325482172518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.1975735184,595.7044430154663,0.0,0.09214669692226149,0.09214669708245228,0.09214669708245228,0.36867913894755777,0.36867913894755777,0.5,10.065665625399776,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27998.642069606645,21178.04942403916,0.7563955913072141,0.5966152008073695,0.4152663042655352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527187068750138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.39647939691,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5573806494897,260.5573806494897,-12.59261935051029,244.70806782962254,276.4066934698706,107932.59570576428,107956.07182314535,-23.4761173810775,0.0,nan,276.4066934698706,3.2566934698706405,270.0669683415419,-3.083031658458083,263.7272432132975,-9.42275678670245,257.38751808526115,-15.762481914738828,251.04779295734443,-22.10220704265555,244.70806782962254,-28.44193217037744,1.0,1.0,25732.562594343566,25732.562594343566,275.9807145467555,2.83071454675553,275.9807145467555,275.9807145467555,86967.93608688042,86969.0114281199,-1.0753412394842599,0.0,8648.866644398773,8648.866644398773,0.9211252256421959,3405.2079579479573,275.9807145467555,2.83071454675553,1.0,0.002,0.1273131069995674,0.004790147656814243,0.00019636578695186947,0.0018036342613846777,0.09818289347593473,0.09818289347593473,0.0,4.833654700456269e-11,0.9999624386662338,0.9999624386662338,0.0,0.09214323592960771,3.4611528445669764e-06,0.0,0.0,0.0,1599284.2408422604,265.92517605783775,0.0,1.0,1286849.7595620665,2588.6769950082903,,,,,,,,,,,,,,,,,,,2.0,14229.759667984074,1592.2212873818487,0.36867913894755777,6.175450102142607,2.63004636313123
3244.0,-30.20463304628024,5.038231738053497,35.052929080036144,30.55736117474737,5.017612594546085,-26.682408482180755,-40.17639672439543,1.4953880284418741,-7.2248499897168585,-7.2248499897079865,40.10593854178387,35417.153299231235,15466.889444938004,15466.889444938004,50884.04274416924,86978.21118296673,86969.09863544418,15466.889444938004,102435.98808038219,102435.98808038219,102435.98808038219,130434.68228853121,125913.04013726761,4521.642151263598,0.0,98973.50515643177,47412.51436145304,57289.98977219859,27998.69420814902,85288.68398034762,21178.08480604539,1592.2244363587913,0.0,0.8746774460424669,2.655828321330235,0.0014947306463915918,1.0,1.0,-7.2248499897168585,324930.83829883335,1559106.0657588805,4.798270530188942,1559106.0657588805,4.798270530188942,0.756395446466268,0.09214675993065274,3.3882621341329338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882621341329338,1.2847530164309373,1.2850466184644895,2.6372867709200447,5588.094201841933,14229.74705411999,6453.953371015867,0.00047723045190138023,29210.698947813074,2978.66233095023,19291.298524526013,1967.1649874856362,0.6604189293447325,0.6604189293447325,30617.455950173884,30484.863174865135,1.0054397810778428,0.8,4343.242283635067,4324.433322199387,1.0054397810778428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1086185743527,2034.6934298245008,9.023284334105984,5.038231738053497,-0.8133051713710513,5.851536909424548,2.630067960678803,3.5,0.7514479887653723,0.6,0.0002285161002698009,1.0000304927840076,0.00022850913239018318,199.09133865555174,0.0,1.3761251210453396e-06,3.899938593042492,0.029308083475736702,7.729601355323668e-05,0.00015122008671656422,0.0005123732937420332,0.09214675969707317,0.09214675969707317,0.09214675969707317,0.09214332918096203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.7247328316,595.7042719460021,0.0,0.09214675969707317,0.09214675993065274,0.09214675993065274,0.36867935131096446,0.36867935131096446,0.5,10.065562716760693,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27998.69420814902,21178.08480604539,0.756395446466268,0.5966095426668095,0.4152620446974199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527204478105096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.653153976644,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5572186723113,260.5572186723113,-12.59278132768867,244.70777899477764,276.40665835036395,107933.36220851194,107956.67973323686,-23.31752472491612,0.0,nan,276.40665835036395,3.2566583503639777,270.0668824789573,-3.0831175210426522,263.7271066076551,-9.42289339234486,257.38733073654663,-15.762669263453347,251.04755486556718,-22.1024451344328,244.70777899477764,-28.442221005222336,1.0,1.0,25732.562594343566,25732.562594343566,275.98069858228524,2.8306985822852653,275.98069858228524,275.98069858228524,86967.99598035686,86969.09863544418,-1.1026550873211818,0.0,8648.866644398773,8648.866644398773,0.9211254911572326,3405.2034448035984,275.98069858228524,2.8306985822852653,1.0,0.002,0.12731655647591028,0.004790128900233705,0.00019637109689827638,0.0018036289597550769,0.0981855484491382,0.0981855484491382,0.0,5.665335301580088e-11,0.9999625652651967,0.9999625652651967,0.0,0.09214331044113175,3.4494895209902987e-06,0.0,0.0,0.0,1599284.2100423786,265.9251500102831,0.0,1.0,1286849.8481203706,2588.6766385451947,,,,,,,,,,,,,,,,,,,2.0,14229.74705411999,1592.2244363587913,0.36867935131096446,6.175450102142607,2.630067960678803
3245.0,-30.204924352000518,5.038091442968395,35.05293207048389,30.557384574227058,5.01759242629893,-26.682672674172274,-40.176653664652235,1.495340746468718,-7.224876204725035,-7.224876204735422,40.10594444414646,35416.950415046485,15466.836050651618,15466.836050651618,50883.786465698104,86978.25940968873,86969.1777541593,15466.836050651618,102436.01380481092,102436.01380481092,102436.01380481092,130434.75802272168,125913.15839168483,4521.599631036848,0.0,98973.63190577146,47412.38972909291,57290.269085198386,27998.74421791076,85289.01330310915,21178.118649633016,1592.2274878063677,0.0,0.874677277068585,2.655825711919842,0.0014947306463915918,1.0,1.0,-7.224876204725035,324930.4999996551,1559106.3208170235,4.79827631083779,1559106.3208170235,4.79827631083779,0.7563953041895858,0.09214682210531189,3.3882582753212804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882582753212804,1.2847532519977636,1.2850468451326773,2.6372832838154814,5588.086813085804,14229.73438346465,6453.951148411523,0.0004772310859014294,29210.76962363107,2978.6695378779777,19291.291881012894,1967.1643100358324,0.6604171040192838,0.6604171040192838,30617.428054573233,30484.863174865135,1.0054386360062426,0.8,4343.238326501841,4324.433322199387,1.0054386360062426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1170250213902,2034.6934298245008,9.023208931991448,5.038091442968395,-0.813377437281388,5.851468880249783,2.6300894583082615,3.5,0.7514541309452175,0.6,0.00022850913239018318,1.0000303706690623,0.00022850219262571093,199.09157959869117,0.0,1.3872444806826307e-06,3.9314508582545753,0.029309470720217386,7.729376269030512e-05,0.00015121536969987806,0.0005123567277413786,0.09214682188115554,0.09214682188115554,0.09214682188115554,0.09214339743702896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.24845103,595.7041019691223,0.0,0.09214682188115554,0.09214682210531189,0.09214682210531189,0.36867956408323443,0.36867956408323443,0.5,10.065459988501784,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,27998.74421791076,21178.118649633016,0.7563953041895858,0.596604234180338,0.41525806247960645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527222028641162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.684666241854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5570578297098,260.5570578297098,-12.5929421702902,244.70749217556138,276.4066234843755,107934.15188657235,107957.30608208138,-23.15419550907768,0.0,nan,276.4066234843755,3.2566234843754955,270.06679722232803,-3.083202777671943,263.726970960382,-9.423029039617973,257.38714469861554,-15.762855301384434,251.0473184369965,-22.102681563003472,244.70749217556138,-28.442507824438593,1.0,1.0,25732.562594343566,25732.562594343566,275.98068151512865,2.830681515128674,275.98068151512865,275.98068151512865,86968.04540407372,86969.1777541593,-1.1323500855796738,0.0,8648.866644398773,8648.866644398773,0.9211257193118436,3405.199566697887,275.98068151512865,2.830681515128674,1.0,0.002,0.12731999995249374,0.00479011010817015,0.0001963763975228509,0.001803623656072979,0.09818819876142545,0.09818819876142545,0.0,5.3595830031005764e-11,0.999962630393843,0.999962630393843,0.0,0.0921433786148612,3.4434904506916312e-06,0.0,0.0,0.0,1599284.1790444814,265.92512379527494,0.0,1.0,1286849.9372479855,2588.6762797906013,,,,,,,,,,,,,,,,,,,2.0,14229.73438346465,1592.2274878063677,0.36867956408323443,6.175450102142607,2.6300894583082615
3246.0,-30.205214653893947,5.037951584897798,35.05293506005497,30.55744667015972,5.017571306332012,-26.682936057865067,-40.17690672827882,1.4952927081982765,-7.224903089860902,-7.224903089811474,40.105950400094635,35416.71053646464,15466.783628057827,15466.783628057827,50883.49416452247,86978.3763183688,86969.25615812138,15466.783628057827,102436.0397861792,102436.0397861792,102436.0397861792,130434.83474446199,125913.27753426341,4521.557210198576,0.0,98973.81752590841,47412.21832935702,57290.665773945984,27998.794958282786,85289.46073222876,21178.15296865254,1592.230590504548,0.0,0.8746771041531849,2.655823035807828,0.0014947306463915918,1.0,1.0,-7.224903089860902,324930.15305290563,1559106.5781920007,4.798282226328637,1559106.5781920007,4.798282226328637,0.756395159156215,0.09214688467120645,3.3882518331033826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882518331033826,1.2847534910444718,1.285047075317662,2.6372777787502413,5588.0751485131495,14229.721726538512,6453.950683679147,0.00047723266715066627,29210.879946682086,2978.6807876983567,19291.29049189672,1967.164168385404,0.660414562214786,0.660414562214786,30617.381483346486,30484.863174865135,1.005436724329431,0.8,4343.231720135801,4324.433322199387,1.005436724329431,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1253921741202,2034.6934298245008,9.023134304334905,5.037951584897798,-0.8134498583049767,5.851401443202775,2.6301108555210115,3.5,0.7514602444345747,0.6,0.00022850219262571093,1.0000302660836278,0.00022849527696854966,199.09181971206405,0.0,1.3816486708240173e-06,3.9155923331152653,0.02931085236888821,7.729154584688974e-05,0.00015121064677882119,0.000512339751133089,0.09214688442579415,0.09214688442579415,0.09214688442579415,0.09214346592919616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487575.7715631289,595.7039321918529,0.0,0.09214688442579415,0.09214688467120645,0.09214688467120645,0.36867977659866075,0.36867977659866075,0.5,10.065357439755534,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,27998.794958282786,21178.15296865254,0.756395159156215,0.5965976772238503,0.4152530715097082,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527239508891838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.66880771671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5568979201349,260.5568979201349,-12.593102079865105,244.70720717023414,276.4065886705474,107934.83875778035,107957.85863822898,-23.01988044863585,0.0,nan,276.4065886705474,3.256588670547444,270.06671237020106,-3.0832876297989174,263.7268360699609,-9.423163930039095,257.38695976989294,-15.763040230107038,251.04708346997302,-22.10291653002696,244.70720717023414,-28.442792829765835,1.0,1.0,25732.562594343566,25732.562594343566,275.98066369528226,2.830663695282283,275.98066369528226,275.98066369528226,86968.16667596454,86969.25615812138,-1.0894821568363113,0.0,8648.866644398773,8648.866644398773,0.9211261002116242,3405.1930922688994,275.98066369528226,2.830663695282283,1.0,0.002,0.12732343755557132,0.00479009123414144,0.0001963816888181966,0.0018036183668163222,0.0981908444090983,0.0981908444090983,0.0,5.563451869333713e-11,0.9999626941668653,0.9999626941668653,0.0,0.09214344705490303,3.4376163034227735e-06,0.0,0.0,0.0,1599284.1472541825,265.9250969101391,0.0,1.0,1286850.028653935,2588.675911865381,,,,,,,,,,,,,,,,,,,2.0,14229.721726538512,1592.230590504548,0.36867977659866075,6.175450102142607,2.6301108555210115
3247.0,-30.20550391660109,5.0378121718974676,35.05293805177895,30.55750614674764,5.017550495740957,-26.683198475353016,-40.177159652207024,1.4952450525235232,-7.224929077339823,-7.2249290773564825,40.10595644094976,35416.47591178011,15466.730203569956,15466.730203569956,50883.20611535006,86978.48821482567,86969.33757658328,15466.730203569956,102436.06778015323,102436.06778015323,102436.06778015323,130434.9130528361,125913.398182744,4521.514870092092,0.0,98973.99856239339,47412.05260481447,57291.05106397658,27998.84527268287,85289.89633665944,21178.187049556855,1592.2336504406117,0.0,0.8746769359079843,2.655820449049486,0.0014947306463915918,1.0,1.0,-7.224929077339823,324929.8176905009,1559106.8392346369,4.798287982051875,1559106.8392346369,4.798287982051875,0.7563950171266312,0.0921469468457385,3.388245582320299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388245582320299,1.2847537282517525,1.285047303693769,2.6372724264679923,5588.06380766932,14229.70908001218,6453.950090581312,0.0004772341775755388,29210.987266930977,2978.691731318134,19291.288719087603,1967.163987609184,0.6604120751826414,0.6604120751826414,30617.33629599797,30484.863174865135,1.0054348694593749,0.8,4343.225310079946,4324.433322199387,1.0054348694593749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.133719416759,2034.6934298245008,9.023059303000336,5.0378121718974676,-0.8135216832271768,5.851333855124644,2.630132150741329,3.5,0.7514663287832368,0.6,0.00022849527696854966,1.0000301578109192,0.00022848838625899964,199.0920589664187,0.0,1.3768507687423958e-06,3.9019950786159496,0.02931222921965695,7.728933028596962e-05,0.00015120594668258005,0.0005123228808678105,0.0921469466273078,0.0921469466273078,0.0921469466273078,0.09214353553840376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.2940096354,595.7037626350727,0.0,0.0921469466273078,0.0921469468457385,0.0921469468457385,0.3686799888554829,0.3686799888554829,0.5,10.065255114279825,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27998.84527268287,21178.187049556855,0.7563950171266312,0.5965912529017738,0.41524819976311006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256928946326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.65521046222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55673889655026,260.55673889655026,-12.59326110344972,244.7069238313079,276.4065539622971,107935.52610189641,107958.4184398815,-22.892337985109897,0.0,nan,276.4065539622971,3.2565539622971187,270.06662793582996,-3.083372064170021,263.72670190943813,-9.423298090561843,257.38677588324407,-15.763224116755907,251.04684985718436,-22.103150142815622,244.7069238313079,-28.443076168692073,1.0,1.0,25732.562594343566,25732.562594343566,275.9806471215096,2.830647121509628,275.9806471215096,275.9806471215096,86968.27966766148,86969.33757658328,-1.0579089217935689,0.0,8648.866644398773,8648.866644398773,0.9211264697923393,3405.1868102319004,275.9806471215096,2.830647121509628,1.0,0.002,0.12732686750676048,0.004790072544358526,0.0001963869686717628,0.0018036130862417452,0.0981934843358814,0.0981934843358814,0.0,5.491350776876125e-11,0.9999627772398484,0.9999627772398484,0.0,0.09214351688203735,3.4299637011422407e-06,0.0,0.0,0.0,1599284.116525308,265.92507092266015,0.0,1.0,1286850.1170079513,2588.6755562247986,,,,,,,,,,,,,,,,,,,2.0,14229.70908001218,1592.2336504406117,0.3686799888554829,6.175450102142607,2.630132150741329
