time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3248.0,-30.205792116425748,5.037673206806747,35.052941050678804,30.557525739446305,5.017530577590962,-26.68345984702082,-40.177412366587646,1.4951983062333787,-7.224954691084918,-7.224954691001784,40.10596263129436,35416.272510765266,15466.676454518089,15466.676454518089,50882.94896528336,86978.5297142322,86969.4216633629,15466.676454518089,102436.09811788099,102436.09811788099,102436.09811788099,130434.99405850774,125913.52140019249,4521.472658315257,0.0,98974.11860313533,47411.92749948236,57291.3234485033,27998.89594062675,85290.21938913006,21178.22141088952,1592.236718127134,0.0,0.8746767691633017,2.655817899494058,0.0014947306463915918,1.0,1.0,-7.224954691084918,324929.48715131165,1559107.1067373857,4.798293686443262,1559107.1067373857,4.798293686443262,0.7563948755622059,0.09214700910373784,3.388242003243363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388242003243363,1.2847539611536187,1.2850475277955278,2.637269162572544,5588.056891866523,14229.696444627485,6453.947688767502,0.00047723470967981263,29211.05355178092,2978.69849049175,19291.281539905394,1967.1632555363346,0.6604103308259232,0.6604103308259232,30617.31042259273,30484.863174865135,1.0054338073968223,0.8,4343.2216398054525,4324.433322199387,1.0054338073968223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.142007984787,2034.6934298245008,9.022984316626909,5.037673206806747,-0.8135931584214733,5.85126636522822,2.6301533471277256,3.5,0.7514723848936359,0.6,0.00022848838625899964,1.0000300470668968,0.00022848152105945169,199.09229734214992,0.0,1.3718855520532056e-06,3.8879236545187847,0.029313601105209003,7.72871166192868e-05,0.00015120126963971285,0.0005123064927370005,0.0921470088854729,0.0921470088854729,0.0921470088854729,0.09214360704458467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487576.81584602833,595.7035932839141,0.0,0.0921470088854729,0.09214700910373784,0.09214700910373784,0.36868020103085897,0.36868020103085897,0.5,10.065153065345093,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,-8.310507837450132e-11,27998.89594062675,21178.22141088952,0.7563948755622059,0.5965859782014843,0.4152442421232527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727428668241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.64113903812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5565807756147,260.5565807756147,-12.593419224385286,244.70664204749957,276.40651950422654,107936.29923967154,107959.0616355321,-22.762395860551717,0.0,nan,276.40651950422654,3.25651950422656,270.06654401262176,-3.0834559873782155,263.7265685210835,-9.423431478916484,257.38659302973286,-15.763406970267113,251.0466175385238,-22.103382461476173,244.70664204749957,-28.443357952500406,1.0,1.0,25732.562594343566,25732.562594343566,275.9806312301531,2.8306312301531307,275.9806312301531,275.9806312301531,86968.31908025658,86969.4216633629,-1.1025831063161604,0.0,8648.866644398773,8648.866644398773,0.9211266814069097,3405.1832132595796,275.9806312301531,2.8306312301531307,1.0,0.002,0.12733028813092664,0.004790053960224573,0.00019639223428919987,0.001803607820171995,0.09819611714459993,0.09819611714459993,0.0,5.446119466859245e-11,0.9999628784785117,0.9999628784785117,0.0,0.09214358846655932,3.4206371785242434e-06,0.0,0.0,0.0,1599284.0862383444,265.92504530891506,0.0,1.0,1286850.2040913103,2588.6752056989144,,,,,,,,,,,,,,,,,,,2.0,14229.696444627485,1592.236718127134,0.36868020103085897,6.175450102142607,2.6301533471277256
3249.0,-30.206079380818107,5.037534679012916,35.05294405203294,30.557580466289096,5.0175103141874295,-26.683720411304023,-40.177665011119075,1.495151342599207,-7.2249812129265365,-7.224981212928537,40.1059687003451,35416.04778136671,15466.62399146651,15466.62399146651,50882.671772833215,86978.63252077861,86969.5019549944,15466.62399146651,102436.1259464609,102436.1259464609,102436.1259464609,130435.07274342772,125913.64218589172,4521.430557535998,0.0,98974.29129097238,47411.7724344597,57291.68761834742,27998.946796966815,85290.63441531424,21178.255841247137,1592.2398170850433,0.0,0.8746765978314254,2.6558152595500686,0.0014947306463915918,1.0,1.0,-7.2249812129265365,324929.1448936397,1559107.3689989813,4.798299547765498,1559107.3689989813,4.798299547765498,0.756394731374018,0.09214707169421833,3.3882361010260675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882361010260675,1.2847541950195949,1.285047752894389,2.6372640884619885,5588.046140435132,14229.683820893779,6453.946863563547,0.00047723609146003987,29211.155403544566,2978.708876481221,19291.27907331555,1967.163004014169,0.6604079437054615,0.6604079437054615,30617.26775502638,30484.863174865135,1.0054320559608854,0.8,4343.215587193549,4324.433322199387,1.0054320559608854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1502585035769,2034.6934298245008,9.022910281487576,5.037534679012916,-0.8136649002296812,5.851199579242597,2.6301744462785206,3.5,0.7514784132224345,0.6,0.00022848152105945169,1.0000299496100156,0.0002284746783319372,199.09253494466913,0.0,1.3668083497138689e-06,3.8735348630891044,0.029314967913558716,7.728490362304663e-05,0.00015119661743640504,0.000512289837551055,0.09214707145946266,0.09214707145946266,0.09214707145946266,0.09214367674080158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.3360548062,595.7034244558956,0.0,0.09214707145946266,0.09214707169421833,0.09214707169421833,0.3686804133405043,0.3686804133405043,0.5,10.065051232429887,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27998.946796966815,21178.255841247137,0.756394731374018,0.5965798252251838,0.41523958666917393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452729158067772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.62675024669,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55642344686606,260.55642344686606,-12.593576553133914,244.7063616945011,276.4064851997189,107936.98648510106,107959.63484103543,-22.648355934358257,0.0,nan,276.4064851997189,3.2564851997188953,270.06646049842027,-3.0835395015797076,263.7264357971842,-9.423564202815783,257.38641109614133,-15.763588903858647,251.0463863952305,-22.103613604769464,244.7063616945011,-28.443638305498865,1.0,1.0,25732.562594343566,25732.562594343566,275.9806139917123,2.830613991712312,275.9806139917123,275.9806139917123,86968.42625848595,86969.5019549944,-1.075696508443798,0.0,8648.866644398773,8648.866644398773,0.9211270303779591,3405.177281531198,275.9806139917123,2.830613991712312,1.0,0.002,0.12733370170667702,0.004790035249982197,0.0001963974886695483,0.0018036025679924212,0.09819874433477414,0.09819874433477414,0.0,5.6661969387306055e-11,0.9999629550103235,0.9999629550103235,0.0,0.0921436581068987,3.4135873196314246e-06,0.0,0.0,0.0,1599284.0548775943,265.92501878707344,0.0,1.0,1286850.2942620583,2588.674842745802,,,,,,,,,,,,,,,,,,,2.0,14229.683820893779,1592.2398170850433,0.3686804133405043,6.175450102142607,2.6301744462785206
3250.0,-30.206365599901893,5.037396593269381,35.05294705915763,30.55763557730245,5.017489855039793,-26.68398005439493,-40.1779136742465,1.4951043075244168,-7.225007158998153,-7.225007158991853,40.105974869302564,35415.81285305576,15466.570938169285,15466.570938169285,50882.383791225046,86978.73655979859,86969.58475335086,15466.570938169285,102436.15569152015,102436.15569152015,102436.15569152015,130435.15326269229,125913.76469998846,4521.388562703825,0.0,98974.46468333193,47411.606618027414,57292.06451700501,27998.997571172138,85291.06208817715,21178.290255914362,1592.2428977298325,0.0,0.8746764293182216,2.6558126769193096,0.0014947306463915918,1.0,1.0,-7.225007158998153,324928.8100664017,1559107.6355783546,4.798305312661376,1559107.6355783546,4.798305312661376,0.7563945888448378,0.09214713413757625,3.3882301692055434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882301692055434,1.2847544291734383,1.285047978310053,2.6372589907204294,5588.03533893248,14229.671206293238,6453.946062650978,0.00047723748503250573,29211.25771881637,2978.7193097353706,19291.276679334285,1967.162759896018,0.6604055486083316,0.6604055486083316,30617.224873441126,30484.863174865135,1.0054302957404264,0.8,4343.2095042219735,4324.433322199387,1.0054302957404264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1584700135118,2034.6934298245008,9.022836108056785,5.037396593269381,-0.8137361995359287,5.85113279280531,2.630195445738726,3.5,0.7514844130682075,0.6,0.0002284746783319372,1.0000298406967598,0.0002284678606917869,199.09277168308998,0.0,1.3623359667962295e-06,3.8608601299005145,0.029316330249525513,7.728272555843534e-05,0.00015119195277350187,0.0005122731357282788,0.09214713390967318,0.09214713390967318,0.09214713390967318,0.0921437476622656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.85552855005,595.7032558716796,0.0,0.09214713390967318,0.09214713413757625,0.09214713413757625,0.3686806255443904,0.3686806255443904,0.5,10.064949652236741,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27998.997571172138,21178.290255914362,0.7563945888448378,0.5965734573526696,0.41523475011299005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527308818579745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.6140755135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5562668434967,260.5562668434967,-12.593733156503276,244.7060826909351,276.4064509965482,107937.6641730586,107960.20810519856,-22.54393213995063,0.0,nan,276.4064509965482,3.2564509965482102,270.0663773351577,-3.0836226648422667,263.72630367386296,-9.42369632613702,257.3862300127315,-15.76376998726846,251.04615635174497,-22.10384364825501,244.7060826909351,-28.443917309064886,1.0,1.0,25732.562594343566,25732.562594343566,275.98059761896764,2.8305976189676585,275.98059761896764,275.98059761896764,86968.53133100706,86969.58475335086,-1.0534223438007757,0.0,8648.866644398773,8648.866644398773,0.9211273810989808,3405.171320051571,275.98059761896764,2.8305976189676585,1.0,0.002,0.12733710671674545,0.00479001666844987,0.00019640273006929498,0.0018035973253437705,0.09820136503464749,0.09820136503464749,0.0,5.541306562911741e-11,0.9999630479835193,0.9999630479835193,0.0,0.09214372911515695,3.4050224192995804e-06,0.0,0.0,0.0,1599284.0241976525,265.9249928410018,0.0,1.0,1286850.3824752597,2588.6744876722482,,,,,,,,,,,,,,,,,,,2.0,14229.671206293238,1592.2428977298325,0.3686806255443904,6.175450102142607,2.630195445738726
3251.0,-30.20665074979471,5.037258951921231,35.05295007345014,30.55768604334446,5.017470053087054,-26.684238669494345,-40.17816596953196,1.4950579708136744,-7.225032765931701,-7.225032765945675,40.10598109022289,35415.59805183432,15466.517605318908,15466.517605318908,50882.11565715323,86978.83125215133,86969.66879071173,15466.517605318908,102436.18639603064,102436.18639603064,102436.18639603064,130435.23466006119,125913.88797203673,4521.346688024464,0.0,98974.62981132208,47411.462005429465,57292.40867321402,27999.048264030556,85291.45693724457,21178.324637773912,1592.2459659983804,0.0,0.8746762624921154,2.6558101280477615,0.0014947306463915918,1.0,1.0,-7.225032765931701,324928.4796159165,1559107.904401694,4.798311019842416,1559107.904401694,4.798311019842416,0.7563944473420191,0.09214719654054543,3.38822458261466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38822458261466,1.2847546600086994,1.285048200438606,2.6372541685053843,5588.02512123745,14229.658603058233,6453.945027202916,0.0004772387503066451,29211.354618926798,2978.7291907967347,19291.273584310737,1967.162444291449,0.660403251953657,0.660403251953657,30617.184487533676,30484.863174865135,1.0054286379641115,0.8,4343.203775275023,4324.433322199387,1.0054286379641115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1666433606802,2034.6934298245008,9.022761973127821,5.037258951921231,-0.8138071667129605,5.851066118634192,2.6302163476711145,3.5,0.7514903850488899,0.6,0.0002284678606917869,1.0000297292927753,0.0002284610687057876,199.09300753765342,0.0,1.357342873858654e-06,3.8467097045154253,0.02931768759239937,7.728051573739794e-05,0.00015118734495438895,0.0005122566787547032,0.0921471963182024,0.0921471963182024,0.0921471963182024,0.0921438192161427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.3739329985,595.7030876375866,0.0,0.0921471963182024,0.09214719654054543,0.09214719654054543,0.3686808377917344,0.3686808377917344,0.5,10.064848346020053,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27999.048264030556,21178.324637773912,0.7563944473420191,0.5965675518310243,0.41523030938364996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527325993794722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.599925088114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5561109905794,260.5561109905794,-12.593889009420593,244.70580498211038,276.4064169995377,107938.35339792896,107960.78929968104,-22.435901752053873,0.0,nan,276.4064169995377,3.2564169995377483,270.0662945957829,-3.083705404217085,263.72617219212367,-9.423827807876307,257.3860497886363,-15.763950211363692,251.04592738528578,-22.104072614714198,244.70580498211038,-28.444195017889598,1.0,1.0,25732.562594343566,25732.562594343566,275.98058172858873,2.8305817285887542,275.98058172858873,275.98058172858873,86968.62725453483,86969.66879071173,-1.0415361768973526,0.0,8648.866644398773,8648.866644398773,0.921127711407873,3405.1657055277333,275.98058172858873,2.8305817285887542,1.0,0.002,0.12734050248655324,0.004789998186982085,0.00019640795735284007,0.0018035920974362471,0.09820397867642003,0.09820397867642003,0.0,5.478908732953203e-11,0.9999631482843975,0.9999631482843975,0.0,0.09214380075826495,3.3957822804822564e-06,0.0,0.0,0.0,1599283.9939187148,265.9249672340683,0.0,1.0,1286850.469535426,2588.6741372399374,,,,,,,,,,,,,,,,,,,2.0,14229.658603058233,1592.2459659983804,0.3686808377917344,6.175450102142607,2.6302163476711145
3252.0,-30.206984022837624,5.03712176317751,35.052953108271176,30.557732947077625,5.017450455414037,-26.68454057472468,-40.178454865794606,1.4950070056677671,-7.225057468229068,-7.225057468197326,40.105987710729764,35415.335769808604,15466.463295974721,15466.463295974721,50881.79906578333,86978.91282114155,86969.76009387214,15466.463295974721,102436.22338984687,102436.22338984687,102436.22338984687,130435.32327614388,125914.0182655059,4521.305010637979,0.0,98974.79822161412,47411.29760085238,57292.77846751305,27999.09988629702,85291.87835381007,21178.359753209857,1592.2490561542902,0.0,0.8746760991515621,2.6558076692240693,0.0014947306463915918,1.0,1.0,-7.225057468229068,324928.16083977243,1559108.1904937858,4.798316607782754,1559108.1904937858,4.798316607782754,0.7563943069317994,0.09214725918931926,3.388218981139804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388218981139804,1.2847549124423034,1.2850484442033943,2.6372492903715314,5588.014785057176,14229.64601170205,6453.944045220261,0.00047724004272910186,29211.4526164182,2978.739183759816,19291.270649098864,1967.1621449831355,0.6604009359759216,0.6604009359759216,30617.143994015427,30484.863174865135,1.005426975771096,0.8,4343.1980310629315,4324.433322199387,1.005426975771096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.174779110167,2034.6934298245008,9.0226874671458,5.03712176317751,-0.8138775266747444,5.850999289852254,2.6302371535198716,3.5,0.7514963295771062,0.6,0.0002284610687057876,1.000034746714241,0.00022845313071013736,199.09328319669663,0.0,1.3522369197563703e-06,3.8322394305895533,0.02931903982931913,7.727798540498978e-05,0.0001511830833007978,0.0005122413924670032,0.092147258970758,0.092147258970758,0.092147258970758,0.09214389552769514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487578.8923013351,595.7029194347713,0.0,0.092147258970758,0.09214725918931926,0.09214725918931926,0.36868105017016306,0.36868105017016306,0.5,10.06474744812265,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,-3.171862772433087e-11,27999.09988629702,21178.359753209857,0.7563943069317994,0.5965608924065909,0.41522518267094266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527343104889112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.58545481419,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5559513953984,260.5559513953984,-12.594048604601596,244.70552002229627,276.40638276899256,107938.86687762439,107961.84149829758,-22.974620673194348,0.0,nan,276.40638276899256,3.25638276899258,270.0662102193774,-3.083789780622567,263.72603766987265,-9.423962330127324,257.3858651205267,-15.76413487947326,251.04569257132462,-22.104307428675355,244.70552002229627,-28.444479977703708,1.0,1.0,25732.562594343566,25732.562594343566,275.9805675829989,2.830567582998924,275.9805675829989,275.9805675829989,86968.70623225906,86969.76009387214,-1.053861613079789,0.0,8648.866644398773,8648.866644398773,0.9211280425964893,3405.1600760455026,275.9805675829989,2.830567582998924,1.0,0.002,0.1273438844193634,0.0047899799237728895,0.0001964131636576848,0.001803586890547852,0.0982065818288424,0.0982065818288424,0.0,5.4205536760554285e-11,0.9999632984605672,0.9999632984605672,0.0,0.09214387724305251,3.3819462667616187e-06,0.0,0.0,0.0,1599283.9647094577,265.9249425317709,0.0,1.0,1286850.5535199263,2588.673799187754,,,,,,,,,,,,,,,,,,,2.0,14229.64601170205,1592.2490561542902,0.36868105017016306,6.175450102142607,2.6302371535198716
3253.0,-30.20726373466313,5.03698501479946,35.05295615200356,30.557780933473282,5.017431967117624,-26.684794164494424,-40.17870310982687,1.4949623949399724,-7.225083206316754,-7.225083206238289,40.10599403796917,35415.12938183719,15466.410455828338,15466.410455828338,50881.53983766553,86979.00155467173,86969.84476918835,15466.410455828338,102436.25522501669,102436.25522501669,102436.25522501669,130435.40628212022,125914.14280977138,4521.2634723488445,0.0,98974.95693013565,47411.14890034647,57293.1200330991,27999.15105710353,85292.27109020263,21178.39446984515,1592.2521501263504,0.0,0.8746759311810022,2.655805107301452,0.0014947306463915918,1.0,1.0,-7.225083206316754,324927.82869729976,1559108.463913498,4.798322354118678,1559108.463913498,4.798322354118678,0.756394164474929,0.0921473221176313,3.388213668254051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388213668254051,1.2847551375172686,1.2850486591308714,2.637244693025024,5588.005043831593,14229.632446773765,6453.942416004618,0.000477241126569554,29211.545262768956,2978.74863105841,19291.265779264282,1967.1616483982077,0.6603986747613662,0.6603986747613662,30617.105586718964,30484.863174865135,1.0054253992145972,0.8,4343.192582792041,4324.433322199387,1.0054253992145972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1828785202945,2034.6934298245008,9.022614010226933,5.03698501479946,-0.8139482097037201,5.85093322450318,2.630257866502051,3.5,0.7515022475720146,0.6,0.00022845313071013736,1.0000291624671174,0.00022844646864750734,199.09351455434614,0.0,1.580401616005253e-06,4.478858179758887,0.029320620230935134,7.727581119118292e-05,0.00015117731951895443,0.0005122210603241313,0.09214732188681735,0.09214732188681735,0.09214732188681735,0.09214396799491972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.4078590442,595.7027521312723,0.0,0.09214732188681735,0.0921473221176313,0.0921473221176313,0.36868126322093653,0.36868126322093653,0.5,10.064646839169335,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,27999.15105710353,21178.39446984515,0.756394164474929,0.5965551061930886,0.41522085095357797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527363103775877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35358.23207356336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55579370842287,260.55579370842287,-12.594206291577109,244.70523839142515,276.4063490259133,107939.6355104282,107962.33543485733,-22.699924429124742,0.0,nan,276.4063490259133,3.256349025913323,270.06612689873737,-3.0838731012626113,263.7259047716773,-9.424095228322699,257.38568264477084,-15.764317355229139,251.04546051801321,-22.104539481986762,244.70523839142515,-28.444761608574822,1.0,1.0,25732.562594343566,25732.562594343566,275.9805516352946,2.8305516352946256,275.9805516352946,275.9805516352946,86968.80005421843,86969.84476918835,-1.0447149699175498,0.0,8648.866644398773,8648.866644398773,0.9211283567219286,3405.1547365953215,275.9805516352946,2.8305516352946256,1.0,0.002,0.127347256881477,0.004789961520184071,0.0001964183549379879,0.0018035817008076039,0.09820917746899395,0.09820917746899395,0.0,5.574559173646132e-11,0.9999634012806713,0.9999634012806713,0.0,0.09214394964365222,3.372473979075097e-06,0.0,0.0,0.0,1599283.9342754197,265.9249167936832,0.0,1.0,1286850.6410259746,2588.6734469608236,,,,,,,,,,,,,,,,,,,2.0,14229.632446773765,1592.2521501263504,0.36868126322093653,6.175450102142607,2.630257866502051
3254.0,-30.20754589947577,5.036848704063535,35.052959210048094,30.557827872131043,5.01741227068381,-26.68505008245188,-40.178947407379724,1.4949164516152014,-7.2251090944369025,-7.225109094419486,40.1060005384758,35414.900065864385,15466.35795203097,15466.35795203097,50881.25801789536,86979.09037082175,86969.93141360479,15466.35795203097,102436.28936563576,102436.28936563576,102436.28936563576,130435.49236711812,125914.2702664267,4521.222100691413,0.0,98975.11608456433,47410.99048325871,57293.47289033957,27999.20300148235,85292.67589182193,21178.42973192286,1592.2552843649646,0.0,0.8746757617009747,2.655802530446911,0.0014947306463915918,1.0,1.0,-7.2251090944369025,324927.4946189794,1559108.744820091,4.798328152095448,1559108.744820091,4.798328152095448,0.7563940206012871,0.09214738545857323,3.3882083303411363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882083303411363,1.284755366191299,1.2850488792975794,2.6372400688121624,5587.995245679429,14229.6199437461,6453.941250132958,0.0004772423068958533,29211.638256789003,2978.758113809405,19291.26229439587,1967.1612930405256,0.6603964531127396,0.6603964531127396,30617.066998486913,30484.863174865135,1.0054238152314872,0.8,4343.187108854514,4324.433322199387,1.0054238152314872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1909404426865,2034.6934298245008,9.022540947531091,5.036848704063535,-0.8140187964804566,5.850867500543991,2.630278483679968,3.5,0.7515081381942766,0.6,0.00022844646864750734,1.0000294182845517,0.00022843974834198767,199.09374794141326,0.0,1.3263734631918169e-06,3.758942394685609,0.029321946604398325,7.727367159732909e-05,0.00015117279705017825,0.0005122049302863839,0.09214738522310806,0.09214738522310806,0.09214738522310806,0.09214404211490977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487579.9226837561,595.7025850745141,0.0,0.09214738522310806,0.09214738545857323,0.09214738545857323,0.3686814764693058,0.3686814764693058,0.5,10.06454655609882,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,27999.20300148235,21178.42973192286,0.7563940206012871,0.5965489707748046,0.41521619172532087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527379888627767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.512157778285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55563724987377,260.55563724987377,-12.594362750126209,244.70495904954714,276.40631545069573,107940.35822966571,107962.8813152016,-22.523085535901835,0.0,nan,276.40631545069573,3.2563154506957517,270.066044170184,-3.0839558298159773,263.7257728897939,-9.424227110206061,257.38550160955646,-15.76449839044352,251.04523032946554,-22.104769670534438,244.70495904954714,-28.445040950452835,1.0,1.0,25732.562594343566,25732.562594343566,275.98053576512154,2.8305357651215672,275.98053576512154,275.98053576512154,86968.88984338046,86969.93141360479,-1.0415702243335545,0.0,8648.866644398773,8648.866644398773,0.9211286723268363,3405.149371992842,275.98053576512154,2.8305357651215672,1.0,0.002,0.12735061847730686,0.0047899431360335495,0.00019642352939742462,0.0018035765285169087,0.0982117646987123,0.0982117646987123,0.0,5.7914333485148406e-11,0.9999635192433304,0.9999635192433304,0.0,0.09214402385222657,3.3616063466560055e-06,0.0,0.0,0.0,1599283.9036639654,265.9248909055631,0.0,1.0,1286850.7290420944,2588.673092680833,,,,,,,,,,,,,,,,,,,2.0,14229.6199437461,1592.2552843649646,0.3686814764693058,6.175450102142607,2.630278483679968
3255.0,-30.20782684488336,5.036712832763974,35.052962275928614,30.557873343955748,5.017392773348134,-26.685304883066753,-40.17919533709062,1.4948708095025756,-7.225134669246472,-7.225134669279426,40.106006880514414,35414.68904987057,15466.305201922936,15466.305201922936,50880.994251793505,86979.17647494402,86970.01623212922,15466.305201922936,102436.32143405215,102436.32143405215,102436.32143405215,130435.57543934151,125914.39460254498,4521.180836796523,0.0,98975.27257290609,47410.849570043756,57293.8033365137,27999.254005289356,85293.05734180305,21178.46434297915,1592.2583659010972,0.0,0.8746755945822482,2.655799984780633,0.0014947306463915918,1.0,1.0,-7.225134669246472,324927.1645841005,1559109.0188770937,4.79833386929258,1559109.0188770937,4.79833386929258,0.7563938788861415,0.09214744852484338,3.3882031040692806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3882031040692806,1.2847555935766402,1.2850490981004692,2.6372355341429867,5587.985637259591,14229.607382253198,6453.939982278736,0.00047724344060970597,29211.72950170412,2978.767418201335,19291.258504694757,1967.160906598559,0.6603942605852682,0.6603942605852682,30617.029217305917,30484.863174865135,1.0054222643769717,0.8,4343.181749401297,4324.433322199387,1.0054222643769717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.198964843418,2034.6934298245008,9.022467939324471,5.036712832763974,-0.8140890649741541,5.850801897738128,2.630299004965963,3.5,0.7515140014188466,0.6,0.00022843974834198767,1.0000292912160886,0.00022843305725994567,199.09398032035418,0.0,1.3379708132225734e-06,3.791809284672773,0.029323284575211547,7.727150024849948e-05,0.0001511682480934882,0.0005121887274270718,0.09214744829202262,0.09214744829202262,0.09214744829202262,0.09214411451546081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.4354089605,595.7024186924903,0.0,0.09214744829202262,0.09214744852484338,0.09214744852484338,0.3686816900661295,0.3686816900661295,0.5,10.06444654965622,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27999.254005289356,21178.46434297915,0.7563938788861415,0.5965432104033183,0.4152118607725584,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527396820715233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.545024668274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55548192535747,260.55548192535747,-12.594518074642508,244.7046817929142,276.40628205829296,107941.0745821299,107963.43441756365,-22.359835433742656,0.0,nan,276.40628205829296,3.2562820582929817,270.0659620049446,-3.0840379950553825,263.7256419517082,-9.424358048291765,257.3853218986096,-15.76467810139036,251.04500184567553,-22.10499815432445,244.7046817929142,-28.44531820708579,1.0,1.0,25732.562594343566,25732.562594343566,275.9805199971563,2.8305199971563297,275.9805199971563,275.9805199971563,86968.97695292441,86970.01623212922,-1.0392792048078263,0.0,8648.866644398773,8648.866644398773,0.9211289813306893,3405.144119589627,275.9805199971563,2.8305199971563297,1.0,0.002,0.1273539707535402,0.004789924832380227,0.0001964286896079311,0.0018035713653459812,0.09821434480396554,0.09821434480396554,0.0,5.495391208060196e-11,0.9999636203868033,0.9999636203868033,0.0,0.092144096236309,3.3522885343957895e-06,0.0,0.0,0.0,1599283.873422978,265.9248653307535,0.0,1.0,1286850.8159929872,2588.672742688626,,,,,,,,,,,,,,,,,,,2.0,14229.607382253198,1592.2583659010972,0.3686816900661295,6.175450102142607,2.630299004965963
3256.0,-30.20810683676614,5.036577399738341,35.05296535008883,30.557917768042557,5.017373334046735,-26.68555881968227,-40.1794393203221,1.494825314970049,-7.225160248617556,-7.22516024861228,40.106013251189054,35414.46866823426,15466.252610250041,15466.252610250041,50880.7212784843,86979.26067732261,86970.10123977528,15466.252610250041,102436.35385002532,102436.35385002532,102436.35385002532,130435.65893722563,125914.5192332209,4521.139704004724,0.0,98975.42713863982,47410.69933138823,57294.14200805732,27999.305087200304,85293.44709525762,21178.499010741183,1592.261451068414,0.0,0.8746754273263547,2.6557974386622307,0.0014947306463915918,1.0,1.0,-7.225160248617556,324926.83449061884,1559109.2941743007,4.798339591183611,1559109.2941743007,4.798339591183611,0.7563937370868106,0.09214751171942279,3.3881979579299477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881979579299477,1.2847558202113503,1.2850493161901002,2.637231063388036,5587.976164266327,14229.59483578355,6453.938665147595,0.0004772445455343064,29211.819488584373,2978.77659430941,19291.254567701635,1967.1605051369872,0.660392091469702,0.660392091469702,30616.992015398617,30484.863174865135,1.0054207373011437,0.8,4343.176472121007,4324.433322199387,1.0054207373011437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2069522197046,2034.6934298245008,9.022395219097081,5.036577399738341,-0.8141591666223391,5.8507365663606805,2.6303194316307015,3.5,0.7515198376087718,0.6,0.00022843305725994567,1.000029191867773,0.00022842638906700013,199.09421191108154,0.0,1.3321541563921695e-06,3.7753248792154084,0.02932461672936794,7.72693635176956e-05,0.00015116369374225006,0.0005121725184506397,0.09214751147854854,0.09214751147854854,0.09214751147854854,0.09214418709563546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.9469205906,595.7022527063586,0.0,0.09214751147854854,0.09214751171942279,0.09214751171942279,0.3686819038170225,0.3686819038170225,0.5,10.064346823723348,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27999.305087200304,21178.499010741183,0.7563937370868106,0.596537284061923,0.41520737963237186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527413679666372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.528540262814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5553276206432,260.5553276206432,-12.59467237935678,244.7044064076167,276.4062488341571,107941.78251910249,107963.9955480644,-22.213028961917548,0.0,nan,276.4062488341571,3.256248834157134,270.06588034857174,-3.0841196514282387,263.72551186311154,-9.424488136888442,257.38514337778605,-15.764856622213927,251.0447748926161,-22.105225107383887,244.7044064076167,-28.44559359238329,1.0,1.0,25732.562594343566,25732.562594343566,275.9805042465848,2.8305042465848373,275.9805042465848,275.9805042465848,86969.06233056146,86970.10123977528,-1.0389092138211709,0.0,8648.866644398773,8648.866644398773,0.9211292855964472,3405.1389477195976,275.9805042465848,2.8305042465848373,1.0,0.002,0.12735731363854372,0.004789906572785635,0.00019643383533118417,0.0018035662190618383,0.09821691766559208,0.09821691766559208,0.0,5.4393022204390906e-11,0.9999637223199674,0.9999637223199674,0.0,0.09214416882147683,3.342897945953725e-06,0.0,0.0,0.0,1599283.8431765856,265.9248397513824,0.0,1.0,1286850.9029593794,2588.67239263411,,,,,,,,,,,,,,,,,,,2.0,14229.59483578355,1592.261451068414,0.3686819038170225,6.175450102142607,2.6303194316307015
3257.0,-30.20838581025024,5.036442403628703,35.05296843202112,30.557961388863646,5.017353897292575,-26.68581183949223,-40.17968700556082,1.4947799245435422,-7.225185834537854,-7.2251858345942805,40.10601962377414,35414.265264688576,15466.200179674204,15466.200179674204,50880.46544436278,86979.34368412844,86970.18606802564,15466.200179674204,102436.38624769985,102436.38624769985,102436.38624769985,130435.74237652883,125914.64367937676,4521.098697152064,0.0,98975.58036125093,47410.56590829933,57294.46050327956,27999.356128828986,85293.81663210854,21178.5336503255,1592.2645342372575,0.0,0.8746752600266008,2.6557948918938648,0.0014947306463915918,1.0,1.0,-7.225185834537854,324926.50431288645,1559109.5695514567,4.798345314576491,1559109.5695514567,4.798345314576491,0.7563935953698392,0.09214757498831301,3.3881928677344475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881928677344475,1.2847560463118752,1.2850495337748293,2.637226637275511,5587.9667858650055,14229.582299051333,6453.937313282696,0.0004772456302881027,29211.908596995556,2978.7856808385695,19291.250526886983,1967.1600930885659,0.6603899386728564,0.6603899386728564,30616.95521790323,30484.863174865135,1.0054192268262019,0.8,4343.171252208609,4324.433322199387,1.0054192268262019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2149027211553,2034.6934298245008,9.022322787605605,5.036442403628703,-0.8142291029274684,5.850671506556171,2.6303397640559085,3.5,0.7515256468731167,0.6,0.00022842638906700013,1.000029085754946,0.0002284197453062633,199.0944426599309,0.0,1.327598619363408e-06,3.7624144872758984,0.029325944327987304,7.726719442171705e-05,0.00015115919464528307,0.0005121565051896312,0.09214757474741113,0.09214757474741113,0.09214757474741113,0.09214425953261032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.457113857,595.7020871488709,0.0,0.09214757474741113,0.09214757498831301,0.09214757498831301,0.3686821177401836,0.3686821177401836,0.5,10.064247373231002,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,5.644551492878236e-11,27999.356128828986,21178.5336503255,0.7563935953698392,0.5965317001093021,0.41520319599999006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527430481435677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.515629870875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55517424312706,260.55517424312706,-12.594825756872922,244.70413272934115,276.406215757393,107942.48245737587,107964.56201094417,-22.079553568285387,0.0,nan,276.406215757393,3.256215757393022,270.06579915152,-3.084200848479952,263.72538254575034,-9.424617454249642,257.38496594011326,-15.765034059886716,251.04454933464473,-22.10545066535525,244.70413272934115,-28.445867270658823,1.0,1.0,25732.562594343566,25732.562594343566,275.980488468622,2.830488468622036,275.980488468622,275.980488468622,86969.146397741,86970.18606802564,-1.0396702846337575,0.0,8648.866644398773,8648.866644398773,0.9211295865542778,3405.1338320731197,275.980488468622,2.830488468622036,1.0,0.002,0.12736064730522587,0.0047898883516795665,0.00019643896683307788,0.0018035610877015027,0.09821948341653894,0.09821948341653894,0.0,5.453458041052017e-11,0.9999638223841345,0.9999638223841345,0.0,0.09214424130874214,3.33367957086416e-06,0.0,0.0,0.0,1599283.8129224414,265.9248141654621,0.0,1.0,1286850.9899480224,2588.67204249009,,,,,,,,,,,,,,,,,,,2.0,14229.582299051333,1592.2645342372575,0.3686821177401836,6.175450102142607,2.6303397640559085
3258.0,-30.20866400448405,5.036307859915912,35.052971538552676,30.558048211410664,5.017344220810206,-26.686063181939552,-40.17992679784072,1.4947433960510408,-7.225209804147937,-7.225209804182481,40.10602649657581,35414.012689652365,15466.145883859652,15466.145883859652,50880.15857351202,86979.4798473461,86970.28107982824,15466.145883859652,102436.4269636879,102436.4269636879,102436.4269636879,130435.83488733089,125914.77698857283,4521.0578987580475,0.0,98975.78142053822,47410.37804802996,57294.89263612028,27999.40792364298,85294.30055976326,21178.568950067413,1592.2676131887117,0.0,0.8746750997856058,2.6557925060113634,0.0014947306463915918,1.0,1.0,-7.225209804147937,324926.19499333703,1559109.8665459729,4.798350796487627,1559109.8665459729,4.798350796487627,0.7563934568839228,0.09214763829207152,3.3881854109177034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881854109177034,1.2847562309069243,1.2850497098759897,2.637220454284891,5587.95368484982,14229.569773387975,6453.9374914145865,0.000477247539655479,29212.03222869974,2978.7982877638888,19291.251059335125,1967.160147383166,0.6603871619853338,0.6603871619853338,30616.90131186341,30484.863174865135,1.00541701407527,0.8,4343.163605361925,4324.433322199387,1.00541701407527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.222816473558,2034.6934298245008,9.022249462106736,5.036307859915912,-0.8142980911500581,5.85060595106597,2.630360002562398,3.5,0.7515314293035422,0.6,0.0002284197453062633,1.0000290045754399,0.00022841312028068465,199.09467276470576,0.0,1.3227358410676586e-06,3.7486333735857444,0.02932726706382837,7.726509450172002e-05,0.00015115465080454326,0.0005121399826483134,0.09214763807942375,0.09214763807942375,0.09214763807942375,0.09214433805080031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487581.96753483824,595.7019215418262,0.0,0.09214763807942375,0.09214763829207152,0.09214763829207152,0.3686823318179593,0.3686823318179593,0.5,10.064148377261507,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,3.456079866737127e-11,27999.40792364298,21178.568950067413,0.7563934568839228,0.5965247178252169,0.4151978790756223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45274472221298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.50184875719,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55502258236197,260.55502258236197,-12.594977417638006,244.70386067104806,276.4061844941516,107943.19134210261,107965.02375913794,-21.832417035354762,0.0,nan,276.4061844941516,3.2561844941516256,270.06571972927145,-3.0842802707285273,263.72525496449447,-9.42474503550551,257.3847901998465,-15.765209800153457,251.04432543535984,-22.10567456464014,244.70386067104806,-28.446139328951915,1.0,1.0,25732.562594343566,25732.562594343566,275.9804754844966,2.830475484496617,275.9804754844966,275.9804754844966,86969.30967026268,86970.28107982824,-0.9714095655654091,0.0,8648.866644398773,8648.866644398773,0.9211300274381585,3405.126337972292,275.9804754844966,2.830475484496617,1.0,0.002,0.1273639654395984,0.004789870479205811,0.0001964440750277766,0.001803555978345714,0.09822203751388829,0.09822203751388829,0.0,5.337349052308982e-11,0.9999639909626822,0.9999639909626822,0.0,0.09214432014432551,3.318147746008092e-06,0.0,0.0,0.0,1599283.7845794987,265.92479019585204,0.0,1.0,1286851.071441419,2588.671714465432,,,,,,,,,,,,,,,,,,,2.0,14229.569773387975,1592.2676131887117,0.3686823318179593,6.175450102142607,2.630360002562398
3259.0,-30.208940719961607,5.036173752706812,35.052974718443025,30.558093508612387,5.017318505190013,-26.68631479744002,-40.18017046675084,1.4946925804374551,-7.225235248757656,-7.225235248753543,40.10603482701611,35413.799365571555,15466.093624817608,15466.093624817608,50879.89299038916,86979.57963275014,86970.39292050235,15466.093624817608,102436.48654531996,102436.48654531996,102436.48654531996,130435.95363430682,125914.9359835446,4521.017650762225,0.0,98975.94710376541,47410.23028083084,57295.24091437175,27999.467088986858,85294.70800335861,21178.609425912735,1592.2710804007081,0.0,0.8746749256612296,2.6557899733124697,0.0014947306463915918,1.0,1.0,-7.225235248757656,324925.8666396787,1559110.2265306923,4.798356753356428,1559110.2265306923,4.798356753356428,0.7563933041512423,0.0921477049457507,3.3881799221742916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881799221742916,1.2847564822968511,1.2850499528113544,2.6372156660513593,5587.943539157538,14229.557254036483,6453.936461143727,0.00047724879555220186,29212.128451622997,2978.8080997713796,19291.247979786578,1967.159833356608,0.6603848812911397,0.6603848812911397,30616.86163319835,30484.863174865135,1.0054153853344123,0.8,4343.157976740915,4324.433322199387,1.0054153853344123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2306955880904,2034.6934298245008,9.022177507743056,5.036173752706812,-0.81436761124053,5.850541363947342,2.6303801525484203,3.5,0.7515371864424057,0.6,0.00022841312028068465,1.0000288504634816,0.0002284065306464133,199.09490164681316,0.0,1.3190072996376586e-06,3.7380666871731245,0.029328586071128007,7.726296068716948e-05,0.00015115015959351518,0.000512123935968188,0.09214770462203162,0.09214770462203162,0.09214770462203162,0.0921444324807348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.480969317,595.7017550264973,0.0,0.09214770462203162,0.0921477049457507,0.0921477049457507,0.3686825467710076,0.3686825467710076,0.5,10.06405021822644,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27999.467088986858,21178.609425912735,0.7563933041512423,0.5965187545795418,0.41519339469662153,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527463916099244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.491282070776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5548710025413,260.5548710025413,-12.595128997458687,244.70359004780897,276.40615195774905,107943.79150307756,107965.6122670203,-21.820763942720923,0.0,nan,276.40615195774905,3.2561519577490685,270.06563957549605,-3.0843604245039273,263.72512719335407,-9.424872806645908,257.3846148113465,-15.765385188653454,251.04410242949294,-22.10589757050704,244.70359004780897,-28.446409952191004,1.0,1.0,25732.562594343566,25732.562594343566,275.98046297117753,2.8304629711775533,275.98046297117753,275.98046297117753,86969.38074907703,86970.39292050235,-1.012171425318229,0.0,8648.866644398773,8648.866644398773,0.9211303519594768,3405.120821785163,275.98046297117753,2.8304629711775533,1.0,0.002,0.12736725593431894,0.004789852483729724,0.00019644913999773824,0.0018035509223691913,0.09822456999886912,0.09822456999886912,0.0,6.236692932926058e-11,0.9999642909301342,0.9999642909301342,0.0,0.09214441443691682,3.2905088338837207e-06,0.0,0.0,0.0,1599283.7544924296,265.9247647512423,0.0,1.0,1286851.1579496027,2588.671366255481,,,,,,,,,,,,,,,,,,,2.0,14229.557254036483,1592.2710804007081,0.3686825467710076,6.175450102142607,2.6303801525484203
3260.0,-30.209216674142766,5.036040091721879,35.05297787251549,30.558121832460188,5.017301258938758,-26.68656488083823,-40.18041385626418,1.4946494638914842,-7.225259378548117,-7.22525937856198,40.10604044124098,35413.60389987215,15466.039878954974,15466.039878954974,50879.64377882712,86979.63201342712,86970.46887448795,15466.039878954974,102436.50875344293,102436.50875344293,102436.50875344293,130436.02215435197,125915.04497942164,4520.977174930329,0.0,98976.07339918271,47410.10855521428,57295.51649329826,27999.513400909043,85295.0298942073,21178.64078899617,1592.2739003326092,0.0,0.8746747694204169,2.6557875714894275,0.0014947306463915918,1.0,1.0,-7.225259378548117,324925.55525353143,1559110.4691373322,4.798362098422196,1559110.4691373322,4.798362098422196,0.756393173186666,0.092147767251852,3.3881759566245884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881759566245884,1.2847566975984193,1.2850501596955852,2.6372121374872504,5587.936062553607,14229.544755036266,6453.934345591641,0.0004772494624280889,29212.199917086335,2978.815387220543,19291.241656259823,1967.1591885363323,0.6603830492402011,0.6603830492402011,30616.832965842175,30484.863174865135,1.0054142085891467,0.8,4343.15391013023,4324.433322199387,1.0054142085891467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.238538485172,2034.6934298245008,9.022104877318831,5.036040091721879,-0.814436329535404,5.850476421257283,2.6304002099735353,3.5,0.7515429171352958,0.6,0.0002284065306464133,1.0000287711544567,0.00022839995931590593,199.09512989968613,0.0,1.3119625871435562e-06,3.7181019719648383,0.02932989803371515,7.726082937369197e-05,0.0001511457012727213,0.0005121082309993967,0.09214776707567454,0.09214776707567454,0.09214776707567454,0.09214449587712162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487582.9811375194,595.701592690893,0.0,0.09214776707567454,0.092147767251852,0.092147767251852,0.3686827641369457,0.3686827641369457,0.5,10.063952086888742,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,1.3869794202037156e-11,27999.513400909043,21178.64078899617,0.756393173186666,0.5965135816463621,0.415189536175744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527480521367389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.471317355565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55472032810343,260.55472032810343,-12.595279671896549,244.70332080719487,276.40611984948265,107944.5231571628,107966.2135863545,-21.69042919167762,0.0,nan,276.40611984948265,3.2561198494826726,270.06556004076845,-3.0844399592315312,263.72500023215684,-9.424999767843133,257.3844404236693,-15.765559576330702,251.04388061534843,-22.10611938465155,244.70332080719487,-28.446679192805107,1.0,1.0,25732.562594343566,25732.562594343566,275.98044762332734,2.830447623327359,275.98044762332734,275.98044762332734,86969.43807525029,86970.46887448795,-1.030799237661995,0.0,8648.866644398773,8648.866644398773,0.9211305864219669,3405.116836407711,275.98044762332734,2.830447623327359,1.0,0.002,0.1273705451398038,0.004789834664127476,0.00019645420350755693,0.001803545843728067,0.09822710175377847,0.09822710175377847,0.0,4.7235623832492246e-11,0.9999643049633117,0.9999643049633117,0.0,0.0921444780339192,3.2892179328017493e-06,0.0,0.0,0.0,1599283.725960064,265.92474062145186,0.0,1.0,1286851.2399875736,2588.671036038955,,,,,,,,,,,,,,,,,,,2.0,14229.544755036266,1592.2739003326092,0.3686827641369457,6.175450102142607,2.6304002099735353
