time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3261.0,-30.20949160846159,5.0359068597488,35.05298103988794,30.55816178619864,5.017281927139163,-26.686814254909063,-40.18065336914731,1.4946045714916332,-7.225285256193558,-7.2252852561603715,40.10604713402204,35413.38959344661,15465.988502992655,15465.988502992655,50879.378096439264,86979.70902712151,86970.5562289245,15465.988502992655,102436.54473191715,102436.54473191715,102436.54473191715,130436.11054627935,125915.17357185003,4520.936974429327,0.0,98976.2202336397,47409.96383274371,57295.840445439986,27999.56581436219,85295.40625980217,21178.676395622093,1592.2770552067675,0.0,0.8746745992499938,2.655784995690964,0.0014947306463915918,1.0,1.0,-7.225285256193558,324925.221312223,1559110.7583523458,4.798367920027313,1559110.7583523458,4.798367920027313,0.7563930289504215,0.09214783209087428,3.3881711326273574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881711326273574,1.284756921169506,1.2850503748747377,2.6372079237706125,5587.927134193685,14229.532262063505,6453.932827414988,0.0004772504510188439,29212.284846098843,2978.8240475696434,19291.237118328212,1967.1587257960887,0.6603809739622083,0.6603809739622083,30616.79809267375,30484.863174865135,1.0054127771064196,0.8,4343.148963193426,4324.433322199387,1.0054127771064196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2463465962098,2034.6934298245008,9.022033813110797,5.0359068597488,-0.8145057140132987,5.850412573762099,2.630420178497592,3.5,0.7515486224278833,0.6,0.00022839995931590593,1.0000286648861951,0.0002283934124447305,199.09535730945004,0.0,1.3083199009762872e-06,3.707778599366798,0.029331206353616125,7.725873206015758e-05,0.00015114122725574835,0.0005120923431377977,0.09214783181668793,0.09214783181668793,0.09214783181668793,0.09214457115252724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.48499588476,595.7014292084168,0.0,0.09214783181668793,0.09214783209087428,0.09214783209087428,0.36868298067908906,0.36868298067908906,0.5,10.063854271869811,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,-3.319655661471188e-11,27999.56581436219,21178.676395622093,0.7563930289504215,0.596507834682975,0.41518519163365725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527497080987442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.46099398297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5545702975509,260.5545702975509,-12.595429702449053,244.70305285501138,276.4060877405581,107945.19911833487,107966.79685642806,-21.597738093194444,0.0,nan,276.4060877405581,3.2560877405581437,270.0654807631861,-3.0845192368138896,263.7248737859278,-9.42512621407218,257.38426680879695,-15.765733191203026,251.04365983182495,-22.106340168175024,244.70305285501138,-28.4469471449886,1.0,1.0,25732.562594343566,25732.562594343566,275.9804318458311,2.8304318458311286,275.9804318458311,275.9804318458311,86969.51598351264,86970.5562289245,-1.0402454118593596,0.0,8648.866644398773,8648.866644398773,0.9211308716398297,3405.111988290494,275.9804318458311,2.8304318458311286,1.0,0.002,0.12737382412868672,0.0047898166360935265,0.00019645925055587657,0.0018035408047421377,0.09822962527793828,0.09822962527793828,0.0,5.5298014431381937e-11,0.9999644158520811,0.9999644158520811,0.0,0.09214455308878675,3.2790020875306046e-06,0.0,0.0,0.0,1599283.6953609309,265.9247147438064,0.0,1.0,1286851.3279679934,2588.6706819031433,,,,,,,,,,,,,,,,,,,2.0,14229.532262063505,1592.2770552067675,0.36868298067908906,6.175450102142607,2.630420178497592
3262.0,-30.20976562039286,5.035774057322766,35.052984208794165,30.558235651720338,5.0172624644959205,-26.6870628119092,-40.180892777256645,1.4945596539767543,-7.225310861663502,-7.22531086165348,40.10605351288729,35413.15488019453,15465.936931077555,15465.936931077555,50879.09181127208,86979.844734958,86970.63963501524,15465.936931077555,102436.57656609279,102436.57656609279,102436.57656609279,130436.19310963128,125915.29627262469,4520.896837006588,0.0,98976.41750585125,47409.79047078858,57296.252261180736,27999.616543538483,85295.86880471921,21178.710817660532,1592.2801223630368,0.0,0.874674431815819,2.6557824469861093,0.0014947306463915918,1.0,1.0,-7.225310861663502,324924.89088350034,1559111.0340029642,4.798373648025547,1559111.0340029642,4.798373648025547,0.7563928879071731,0.09214789631382485,3.388164078405758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388164078405758,1.2847571448076436,1.2850505901523794,2.6372019740065666,5587.914527357623,14229.519780323513,6453.932821195546,0.0004772522544664633,29212.403890552694,2978.8361867256094,19291.237099737882,1967.1587239004027,0.6603782821850097,0.6603782821850097,30616.74709696783,30484.863174865135,1.005410683822388,0.8,4343.14172919245,4324.433322199387,1.005410683822388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.254118182004,2034.6934298245008,9.021962827471254,5.035774057322766,-0.8145748034085241,5.85034886073129,2.630440053671916,3.5,0.7515543010491188,0.6,0.0002283934124447305,1.0000285687801964,0.00022838688770993574,199.09558395672545,0.0,1.3034516559343779e-06,3.693981992918027,0.02933250980527206,7.725663571668687e-05,0.0001511367767280436,0.0005120761978359887,0.092147896066888,0.092147896066888,0.092147896066888,0.09214464257963426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487583.98628970154,595.7012665442504,0.0,0.092147896066888,0.09214789631382485,0.09214789631382485,0.3686831975549359,0.3686831975549359,0.5,10.06375667403077,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27999.616543538483,21178.710817660532,0.7563928879071731,0.5965012435450692,0.41518018840128407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527513579442886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.44719737652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55442086577386,260.55442086577386,-12.595579134226114,244.70278611513876,276.40605561686965,107945.79754119756,107967.30908229791,-21.511541100353472,0.0,nan,276.40605561686965,3.2560556168696735,270.0654017162628,-3.0845982837371935,263.7247478157689,-9.425252184231056,257.38409391540813,-15.765906084591848,251.0434400151951,-22.106559984804875,244.70278611513876,-28.447213884861213,1.0,1.0,25732.562594343566,25732.562594343566,275.98041588392414,2.830415883924161,275.98041588392414,275.98041588392414,86969.65603867911,86970.63963501524,-0.983596336125629,0.0,8648.866644398773,8648.866644398773,0.9211312887188632,3405.104898797787,275.98041588392414,2.830415883924161,1.0,0.002,0.12737709579808798,0.004789798662631167,0.00019646428642370372,0.00180353576789544,0.09823214321185186,0.09823214321185186,0.0,5.4319143800996006e-11,0.9999644953245329,0.9999644953245329,0.0,0.09214462463267126,3.2716811535974734e-06,0.0,0.0,0.0,1599283.6650836244,265.9246891383365,0.0,1.0,1286851.415023043,2588.6703314921724,,,,,,,,,,,,,,,,,,,2.0,14229.519780323513,1592.2801223630368,0.3686831975549359,6.175450102142607,2.630440053671916
3263.0,-30.21003855567211,5.035641693042672,35.05298738771358,30.558271065261238,5.01724364555305,-26.687310335548517,-40.1811319758184,1.4945154235013511,-7.2253355362256,-7.225335536227136,40.10606013919414,35412.95031154307,15465.884346739185,15465.884346739185,50878.834658282256,86979.91310749408,86970.7282840513,15465.884346739185,102436.61263079049,102436.61263079049,102436.61263079049,130436.28018596787,125915.42334865908,4520.856837308792,0.0,98976.55636994303,47409.65614547362,57296.55580496601,27999.667555177384,85296.2233601434,21178.745510925888,1592.2831799605285,0.0,0.8746742686051817,2.655779990943311,0.0014947306463915918,1.0,1.0,-7.2253355362256,324924.57246803184,1559111.3203463138,4.798379231535987,1559111.3203463138,4.798379231535987,0.7563927489206832,0.09214796049297094,3.388159587095873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388159587095873,1.284757365186248,1.2850508021981821,2.637198025795867,5587.906161572922,14229.507307897542,6453.931080993689,0.0004772531201762352,29212.48359932768,2978.8443147586263,19291.231898158076,1967.1581934868764,0.6603763022258765,0.6603763022258765,30616.714628807746,30484.863174865135,1.005409351061979,0.8,4343.137123418346,4324.433322199387,1.005409351061979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2618535856009,2034.6934298245008,9.021891442308123,5.035641693042672,-0.8146432783164874,5.85028497135916,2.630459836372977,3.5,0.751559953249422,0.6,0.00022838688770993574,1.000028456589492,0.00022838038878296416,199.0958097139084,0.0,1.2990458841226415e-06,3.681496035603566,0.029333808851156183,7.725454126061095e-05,0.0001511323464493248,0.0005120605085425748,0.0921479602609679,0.0921479602609679,0.0921479602609679,0.0921447171131381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.48728777387,595.7011039883099,0.0,0.0921479602609679,0.09214796049297094,0.09214796049297094,0.3686834143699991,0.3686834143699991,0.5,10.063659385763698,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,1.5347723092418164e-12,27999.667555177384,21178.745510925888,0.7563927489206832,0.5964957492134001,0.41517606426746645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527530022582675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.434711419206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55427208029795,260.55427208029795,-12.595727919702028,244.70252055897694,276.40602360207123,107946.47971718987,107967.89821940992,-21.41850222005777,0.0,nan,276.40602360207123,3.2560236020712523,270.06532299320025,-3.0846770067997227,263.72462238443,-9.425377615569971,257.3839217758013,-15.76607822419868,251.0432211673079,-22.106778832692072,244.70252055897694,-28.447479441023034,1.0,1.0,25732.562594343566,25732.562594343566,275.98040145913694,2.830401459136965,275.98040145913694,275.98040145913694,86969.72214483572,86970.7282840513,-1.0061392155912472,0.0,8648.866644398773,8648.866644398773,0.9211315542661581,3405.1003850313527,275.98040145913694,2.830401459136965,1.0,0.002,0.12738035692102295,0.004789780898748279,0.00019646930639879455,0.0018035307470270706,0.09823465319939727,0.09823465319939727,0.0,5.342586529427651e-11,0.9999646097991031,0.9999646097991031,0.0,0.09214469935813685,3.2611348340890002e-06,0.0,0.0,0.0,1599283.6359070654,265.9246644637744,0.0,1.0,1286851.498913124,2588.6699938207867,,,,,,,,,,,,,,,,,,,2.0,14229.507307897542,1592.2831799605285,0.3686834143699991,6.175450102142607,2.630459836372977
3264.0,-30.21031056531805,5.035509759824013,35.05299057358838,30.558303894381993,5.017225144068891,-26.687556994388483,-40.18137106960637,1.4944715711349537,-7.225360763612571,-7.225360763645107,40.106066697989206,35412.75062292286,15465.83262658975,15465.83262658975,50878.58324951261,86979.97644746031,86970.8145380551,15465.83262658975,102436.64716464485,102436.64716464485,102436.64716464485,130436.36589685945,125915.54892370073,4520.816973158724,0.0,98976.6906697634,47409.52720251048,57296.84829694768,27999.71873221461,85296.5670291623,21178.78028201357,1592.2862591240478,0.0,0.8746741025773758,2.65577747987561,0.0014947306463915918,1.0,1.0,-7.225360763612571,324924.2469188326,1559111.603771258,4.798384911424386,1559111.603771258,4.798384911424386,0.7563926082459778,0.09214802497948958,3.388155286280921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388155286280921,1.284757583742878,1.2850510124547498,2.6371942295995052,5587.898117888363,14229.494847906768,6453.929213955438,0.0004772539155856622,29212.560318747146,2978.8521379622143,19291.226317455803,1967.1576244136177,0.6603743768763626,0.6603743768763626,30616.68353774786,30484.863174865135,1.005408074829423,0.8,4343.132712992929,4324.433322199387,1.005408074829423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.269554101558,2034.6934298245008,9.02182074551008,5.035509759824013,-0.8147118483190265,5.850221608143039,2.6304795299106867,3.5,0.7515655799744819,0.6,0.00022838038878296416,1.0000283601437494,0.00022837391206598933,199.0960347059085,0.0,1.2939091276786616e-06,3.666938467841327,0.029335102760283862,7.725244777441259e-05,0.00015112794100855158,0.0005120449322328752,0.09214802473134297,0.09214802473134297,0.09214802473134297,0.0921447906883709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487584.9866442227,595.700941962709,0.0,0.09214802473134297,0.09214802497948958,0.09214802497948958,0.3686836314967952,0.3686836314967952,0.5,10.063562370364341,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27999.71873221461,21178.78028201357,0.7563926082459778,0.596490398401586,0.4151720503688676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527546401149185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.42015385144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55412393662374,260.55412393662374,-12.595876063376238,244.70225613406643,276.4059917396239,107947.16577312055,107968.49188444387,-21.326111323346336,0.0,nan,276.4059917396239,3.255991739623937,270.0652446182685,-3.0847553817314974,263.72449749701116,-9.42550250298882,257.3837503758797,-15.766249624120292,251.0430032548929,-22.106996745107068,244.70225613406643,-28.447743865933546,1.0,1.0,25732.562594343566,25732.562594343566,275.9803862045868,2.83038620458683,275.9803862045868,275.9803862045868,86969.78657339398,86970.8145380551,-1.0279646611161297,0.0,8648.866644398773,8648.866644398773,0.9211318085503214,3405.0960627123254,275.9803862045868,2.83038620458683,1.0,0.002,0.12738360902306703,0.004789763076716748,0.0001964743122373164,0.0018035257416214152,0.0982371561186582,0.0982371561186582,0.0,5.385873171059874e-11,0.9999647077152063,0.9999647077152063,0.0,0.09214477286514883,3.252114340753931e-06,0.0,0.0,0.0,1599283.6060768068,265.9246392363874,0.0,1.0,1286851.584682721,2588.669648584111,,,,,,,,,,,,,,,,,,,2.0,14229.494847906768,1592.2862591240478,0.3686836314967952,6.175450102142607,2.6304795299106867
3265.0,-30.210581641760047,5.035378252743517,35.05299376402994,30.55837374357509,5.017205989931719,-26.68780287858845,-40.18161005862055,1.494427224719444,-7.225386334158486,-7.225386334207483,40.10607320168473,35412.52820227546,15465.781494014518,15465.781494014518,50878.30969628998,86980.10494541394,86970.89912907327,15465.781494014518,102436.68062308778,102436.68062308778,102436.68062308778,130436.45053827629,125915.67331538773,4520.777222888564,0.0,98976.88088145094,47409.36627977245,57297.238446309435,27999.769915188506,85297.00836149794,21178.815032969385,1592.2893468744744,0.0,0.8746739348519634,2.6557749346526776,0.0014947306463915918,1.0,1.0,-7.225386334158486,324923.91694156727,1559111.8848156068,4.798390649390053,1559111.8848156068,4.798390649390053,0.7563924666924107,0.09214808962119543,3.3881485266278015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881485266278015,1.2847578045648256,1.2850512250056856,2.6371885149010157,5587.886009128009,14229.482397361673,6453.929016533428,0.0004772556112561056,29212.67474066784,2978.8638057509793,19291.225727348203,1967.1575642393889,0.6603717700828096,0.6603717700828096,30616.63467146301,30484.863174865135,1.0054060689562396,0.8,4343.125781061192,4324.433322199387,1.0054060689562396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2772191800627,2034.6934298245008,9.02175057859766,5.035378252743517,-0.8147804168165145,5.850158669560032,2.630499132878129,3.5,0.7515711808223225,0.6,0.00022837391206598933,1.0000282629080206,0.0002283674577375364,199.09625892645903,0.0,1.2894886676006755e-06,3.654410883980314,0.029336392248951463,7.72503552580199e-05,0.00015112355680796944,0.0005120290563376745,0.09214808935566801,0.09214808935566801,0.09214808935566801,0.0921448633962615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.48457450874,595.7007803980094,0.0,0.09214808935566801,0.09214808962119543,0.09214808962119543,0.36868384879110605,0.36868384879110605,0.5,10.063465595584828,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,27999.769915188506,21178.815032969385,0.7563924666924107,0.5964841050539804,0.4151672946393775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756272420451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.40762626758,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55397634356234,260.55397634356234,-12.596023656437637,244.70199278999272,276.4059598975722,107947.76205645008,107969.00890360832,-21.24684715823124,0.0,nan,276.4059598975722,3.255959897572211,270.06516647581446,-3.0848335241855125,263.7243730541569,-9.425626945843078,257.3835796326119,-15.766420367388093,251.04278621122586,-22.107213788774118,244.70199278999272,-28.448007210007262,1.0,1.0,25732.562594343566,25732.562594343566,275.98037041461436,2.8303704146143787,275.98037041461436,275.98037041461436,86969.91940632027,86970.89912907327,-0.9797227529925294,0.0,8648.866644398773,8648.866644398773,0.9211322082120696,3405.0892692609405,275.98037041461436,2.8303704146143787,1.0,0.002,0.12738685314626652,0.004789745223507089,0.00019647930563083702,0.0018035207476611553,0.09823965281541851,0.09823965281541851,0.0,5.329199234682669e-11,0.999964794315004,0.999964794315004,0.0,0.09214484548457924,3.244136616190898e-06,0.0,0.0,0.0,1599283.575840769,265.9246136658415,0.0,1.0,1286851.6716189962,2588.669298651423,,,,,,,,,,,,,,,,,,,2.0,14229.482397361673,1592.2893468744744,0.36868384879110605,6.175450102142607,2.630499132878129
3266.0,-30.210851633283486,5.035247179820069,35.05299696407156,30.55844020508232,5.017187273093997,-26.68804774264485,-40.18184506623072,1.4943833805274267,-7.225411001169107,-7.22541100117775,40.10607985914699,35412.298588983824,15465.729383283055,15465.729383283055,50878.02797226688,86980.22681860987,86970.98763034419,15465.729383283055,102436.71701362723,102436.71701362723,102436.71701362723,130436.53795071489,125915.80035203013,4520.737598684764,0.0,98977.06512932491,47409.19879108242,57297.629264713876,27999.82093708766,85297.45020180153,21178.849736691467,1592.2924042623058,0.0,0.8746737715617661,2.6557724793670676,0.0014947306463915918,1.0,1.0,-7.225411001169107,324923.5986243045,1559112.1725049939,4.798396235626239,1559112.1725049939,4.798396235626239,0.7563923278037341,0.09214815406698805,3.3881420160371913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881420160371913,1.284758022991264,1.2850514351893274,2.6371829989811473,5587.874321555701,14229.469956444775,6453.928650498852,0.00047725721447667863,29212.785255409566,2978.8750751183707,19291.224633246362,1967.1574526720503,0.6603692343808282,0.6603692343808282,30616.587605660323,30484.863174865135,1.0054041369903708,0.8,4343.119104537032,4324.433322199387,1.0054041369903708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2848485216216,2034.6934298245008,9.021680029792313,5.035247179820069,-0.8148483852231712,5.85009556504324,2.6305186445085527,3.5,0.7515767555738722,0.6,0.0002283674577375364,1.0000281498533363,0.00022836102940805081,199.09648225006438,0.0,1.2850326488624587e-06,3.641782526876208,0.029337677281600326,7.724829765271183e-05,0.00015111916008482456,0.0005120131757116445,0.09214815382148797,0.09214815382148797,0.09214815382148797,0.0921449379344252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.9817916567,595.7006190726435,0.0,0.09214815382148797,0.09214815406698805,0.09214815406698805,0.36868406612623167,0.36868406612623167,0.5,10.063369123006318,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,27999.82093708766,21178.849736691467,0.7563923278037341,0.596477712427473,0.41516245216244335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527578991293986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.39499791047,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55382933938785,260.55382933938785,-12.596170660612131,244.7017305216038,276.4059281576088,107948.36704279186,107969.52911638246,-21.16207359062415,0.0,nan,276.4059281576088,3.255928157608821,270.06508863017365,-3.0849113698263295,263.7242491028177,-9.425750897182297,257.38340957559626,-15.766590424403716,251.04257004852687,-22.107429951473108,244.7017305216038,-28.448269478396185,1.0,1.0,25732.562594343566,25732.562594343566,275.9803559803456,2.8303559803456437,275.9803559803456,275.9803559803456,86970.04236324634,86970.98763034419,-0.9452670978498645,0.0,8648.866644398773,8648.866644398773,0.921132593147691,3405.082726117377,275.9803559803456,2.8303559803456437,1.0,0.002,0.12739008697163734,0.0047897275727345765,0.00019648428350413943,0.001803515768840875,0.09824214175206972,0.09824214175206972,0.0,5.234501417386572e-11,0.9999649060938973,0.9999649060938973,0.0,0.09214492022832169,3.2338386663620703e-06,0.0,0.0,0.0,1599283.5466731142,265.92458899883087,0.0,1.0,1286851.7554833645,2588.6689610837325,,,,,,,,,,,,,,,,,,,2.0,14229.469956444775,1592.2924042623058,0.36868406612623167,6.175450102142607,2.6305186445085527
3267.0,-30.211120655949344,5.0351165436318635,35.05300017965962,30.55846629375594,5.017169525884411,-26.688291637774114,-40.182079969067104,1.4943405058090111,-7.225435292170289,-7.2254352921661535,40.10608670762587,35412.10020917087,15465.676976356543,15465.676976356543,50877.77718552742,86980.27738144071,86971.0793147626,15465.676976356543,102436.75629111913,102436.75629111913,102436.75629111913,130436.62872657302,125915.9305773367,4520.698149236323,0.0,98977.18763498498,47409.07213040943,57297.906116195045,27999.872435453886,85297.77855164892,21178.884810303196,1592.2954749828177,0.0,0.8746736096233979,2.65577006151011,0.0014947306463915918,1.0,1.0,-7.225435292170289,324923.28515951807,1559112.4684487334,4.798401775616979,1559112.4684487334,4.798401775616979,0.756392189254625,0.0921482187449114,3.388138207442256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388138207442256,1.284758236828987,1.2850516408166073,2.6371795955983024,5587.867110195846,14229.457528226529,6453.926455555495,0.00047725782819471634,29212.854250625147,2978.882110672365,19291.21807241378,1967.156783653315,0.660367450126889,0.660367450126889,30616.560072884415,30484.863174865135,1.0054030068201814,0.8,4343.115198872346,4324.433322199387,1.0054030068201814,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2924433501348,2034.6934298245008,9.021609490462977,5.0351165436318635,-0.8149160019567825,5.850032545588646,2.6305380679312185,3.5,0.7515823051232052,0.6,0.00022836102940805081,1.0000280488988826,0.0002283546243122841,199.09670477271953,0.0,1.2798577873236114e-06,3.6271169692751144,0.02933895713938765,7.724624101538568e-05,0.00015111478839266513,0.0005119977882627403,0.09214821850836924,0.09214821850836924,0.09214821850836924,0.092145014684823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.47817927157,595.7004580262798,0.0,0.09214821850836924,0.0921482187449114,0.0921482187449114,0.36868428375137485,0.36868428375137485,0.5,10.063273014139307,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27999.872435453886,21178.884810303196,0.756392189254625,0.5964724761820175,0.4151585282813477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527595193312934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.38033235288,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55368299325545,260.55368299325545,-12.596317006744528,244.70146930948178,276.4058966774629,107949.06310256537,107970.13044724685,-21.06734468148161,0.0,nan,276.4058966774629,3.2558966774629425,270.0650112036315,-3.0849887963684637,263.7241257298843,-9.425874270115685,257.38324025626974,-15.766759743730233,251.04235478280253,-22.107645217197444,244.70146930948178,-28.448530690518197,1.0,1.0,25732.562594343566,25732.562594343566,275.9803422901009,2.83034229010093,275.9803422901009,275.9803422901009,86970.09062916688,86971.0793147626,-0.9886855957156513,0.0,8648.866644398773,8648.866644398773,0.921132818328898,3405.078898479467,275.9803422901009,2.83034229010093,1.0,0.002,0.12739330854858058,0.004789710044241482,0.00019648924263645075,0.0018035108106368373,0.09824462131822537,0.09824462131822537,0.0,5.327328812462784e-11,0.9999650390527063,0.9999650390527063,0.0,0.09214499715589265,3.221589018750682e-06,0.0,0.0,0.0,1599283.5179500638,265.9245647078297,0.0,1.0,1286851.8380693456,2588.6686286618233,,,,,,,,,,,,,,,,,,,2.0,14229.457528226529,1592.2954749828177,0.36868428375137485,6.175450102142607,2.6305380679312185
3268.0,-30.211388762225592,5.03498633348798,35.05300340604276,30.558527446724497,5.0171514657471805,-26.688534739437678,-40.1823146972805,1.4942974409178826,-7.225460473398073,-7.2254604733929755,40.10609345070563,35411.88057227251,15465.625863321888,15465.625863321888,50877.5064355944,86980.38891670831,86971.16733241448,15465.625863321888,102436.79319573636,102436.79319573636,102436.79319573636,130436.71739929267,125916.0585429708,4520.658856321869,0.0,98977.36251295009,47408.915623947585,57298.27432111389,27999.924203556307,85298.1985246702,21178.92001192274,1592.2985805446308,0.0,0.874673443135537,2.655767555044374,0.0014947306463915918,1.0,1.0,-7.225460473398073,324922.96020699665,1559112.759837733,4.798407471249427,1559112.759837733,4.798407471249427,0.756392047991072,0.09214828390009594,3.388132088005958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388132088005958,1.2847584515084092,1.2850518473156272,2.637174391830636,5587.856084036596,14229.445110418013,6453.925828057691,0.00047725928686606596,29212.958627950644,2978.8927541974726,19291.216196780853,1967.1565923919845,0.6603650264414925,0.6603650264414925,30616.515834754475,30484.863174865135,1.005401190926237,0.8,4343.108923467988,4324.433322199387,1.005401190926237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3000042529547,2034.6934298245008,9.021539885057278,5.03498633348798,-0.8149838758216346,5.849970209309615,2.6305574046474764,3.5,0.751587829899279,0.6,0.0002283546243122841,1.000027953414286,0.0002283482411992964,199.09692653781875,0.0,1.275233460904579e-06,3.614011628203577,0.029340232372848555,7.724418595749781e-05,0.00015111043835478632,0.0005119821250224978,0.09214828363795168,0.09214828363795168,0.09214828363795168,0.09214508989743239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487586.9726007309,595.7002976139107,0.0,0.09214828363795168,0.09214828390009594,0.09214828390009594,0.36868450191604146,0.36868450191604146,0.5,10.063177207463205,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,27999.924203556307,21178.92001192274,0.756392047991072,0.5964663652407555,0.41515390928251056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527611337225719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.367227011804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5535372403851,260.5535372403851,-12.596462759614894,244.70120911702062,276.40586536416896,107949.67709708365,107970.6590389624,-20.981941878722942,0.0,nan,276.40586536416896,3.255865364168983,270.06493411452175,-3.0850658854782296,263.72400286493803,-9.425997135061948,257.383071615484,-15.76692838451595,251.04214036617722,-22.107859633822756,244.70120911702062,-28.448790882979353,1.0,1.0,25732.562594343566,25732.562594343566,275.9803272856586,2.8303272856585977,275.9803272856586,275.9803272856586,86970.2065796556,86971.16733241448,-0.9607527588814264,0.0,8648.866644398773,8648.866644398773,0.9211331801371201,3405.072748445988,275.9803272856586,2.8303272856585977,1.0,0.002,0.1273965201971467,0.004789692397349488,0.00019649418609675145,0.0018035058680153327,0.09824709304837573,0.09824709304837573,0.0,5.411208417113733e-11,0.9999651468174171,0.9999651468174171,0.0,0.09214507223913247,3.211660963470451e-06,0.0,0.0,0.0,1599283.4881743514,265.9245395266019,0.0,1.0,1286851.9236819583,2588.668284057293,,,,,,,,,,,,,,,,,,,2.0,14229.445110418013,1592.2985805446308,0.36868450191604146,6.175450102142607,2.6305574046474764
3269.0,-30.21165584739616,5.034856553829993,35.053006646709804,30.558588809240632,5.017133234472925,-26.688776939208726,-40.18254928579552,1.4942543243245443,-7.225485085521541,-7.225485085589267,40.106100315347646,35411.66395016056,15465.574198544644,15465.574198544644,50877.238148705204,86980.50140084996,86971.25807268033,15465.574198544644,102436.83227122496,102436.83227122496,102436.83227122496,130436.8082000699,125916.1884849868,4520.61971508311,0.0,98977.53786291505,47408.76163216486,57298.6402563891,27999.975928844935,85298.61618523404,21178.955226869188,1592.3016695759743,0.0,0.8746732793451625,2.6557651052273807,0.0014947306463915918,1.0,1.0,-7.225485085521541,324922.64259875513,1559113.0564797234,4.798413074600843,1559113.0564797234,4.798413074600843,0.7563919083605751,0.09214834904226887,3.3881259487097948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881259487097948,1.2847586663843635,1.2850520540394654,2.6371691722032433,5587.845024272489,14229.432702000415,6453.925218208049,0.0004772607537062547,29213.063316198706,2978.9034294278586,19291.21437389946,1967.1564065098135,0.6603625975507484,0.6603625975507484,30616.47145303915,30484.863174865135,1.0053993691390357,0.8,4343.102627695311,4324.433322199387,1.0053993691390357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3075302539469,2034.6934298245008,9.021470142089191,5.034856553829993,-0.8150513097905083,5.849907863620501,2.6305766521601246,3.5,0.751593329188607,0.6,0.0002283482411992964,1.0000278470109314,0.00022834188256039663,199.09714745874106,0.0,1.2708581775982282e-06,3.601612075313379,0.029341503231026154,7.724213217317837e-05,0.00015110610902611802,0.0005119665289999618,0.0921483487904541,0.0921483487904541,0.0921483487904541,0.09214516640273841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.4659693675,595.700137549731,0.0,0.0921483487904541,0.09214834904226887,0.09214834904226887,0.3686847203770272,0.3686847203770272,0.5,10.06308174115448,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,27999.975928844935,21178.955226869188,0.7563919083605751,0.5964602994053321,0.41514933692782036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527627426180552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.35482745891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55339205017725,260.55339205017725,-12.596607949822726,244.70094993364532,276.4058341671259,107950.2846001417,107971.18554355642,-20.900943414711215,0.0,nan,276.4058341671259,3.2558341671258972,270.06485732021116,-3.0851426797888166,263.7238804733634,-9.426119526636569,257.3829036266465,-15.767096373353468,251.04192678007132,-22.108073219928656,244.70094993364532,-28.44905006635466,1.0,1.0,25732.562594343566,25732.562594343566,275.9803131650411,2.8303131650411046,275.9803131650411,275.9803131650411,86970.32001550584,86971.25807268033,-0.9380571744841291,0.0,8648.866644398773,8648.866644398773,0.9211335431191909,3405.066578453344,275.9803131650411,2.8303131650411046,1.0,0.002,0.12739972034309127,0.004789674895224631,0.00019649911204407073,0.0018035009414254738,0.09824955602203536,0.09824955602203536,0.0,5.3469544330359e-11,0.9999652716704286,0.9999652716704286,0.0,0.09214514888403387,3.2001582350011986e-06,0.0,0.0,0.0,1599283.4590715705,265.92451491447844,0.0,1.0,1286852.007359689,2588.6679472410465,,,,,,,,,,,,,,,,,,,2.0,14229.432702000415,1592.3016695759743,0.3686847203770272,6.175450102142607,2.6305766521601246
3270.0,-30.21192195191065,5.034727206804431,35.05300990289097,30.558611615002178,5.017115675989627,-26.689018189109763,-40.18278376953674,1.4942119112580217,-7.225509353839868,-7.225509353804313,40.10610724415795,35411.47726009228,15465.522277254204,15465.522277254204,50876.999537346484,86980.54623994931,86971.35012846069,15465.522277254204,102436.8724057149,102436.8724057149,102436.8724057149,130436.90001317428,125916.31927444992,4520.580738724348,0.0,98977.65457170176,47408.64658545619,57298.89776249507,28000.02760745938,85298.92536995445,21178.990434524432,1592.3047477104426,0.0,0.8746731172202902,2.6557626896334954,0.0014947306463915918,1.0,1.0,-7.225509353839868,324922.3294274043,1559113.355895315,4.798418620975878,1559113.355895315,4.798418620975878,0.7563917697310492,0.09214841427519567,3.388122381702726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388122381702726,1.284758877918818,1.2850522574524827,2.6371659615936247,5587.8382213759705,14229.42030510209,6453.92286885997,0.00047726127949025286,29213.128518090838,2978.9100781705106,19291.207351540834,1967.155690428519,0.6603608832787065,0.6603608832787065,30616.445666705757,30484.863174865135,1.00539831065812,0.8,4343.098969772402,4324.433322199387,1.00539831065812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3150221549681,2034.6934298245008,9.02140042955079,5.034727206804431,-0.8151184088228618,5.849845615627292,2.6305958125191116,3.5,0.751598803576889,0.6,0.00022834188256039663,1.0000277448243475,0.00022833554743074085,199.09736756893966,0.0,1.2659868666623302e-06,3.587806780121044,0.029342769217892816,7.724007935659066e-05,0.00015110180320380599,0.0005119514013504558,0.09214841402996038,0.09214841402996038,0.09214841402996038,0.09214524363996142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487587.957913499,595.6999779517679,0.0,0.09214841402996038,0.09214841427519567,0.09214841427519567,0.3686849392902795,0.3686849392902795,0.5,10.062986634751597,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,28000.02760745938,21178.990434524432,0.7563917697310492,0.5964553400489535,0.41514564347097344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452764345389309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.341022163724,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55324747064157,260.55324747064157,-12.596752529358412,244.700691751392,276.40580319029806,107950.97657784812,107971.78961129366,-20.81303344554066,0.0,nan,276.40580319029806,3.2558031902980815,270.0647809023068,-3.085219097693198,263.7237586143712,-9.42624138562877,257.3827363265726,-15.767263673427351,251.04171403890876,-22.108285961091212,244.700691751392,-28.44930824860799,1.0,1.0,25732.562594343566,25732.562594343566,275.9802995405073,2.830299540507326,275.9802995405073,275.9802995405073,86970.36262990661,86971.35012846069,-0.9874985540809575,0.0,8648.866644398773,8648.866644398773,0.9211337540161043,3405.0629936112396,275.9802995405073,2.830299540507326,1.0,0.002,0.12740290837290938,0.004789657504555618,0.00019650401944152165,0.0018034960335535813,0.09825200972076083,0.09825200972076083,0.0,5.299510309753064e-11,0.9999654031807205,0.9999654031807205,0.0,0.0921452262331601,3.188042035574295e-06,0.0,0.0,0.0,1599283.4303753166,265.9244906461601,0.0,1.0,1286852.0898685197,2588.667615129877,,,,,,,,,,,,,,,,,,,2.0,14229.42030510209,1592.3047477104426,0.3686849392902795,6.175450102142607,2.6305958125191116
3271.0,-30.212187194676822,5.034598281439112,35.05301316778439,30.55867039309817,5.017097645573429,-26.689258710658013,-40.18301434172315,1.494169159516072,-7.225534543077231,-7.2255345431171065,40.10611400834219,35411.255206952665,15465.471687194082,15465.471687194082,50876.72689414675,86980.65406538764,86971.43765015063,15465.471687194082,102436.90933734471,102436.90933734471,102436.90933734471,130436.9886326352,125916.4467281352,4520.541904500001,0.0,98977.82537622399,47408.48731183397,57299.264515988914,28000.079295290485,85299.3438112794,21179.025581915233,1592.307848854664,0.0,0.874672950605241,2.655760182376024,0.0014947306463915918,1.0,1.0,-7.225534543077231,324922.0043722783,1559113.6481961487,4.7984243209635,1559113.6481961487,4.7984243209635,0.7563916287007613,0.09214847989758385,3.3881164319653734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3881164319653734,1.2847590909890836,1.2850524624318647,2.6371608932200674,5587.827482100591,14229.407918946737,6453.922136896893,0.00047726267715486885,29213.230230936628,2978.920449994303,19291.205163654213,1967.155467326173,0.6603585091807118,0.6603585091807118,30616.40265530963,30484.863174865135,1.005396545120985,0.8,4343.092868386491,4324.433322199387,1.005396545120985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3224804900485,2034.6934298245008,9.02133167079113,5.034598281439112,-0.815185781407977,5.849784062847089,2.6306148870894503,3.5,0.7516042534541286,0.6,0.00022833554743074085,1.0000276550349725,0.00022832923297781758,199.09758696676548,0.0,1.2613076376743538e-06,3.5745458451691188,0.02934403052553049,7.723806083337143e-05,0.00015109748659736943,0.0005119358771692151,0.09214847963434679,0.09214847963434679,0.09214847963434679,0.09214531855494863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.4477082997,595.6998190444459,0.0,0.09214847963434679,0.09214847989758385,0.09214847989758385,0.3686851587373799,0.3686851587373799,0.5,10.062891809132388,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,3.984723662142642e-11,28000.079295290485,21179.025581915233,0.7563916287007613,0.5964492177889317,0.4151410037256362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527659422790327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.32776122877,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5531034261801,260.5531034261801,-12.59689657381989,244.70043453278672,276.4057723199835,107951.58310039896,107972.31910583675,-20.73600543778302,0.0,nan,276.4057723199835,3.255772319983521,270.06470476232187,-3.0852952376781104,263.7236372047368,-9.426362795263174,257.38256964728873,-15.767430352711244,251.04150208996288,-22.1084979100371,244.70043453278672,-28.44956546721326,1.0,1.0,25732.562594343566,25732.562594343566,275.9802844706349,2.830284470634922,275.9802844706349,275.9802844706349,86970.47474341879,86971.43765015063,-0.9629067318455782,0.0,8648.866644398773,8648.866644398773,0.9211341057900893,3405.0570141252,275.9802844706349,2.830284470634922,1.0,0.002,0.1274060871887413,0.004789639992500809,0.0001965089122564577,0.001803491142213655,0.09825445612822885,0.09825445612822885,0.0,5.4470112881982446e-11,0.9999655032066389,0.9999655032066389,0.0,0.09214530107051427,3.1788270695658754e-06,0.0,0.0,0.0,1599283.4005901082,265.92446545692275,0.0,1.0,1286852.175508322,2588.6672704160833,,,,,,,,,,,,,,,,,,,2.0,14229.407918946737,1592.307848854664,0.3686851587373799,6.175450102142607,2.6306148870894503
3272.0,-30.21245160401656,5.034469798081022,35.05301646043777,30.55874303625899,5.0170886123720715,-26.68949758236818,-40.183248406369216,1.4941345885596904,-7.225557631775416,-7.225557631768569,40.10612133801574,35411.043544524975,15465.418631375504,15465.418631375504,50876.46217590048,86980.76628012792,86971.53731030118,15465.418631375504,102436.95594167669,102436.95594167669,102436.95594167669,130437.08753960732,125916.58425317152,4520.503286435814,0.0,98978.0016706668,47408.33953598179,57299.62459409445,28000.131597930642,85299.75619202509,21179.061326390703,1592.31092711481,0.0,0.8746727934928232,2.6557578842012286,0.0014947306463915918,1.0,1.0,-7.225557631775416,324921.7064238305,1559113.96493439,4.798429695862391,1559113.96493439,4.798429695862391,0.7563914923869839,0.09214854541488639,3.388110007825541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388110007825541,1.2847592657477778,1.2850526291174902,2.6371555342342945,5587.816127052798,14229.395541184926,6453.92166071192,0.00047726421173116264,29213.337654933468,2978.9314041934267,19291.203740305464,1967.1553221849933,0.6603560321717508,0.6603560321717508,30616.35621438162,30484.863174865135,1.0053946388086952,0.8,4343.086280503992,4324.433322199387,1.0053946388086952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3299042472054,2034.6934298245008,9.021261656266015,5.034469798081022,-0.8152519767414894,5.849721774822512,2.630633873282253,3.5,0.7516096780806437,0.6,0.00022832923297781758,1.000027568197998,0.0002283229385258408,199.0978056756411,0.0,1.2571923400377683e-06,3.5628830916670355,0.029345287717870528,7.723601178561634e-05,0.00015109322119220126,0.0005119204548358952,0.09214854518635747,0.09214854518635747,0.09214854518635747,0.09214540040080003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.93789533456,595.6996600372878,0.0,0.09214854518635747,0.09214854541488639,0.09214854541488639,0.3686853784045138,0.3686853784045138,0.5,10.062797469374944,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,28000.131597930642,21179.061326390703,0.7563914923869839,0.5964432308735844,0.41513651533549933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452767534000755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.31609847527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.552960713216,260.552960713216,-12.597039286783968,244.70017832837726,276.4057430984602,107952.25684513197,107972.80117570168,-20.544330569712436,0.0,nan,276.4057430984602,3.2557430984602433,270.0646301442266,-3.085369855773365,263.72351719006735,-9.426482809932622,257.38240423603435,-15.76759576396563,251.04129128213026,-22.108708717869717,244.70017832837726,-28.449821671622715,1.0,1.0,25732.562594343566,25732.562594343566,275.98027290489784,2.8302729048978676,275.98027290489784,275.98027290489784,86970.60982396321,86971.53731030118,-0.9274863379687304,0.0,8648.866644398773,8648.866644398773,0.9211344856124086,3405.0505578646685,275.98027290489784,2.8302729048978676,1.0,0.002,0.12740924933019968,0.0047896229126434976,0.00019651378019781588,0.0018034862716193166,0.09825689009890794,0.09825689009890794,0.0,5.181713261595555e-11,0.9999656841626259,0.9999656841626259,0.0,0.09214538326038767,3.162154498719088e-06,0.0,0.0,0.0,1599283.3732886876,265.92444236822456,0.0,1.0,1286852.2540065919,2588.666954448184,,,,,,,,,,,,,,,,,,,2.0,14229.395541184926,1592.31092711481,0.3686853784045138,6.175450102142607,2.630633873282253
3273.0,-30.212714858647846,5.034341754430196,35.05301983909096,30.55880939299243,5.017074782424325,-26.6897358945501,-40.18347862930966,1.4940958158621953,-7.225580864329288,-7.225580864422192,40.10613040455345,35410.82456246341,15465.36596720924,15465.36596720924,50876.19052967265,86980.87823328451,86971.66045554243,15465.36596720924,102437.02642275166,102437.02642275166,102437.02642275166,130437.21775062899,125916.75247474747,4520.46527588152,0.0,98978.17634955373,47408.18301230448,57299.992596943615,28000.191327877328,85300.18392482094,21179.102386631654,1592.3143632561719,0.0,0.8746726288266722,2.655755571709099,0.0014947306463915918,1.0,1.0,-7.225580864329288,324921.4066192141,1559114.3567284283,4.798435329179788,1559114.3567284283,4.798435329179788,0.756391345281469,0.09214861407598159,3.388103773510318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388103773510318,1.2847594601205676,1.2850528154473857,2.6371502827403686,5587.8049997673315,14229.383171277996,6453.921094442752,0.00047726569651975614,29213.44296576998,2978.9421429101662,19291.20204768903,1967.155149586151,0.6603535937305625,0.6603535937305625,30616.31114570315,30484.863174865135,1.0053927888253456,0.8,4343.079887282089,4324.433322199387,1.0053927888253456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3372961015255,2034.6934298245008,9.021192038683479,5.034341754430196,-0.8153180627158996,5.849659817146096,2.6306527779382947,3.5,0.7516150794109413,0.6,0.0002283229385258408,1.0000274478619846,0.0002283166717213466,199.09802342981004,0.0,1.2532115765085077e-06,3.551601607825111,0.029346540929447038,7.723399641793213e-05,0.00015108894210790868,0.0005119050148914873,0.09214861378524539,0.09214861378524539,0.09214861378524539,0.09214550166396836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.4317460764,595.6994999241505,0.0,0.09214861378524539,0.09214861407598159,0.09214861407598159,0.36868559911662097,0.36868559911662097,0.5,10.062704111738581,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,9.28821464185603e-11,28000.191327877328,21179.102386631654,0.756391345281469,0.5964370554524504,0.4151318664643517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527691207244042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.304816991425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5528187585501,260.5528187585501,-12.597181241449903,244.69992310960782,276.4057144079021,107952.87714095027,107973.31230926032,-20.43516831006824,0.0,nan,276.4057144079021,3.2557144079021327,270.0645561480352,-3.085443851964783,263.7233978882164,-9.426602111783552,257.3822396285405,-15.767760371459474,251.04108136899836,-22.108918631001615,244.69992310960782,-28.450076890392154,1.0,1.0,25732.562594343566,25732.562594343566,275.9802639105539,2.8302639105539242,275.9802639105539,275.9802639105539,86970.72093398408,86971.66045554243,-0.9395215583499521,0.0,8648.866644398773,8648.866644398773,0.9211348542111223,3405.0442923778696,275.9802639105539,2.8302639105539242,1.0,0.002,0.127412378686661,0.004789605970556394,0.0001965185975138315,0.0018034814626153065,0.09825929875691575,0.09825929875691575,0.0,6.012913777997397e-11,0.9999660399792382,0.9999660399792382,0.0,0.09214548470713439,3.12936884719477e-06,0.0,0.0,0.0,1599283.3458171575,265.9244191356707,0.0,1.0,1286852.3329939358,2588.666636511727,,,,,,,,,,,,,,,,,,,2.0,14229.383171277996,1592.3143632561719,0.36868559911662097,6.175450102142607,2.6306527779382947
