time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3274.0,-30.21297689477333,5.034214137306666,35.05302325527272,30.558865866065048,5.017051016123691,-26.689974103670878,-40.183708852250106,1.494048223044592,-7.225605075769863,-7.225605075804625,40.106138245369436,35410.61176955967,15465.314731249491,15465.314731249491,50875.92650080916,86980.9949841671,86971.76347623917,15465.314731249491,102437.07820748867,102437.07820748867,102437.07820748867,130437.324691214,125916.8972225661,4520.427468647904,0.0,98978.35265171001,47408.029491414214,57300.35906699533,28000.246483725332,85300.60555072066,21179.14009922395,1592.3176044543563,0.0,0.8746724634725415,2.655753161783511,0.0014947306463915918,1.0,1.0,-7.225605075769863,324921.09418278345,1559114.6955538988,4.798440986034668,1559114.6955538988,4.798440986034668,0.7563912021822368,0.0921486821433748,3.388097716121618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388097716121618,1.284759695696034,1.2850530430248852,2.637145084385664,5587.793985077498,14229.370815690083,6453.920487958145,0.0004772671575155657,29213.54723057141,2978.9527749610124,19291.200234865948,1967.1549647296426,0.6603511748370661,0.6603511748370661,30616.267356033706,30484.863174865135,1.005390991343531,0.8,4343.07367549414,4324.433322199387,1.005390991343531,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3446560700409,2034.6934298245008,9.021123422580697,5.034214137306666,-0.815384444469121,5.849598581775787,2.6306716011004303,3.5,0.7516204574572658,0.6,0.0002283166717213466,1.0000273208733332,0.00022831043408089643,199.09824017649598,0.0,1.2477083880164838e-06,3.536005571638715,0.029347788637835055,7.723198109886803e-05,0.00015108469062247856,0.0005118896952389609,0.09214868184906573,0.09214868184906573,0.09214868184906573,0.09214558819252099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487589.9170162308,595.6993425404968,0.0,0.09214868184906573,0.0921486821433748,0.0921486821433748,0.3686858228680921,0.3686858228680921,0.5,10.062611304753451,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,28000.246483725332,21179.14009922395,0.7563912021822368,0.5964310120935518,0.4151273199169042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527707005219248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.28922095524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55267663178375,260.55267663178375,-12.597323368216223,244.6996688174051,276.40568444657544,107953.40191892796,107973.8618618661,-20.459942938144454,0.0,nan,276.40568444657544,3.255684446575458,270.06448132052265,-3.0855186794773317,263.72327819453756,-9.426721805462421,257.38207506868645,-15.76792493131353,251.04087194297517,-22.109128057024805,244.6996688174051,-28.45033118259488,1.0,1.0,25732.562594343566,25732.562594343566,275.98025161063924,2.830251610639266,275.98025161063924,275.98025161063924,86970.8149649361,86971.76347623917,-0.9485113030677894,0.0,8648.866644398773,8648.866644398773,0.9211352123488513,3405.0382047022263,275.98025161063924,2.830251610639266,1.0,0.002,0.12741548980343884,0.004789588891460299,0.00019652338630293584,0.0018034766681788124,0.09826169315146792,0.09826169315146792,0.0,5.448174810601669e-11,0.9999662379270181,0.9999662379270181,0.0,0.09214557101284308,3.1111305317096997e-06,0.0,0.0,0.0,1599283.3171881281,265.9243949242301,0.0,1.0,1286852.4153093407,2588.666305179362,,,,,,,,,,,,,,,,,,,2.0,14229.370815690083,1592.3176044543563,0.3686858228680921,6.175450102142607,2.6306716011004303
3275.0,-30.2132381285879,5.034086952724057,35.05302664771221,30.558912455476843,5.01703453311744,-26.690210862412666,-40.18393502393735,1.494007265249503,-7.2256285151833595,-7.225628515194963,40.106144392364115,35410.39841985312,15465.26270899236,15465.26270899236,50875.66112884548,86981.0789979575,86971.84406104212,15465.26270899236,102437.10677003449,102437.10677003449,102437.10677003449,130437.40039228727,125917.0108573571,4520.38953493016,0.0,98978.50198067984,47407.88127236394,57300.68967590655,28000.293622252786,85300.98329815934,21179.1721251456,1592.320442917025,0.0,0.8746723090037214,2.655750828704576,0.0014947306463915918,1.0,1.0,-7.2256285151833595,324920.7917091996,1559114.961184379,4.798446270498347,1559114.961184379,4.798446270498347,0.7563910725676745,0.09214874754616506,3.3880926629266477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880926629266477,1.284759900173323,1.2850532395345746,2.637140731485759,5587.784761804933,14229.358475737747,6453.919153918769,0.00047726822333636523,29213.634875966414,2978.9617123040402,19291.19624733298,1967.1545581144408,0.6603490571864282,0.6603490571864282,30616.23082580247,30484.863174865135,1.0053894918482018,0.8,4343.068493494526,4324.433322199387,1.0053894918482018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3519828849549,2034.6934298245008,9.021054522868184,5.034086952724057,-0.8154502855699421,5.849537238293999,2.6306903395255494,3.5,0.7516258112930141,0.6,0.00022831043408089643,1.0000272372786663,0.00022830421569535283,199.0984562599551,0.0,1.2419032364814461e-06,3.5195537721884183,0.029349030541071536,7.723000129089358e-05,0.00015108043279000283,0.0005118745058475911,0.09214874734330648,0.09214874734330648,0.09214874734330648,0.0921456552279539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.3938691039,595.6991878102737,0.0,0.09214874734330648,0.09214874754616506,0.09214874754616506,0.36868604793829207,0.36868604793829207,0.5,10.062518545015728,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,28000.293622252786,21179.1721251456,0.7563910725676745,0.5964252598474243,0.415122980424274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527722730104242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.27276915579,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55253509926285,260.55253509926285,-12.597464900737123,244.6994154880956,276.40565471084466,107954.03371471795,107974.40811259676,-20.37439787881336,0.0,nan,276.40565471084466,3.2556547108446807,270.06440686607425,-3.0855931339257268,263.7231590213707,-9.426840978629286,257.38191117680674,-15.768088823193239,251.04066333238515,-22.109336667614826,244.6994154880956,-28.450584511904367,1.0,1.0,25732.562594343566,25732.562594343566,275.98023748863193,2.8302374886319512,275.98023748863193,275.98023748863193,86970.90388155494,86971.84406104212,-0.9401794871810125,0.0,8648.866644398773,8648.866644398773,0.9211355111142532,3405.033126241281,275.98023748863193,2.8302374886319512,1.0,0.002,0.12741859909570816,0.004789571950600298,0.00019652817258813705,0.0018034718736000658,0.09826408629406852,0.09826408629406852,0.0,4.618820300186788e-11,0.9999662577714424,0.9999662577714424,0.0,0.09214563824206407,3.1093041009960617e-06,0.0,0.0,0.0,1599283.2894719788,265.9243714848166,0.0,1.0,1286852.494999955,2588.6659844122532,,,,,,,,,,,,,,,,,,,2.0,14229.358475737747,1592.320442917025,0.36868604793829207,6.175450102142607,2.6306903395255494
3276.0,-30.213498405687716,5.033960188584074,35.05303005386174,30.558965645637386,5.017016812083955,-26.69044688390013,-40.18416489763183,1.4939652883376018,-7.2256531209154105,-7.225653120931396,40.10615157339014,35410.19620860476,15465.21234097369,15465.21234097369,50875.408549578446,86981.17723178207,86971.93663768159,15465.21234097369,102437.14897865528,102437.14897865528,102437.14897865528,130437.49515405094,125917.14328943618,4520.35186461475,0.0,98978.663047461,47407.741672293785,57301.02375018579,28000.34617539565,85301.36992558144,21179.20794545219,1592.323569048579,0.0,0.8746721440176817,2.655748379535953,0.0014947306463915918,1.0,1.0,-7.2256531209154105,324920.47418510367,1559115.2714992787,4.798451914763204,1559115.2714992787,4.798451914763204,0.7563909321972133,0.09214881508581695,3.388087119226795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388087119226795,1.28476010937825,1.285053440797718,2.637135987096015,5587.774709012377,14229.346143123836,6453.918162802181,0.00047726947328320234,29213.730215428815,2978.9714342235948,19291.193284819172,1967.1542560221046,0.6603468007187525,0.6603468007187525,30616.19074963243,30484.863174865135,1.0053878467994584,0.8,4343.062808485406,4324.433322199387,1.0053878467994584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3592775338298,2034.6934298245008,9.020986757933834,5.033960188584074,-0.815516515593468,5.849476704177542,2.6307089957386403,3.5,0.7516311416396115,0.6,0.00022830421569535283,1.0000271375844398,0.00022829802023855114,199.09867155246582,0.0,1.2380709621605813e-06,3.5086931067630873,0.029350268612033697,7.72279891252476e-05,0.00015107622657010522,0.0005118594172635624,0.09214881481268816,0.09214881481268816,0.09214881481268816,0.09214573377419341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.87411054416,595.6990320290487,0.0,0.09214881481268816,0.09214881508581695,0.09214881508581695,0.3686862723140556,0.3686862723140556,0.5,10.06242611950402,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,28000.34617539565,21179.20794545219,0.7563909321972133,0.5964195955347861,0.41511872833340535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527738406874644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.26190849036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55239402736925,260.55239402736925,-12.597605972630731,244.6991631006032,276.40562495454884,107954.63353443862,107974.94162237934,-20.308087940711314,0.0,nan,276.40562495454884,3.255624954548864,270.06433258354065,-3.08566741645933,263.7230402125955,-9.426959787404485,257.38174784179245,-15.768252158207531,251.04045547113486,-22.109544528865115,244.6991631006032,-28.45083689939679,1.0,1.0,25732.562594343566,25732.562594343566,275.98022358679964,2.8302235867996615,275.98022358679964,275.98022358679964,86971.00295731575,86971.93663768159,-0.9336803658370627,0.0,8648.866644398773,8648.866644398773,0.9211358388800182,3405.0275548229292,275.98022358679964,2.8302235867996615,1.0,0.002,0.12742169746222093,0.004789554887836619,0.00019653294155185557,0.00180346711194533,0.09826647077592779,0.09826647077592779,0.0,5.349718541422521e-11,0.9999663763665484,0.9999663763665484,0.0,0.0921457167078355,3.098377981445434e-06,0.0,0.0,0.0,1599283.2603766974,265.92434687908457,0.0,1.0,1286852.5786558758,2588.6656476842268,,,,,,,,,,,,,,,,,,,2.0,14229.346143123836,1592.323569048579,0.3686862723140556,6.175450102142607,2.6307089957386403
3277.0,-30.213757694838176,5.0338338460335095,35.05303346792057,30.559016565699153,5.0169993578718035,-26.69068198957699,-40.1843908248469,1.4939236506695859,-7.225677400737709,-7.225677400723883,40.10615861375388,35409.98568347422,15465.1617338602,15465.1617338602,50875.14741733442,86981.27102308242,86972.02772122594,15465.1617338602,102437.18945508613,102437.18945508613,102437.18945508613,130437.58724011731,125917.27293457536,4520.314305541952,0.0,98978.82002905861,47407.59410951,57301.36213283179,28000.39778503117,85301.75991786296,21179.24311511698,1592.3266417210361,0.0,0.8746719813938847,2.6557459628090596,0.0014947306463915918,1.0,1.0,-7.225677400737709,324920.1608669495,1559115.5757350673,4.798457478215716,1559115.5757350673,4.798457478215716,0.7563907940779064,0.09214888232208585,3.3880817460196315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880817460196315,1.2847603169489412,1.2850536404557096,2.6371313787661768,5587.764944514433,14229.333820968315,6453.917057883805,0.0004772706602546672,29213.822879374264,2978.9808833163484,19291.189982144206,1967.1539192429839,0.6603445930989161,0.6603445930989161,30616.151905965013,30484.863174865135,1.0053862523430614,0.8,4343.05729831307,4324.433322199387,1.0053862523430614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3665388717911,2034.6934298245008,9.020919029391276,5.0338338460335095,-0.8155824237631899,5.849416269796699,2.6307275668109518,3.5,0.7516364476602719,0.6,0.00022829802023855114,1.0000270346328781,0.00022829184845223914,199.09888602818737,0.0,1.2335072188771834e-06,3.4957594582979374,0.029351502119252575,7.722601155175927e-05,0.00015107200868679188,0.0005118443149662388,0.09214888206362604,0.09214888206362604,0.09214888206362604,0.09214581060093995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.3522874842,595.6988769120657,0.0,0.09214888206362604,0.09214888232208585,0.09214888232208585,0.3686864971464802,0.3686864971464802,0.5,10.062333981212333,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28000.39778503117,21179.24311511698,0.7563907940779064,0.5964138074797294,0.4151143624418826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452775402626428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.248974841896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55225344642434,260.55225344642434,-12.597746553575632,244.69891165676103,276.4055952365002,107955.23875708577,107975.476170463,-20.23741337723817,0.0,nan,276.4055952365002,3.2555952365001986,270.0642585203263,-3.085741479673686,263.72292180423244,-9.427078195767535,257.3815850882738,-15.768414911726154,251.04024837245188,-22.109751627548093,244.69891165676103,-28.45108834323895,1.0,1.0,25732.562594343566,25732.562594343566,275.9802098382765,2.8302098382765166,275.9802098382765,275.9802098382765,86971.0978561718,86972.02772122594,-0.929865054145921,0.0,8648.866644398773,8648.866644398773,0.9211361565652952,3405.02215474973,275.9802098382765,2.8302098382765166,1.0,0.002,0.1274247861620219,0.004789537900201111,0.00019653769573648345,0.0018034623565402147,0.09826884786824172,0.09826884786824172,0.0,5.227669816129654e-11,0.999966481294793,0.999966481294793,0.0,0.09214579361086414,3.088711221704709e-06,0.0,0.0,0.0,1599283.2316667833,265.92432259926227,0.0,1.0,1286852.6612037346,2588.6653154163814,,,,,,,,,,,,,,,,,,,2.0,14229.333820968315,1592.3266417210361,0.3686864971464802,6.175450102142607,2.6307275668109518
3278.0,-30.21401628127881,5.033707939129834,35.05303690722384,30.559081106353574,5.016990946430731,-26.690915558511506,-40.18461654251439,1.4938902214844165,-7.225700198326479,-7.225700198301689,40.106166169462995,35409.77209564171,15465.10945117986,15465.10945117986,50874.88154682157,86981.36872980777,86972.12889522334,15465.10945117986,102437.2383464032,102437.2383464032,102437.2383464032,130437.68865656879,125917.41168924846,4520.276967320336,0.0,98978.98214076903,47407.44476322286,57301.70819727352,28000.45031016559,85302.1585074391,21179.279051703663,1592.3297211876327,0.0,0.8746718250234351,2.655743693619967,0.0014947306463915918,1.0,1.0,-7.225700198326479,324919.8666764436,1559115.9022407872,4.798462827738879,1559115.9022407872,4.798462827738879,0.7563906586178903,0.09214894972257984,3.388075913447267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388075913447267,1.2847604860722392,1.2850538016879403,2.637126491806476,5587.754589633247,14229.32150992881,6453.916199465659,0.00047727197873453047,29213.92101868841,2978.9908907413246,19291.187416274923,1967.153657597133,0.6603422869506006,0.6603422869506006,30616.10974146825,30484.863174865135,1.0053845215737025,0.8,4343.051317064154,4324.433322199387,1.0053845215737025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3737673083776,2034.6934298245008,9.02085049718218,5.033707939129834,-0.8156474503707809,5.849355389500615,2.6307460537891716,3.5,0.7516417296540491,0.6,0.00022829184845223914,1.0000269614214938,0.00022828569354543446,199.09909992305677,0.0,1.2287957795222678e-06,3.482407239166107,0.029352730915032096,7.722403585922452e-05,0.00015106781259301464,0.0005118292171435586,0.09214894949569095,0.09214894949569095,0.09214894949569095,0.09214589359837405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487591.83070132,595.6987217432908,0.0,0.09214894949569095,0.09214894972257984,0.09214894972257984,0.36868672225027743,0.36868672225027743,0.5,10.062242310710001,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,-2.4783730623312294e-11,28000.45031016559,21179.279051703663,0.7563906586178903,0.5964079038209195,0.4151099188486967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527769586398387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.235622622764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5521141531115,260.5521141531115,-12.59788584688846,244.6986611885781,276.40556711805664,107955.9122412716,107975.96429212134,-20.052050849737576,0.0,nan,276.40556711805664,3.2555671180566605,270.0641859319241,-3.0858140680758765,263.72280474589684,-9.42719525410314,257.3814235599926,-15.768576440007394,251.04004237422106,-22.109957625778918,244.6986611885781,-28.45133881142189,1.0,1.0,25732.562594343566,25732.562594343566,275.9801987386473,2.8301987386473115,275.9801987386473,275.9801987386473,86971.21793948491,86972.12889522334,-0.9109557384363143,0.0,8648.866644398773,8648.866644398773,0.9211365014097534,3405.0162930145034,275.9801987386473,2.8301987386473115,1.0,0.002,0.12742785890698502,0.0047895212456145865,0.00019654242590867344,0.0018034576263437857,0.09827121295433672,0.09827121295433672,0.0,5.225245930384759e-11,0.9999666544684053,0.9999666544684053,0.0,0.09214587696686544,3.072755714395531e-06,0.0,0.0,0.0,1599283.2047095455,265.9242998016735,0.0,1.0,1286852.738712202,2588.665003432905,,,,,,,,,,,,,,,,,,,2.0,14229.32150992881,1592.3297211876327,0.36868672225027743,6.175450102142607,2.6307460537891716
3279.0,-30.21427352915047,5.033582445760366,35.053040409219655,30.559099197294586,5.0169673386328775,-26.69114944236285,-40.18484226018188,1.4938432496683274,-7.225725040751513,-7.225725040741115,40.106174857941966,35409.58785343833,15465.059935219535,15465.059935219535,50874.647788657865,86981.41978789936,86972.24113023921,15465.059935219535,102437.30106545874,102437.30106545874,102437.30106545874,130437.81037898909,125917.57025504945,4520.240123939638,0.0,98979.10021970647,47407.32723357242,57301.96998459339,28000.50931353034,85302.47929812373,21179.31948215232,1592.3331604958632,0.0,0.874671652858002,2.6557412208970383,0.0014947306463915918,1.0,1.0,-7.225725040751513,324919.5460986707,1559116.2776974037,4.798468717618901,1559116.2776974037,4.798468717618901,0.7563905086511444,0.09214902028661345,3.388072409888133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388072409888133,1.2847607185120051,1.2850540262727788,2.6371232876828294,5587.747800479724,14229.309204323956,6453.913882277319,0.0004772725086204076,29213.986079764614,2978.997525124749,19291.18049004391,1967.152951318127,0.6603405792476281,0.6603405792476281,30616.08441373304,30484.863174865135,1.005383481920456,0.8,4343.047724195736,4324.433322199387,1.005383481920456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3809647767034,2034.6934298245008,9.020783742331064,5.033582445760366,-0.8157132867320893,5.849295732492456,2.630764461616619,3.5,0.7516469890333196,0.6,0.00022828569354543446,1.0000268219109338,0.00022827957065112243,199.09931271110574,0.0,1.225436404922459e-06,3.472886771550249,0.02935395635143702,7.722206021342103e-05,0.00015106363333201343,0.000511814528229652,0.0921490199459415,0.0921490199459415,0.0921490199459415,0.09214598869299577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.3110266054,595.6985660085893,0.0,0.0921490199459415,0.09214902028661345,0.09214902028661345,0.36868694835217963,0.36868694835217963,0.5,10.062151379908803,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,28000.50931353034,21179.31948215232,0.7563905086511444,0.5964029206097985,0.4151061979064562,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527785104394086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.22610215515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5519746535256,260.5519746535256,-12.598025346474401,244.6984116117282,276.405537695739,107956.50174060026,107976.58348622003,-20.08174561977735,0.0,nan,276.405537695739,3.255537695739008,270.0641124786891,-3.0858875213108945,263.72268726175986,-9.427312738240119,257.3812620449606,-15.768737955039398,251.03983682827675,-22.11016317172323,244.6984116117282,-28.451588388271773,1.0,1.0,25732.562594343566,25732.562594343566,275.9801868730545,2.830186873054515,275.9801868730545,275.9801868730545,86971.24151992395,86972.24113023921,-0.9996103152661817,0.0,8648.866644398773,8648.866644398773,0.9211367085536991,3405.0127719375737,275.9801868730545,2.830186873054515,1.0,0.002,0.1274309073733397,0.004789504347140448,0.00019654711781062496,0.0018034529425203381,0.09827355890531247,0.09827355890531247,0.0,6.033096288174389e-11,0.999966917959112,0.999966917959112,0.0,0.09214597180895653,3.0484776569139095e-06,0.0,0.0,0.0,1599283.175334358,265.92427495924846,0.0,1.0,1286852.8231728126,2588.664663466082,,,,,,,,,,,,,,,,,,,2.0,14229.309204323956,1592.3331604958632,0.36868694835217963,6.175450102142607,2.630764461616619
3280.0,-30.214530108601057,5.033457368307618,35.05304387312653,30.55914508821445,5.016950371951293,-26.691382060547447,-40.18506780322639,1.4938023221188088,-7.225749301226358,-7.2257493012294916,40.10618076269928,35409.38961787107,15465.009850300785,15465.009850300785,50874.399468171854,86981.50431495375,86972.31510903817,15465.009850300785,102437.32495933896,102437.32495933896,102437.32495933896,130437.88075717467,125917.67775474803,4520.203002426638,0.0,98979.24846959395,47407.192567469065,57302.28433569431,28000.55579783571,85302.84013353003,21179.350985137236,1592.3359867036454,0.0,0.8746714947561974,2.65573880610102,0.0014947306463915918,1.0,1.0,-7.225749301226358,324919.23303088255,1559116.5328603815,4.798474126375253,1559116.5328603815,4.798474126375253,0.7563903780357919,0.09214908668248455,3.3880674008765057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880674008765057,1.2847609226111678,1.285054222551672,2.637118969956329,5587.7386517353825,14229.296916915551,6453.9125394379835,0.00047727356206038517,29214.07302699694,2979.006391274996,19291.17647620727,1967.1525420206974,0.6603384765410887,0.6603384765410887,30616.048202855127,30484.863174865135,1.0053819955361813,0.8,4343.042587498019,4324.433322199387,1.0053819955361813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3881289527046,2034.6934298245008,9.02071683134445,5.033457368307618,-0.8157786820173767,5.849236050324994,2.630782784348712,3.5,0.7516522240996321,0.6,0.00022827957065112243,1.0000267522735298,0.0002282734638169788,199.0995249466567,0.0,1.2190640493291062e-06,3.454827515798687,0.029355175415486347,7.722008614272114e-05,0.00015105948450840127,0.0005117997150561239,0.09214908646343241,0.09214908646343241,0.09214908646343241,0.09214605179949821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487592.77839376574,595.6984143501533,0.0,0.09214908646343241,0.09214908668248455,0.09214908668248455,0.3686871765468787,0.3686871765468787,0.5,10.06206034515219,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,28000.55579783571,21179.350985137236,0.7563903780357919,0.5963974867487986,0.41510211808238123,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527800542092546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.2080428994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55183564966995,260.55183564966995,-12.598164350330023,244.69816293996968,276.40550835978,107957.11209673055,107977.12247917386,-20.010382443311702,0.0,nan,276.40550835978,3.2555083597800376,270.06403927557716,-3.0859607244228187,263.7225701914941,-9.427429808505849,257.38110110751995,-15.768898892480024,251.03963202367896,-22.110367976321015,244.69816293996968,-28.4518370600303,1.0,1.0,25732.562594343566,25732.562594343566,275.98017116614915,2.830171166149171,275.98017116614915,275.98017116614915,86971.33410153375,86972.31510903817,-0.9810075044224504,0.0,8648.866644398773,8648.866644398773,0.9211370047056087,3405.0077378808883,275.98017116614915,2.830171166149171,1.0,0.002,0.12743395910932603,0.004789487481368933,0.0001965518149893225,0.0018034482316653415,0.09827590749466125,0.09827590749466125,0.0,4.6654664073025875e-11,0.9999668825087892,0.9999668825087892,0.0,0.09214603493591625,3.051746568292382e-06,0.0,0.0,0.0,1599283.1466472954,265.9242506987736,0.0,1.0,1286852.9056548662,2588.6643314633125,,,,,,,,,,,,,,,,,,,2.0,14229.296916915551,1592.3359867036454,0.3686871765468787,6.175450102142607,2.630782784348712
3281.0,-30.2147857175539,5.033332699470715,35.05304733752056,30.55920145651328,5.016931520681963,-26.69161399373074,-40.18529324149711,1.4937597948321266,-7.225774327126999,-7.225774327102278,40.10618770500113,35409.18645268613,15464.960892820201,15464.960892820201,50874.14734550633,86981.61107206771,86972.40215281496,15464.960892820201,102437.36304563517,102437.36304563517,102437.36304563517,130437.97041140552,125917.80434275417,4520.166068651352,0.0,98979.4152396226,47407.0491904033,57302.628943577,28000.607365770356,85303.23630934735,21179.386075153172,1592.3390747857045,0.0,0.874671328356722,2.655736315119231,0.0014947306463915918,1.0,1.0,-7.225774327126999,324918.9100859548,1559116.8328593043,4.798479819001153,1559116.8328593043,4.798479819001153,0.7563902382004806,0.09214915488043111,3.3880616181151786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880616181151786,1.2847611341606682,1.2850544263032355,2.637114034686761,5587.728194491384,14229.28463432292,6453.911734725322,0.0004772749054137198,29214.172112573942,2979.0164951919305,19291.174070867277,1967.1522967442784,0.6603361545393323,0.6603361545393323,30616.006398414116,30484.863174865135,1.0053802795478508,0.8,4343.0366573248475,4324.433322199387,1.0053802795478508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.395260387164,2034.6934298245008,9.020650750823782,5.033332699470715,-0.8158442820051501,5.849176981475865,2.6308010233934,3.5,0.7516574352552572,0.6,0.0002282734638169788,1.00002665113913,0.00022826738023126942,199.09973637983626,0.0,1.2158677769233113e-06,3.4457692798006643,0.02935639128326327,7.721811303568009e-05,0.0001510553507812987,0.0005117848361930428,0.09214915460494529,0.09214915460494529,0.09214915460494529,0.09214612654234845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.2498097107,595.6982614262408,0.0,0.09214915460494529,0.09214915488043111,0.09214915488043111,0.3686874034587585,0.3686874034587585,0.5,10.061969511180003,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,28000.607365770356,21179.386075153172,0.7563902382004806,0.5963917612810623,0.4150978085318677,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527815939709636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.1989846634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55169696831297,260.55169696831297,-12.59830303168701,244.69791515924362,276.4054787777792,107957.67657528564,107977.64053222754,-19.9639569418689,0.0,nan,276.4054787777792,3.255478777779217,270.06396605385135,-3.086033946148632,263.72245333001325,-9.427546669986725,257.3809406062886,-15.769059393711359,251.03942788270183,-22.110572117298148,244.69791515924362,-28.452084840756356,1.0,1.0,25732.562594343566,25732.562594343566,275.9801562044594,2.8301562044593993,275.9801562044594,275.9801562044594,86971.44166446128,86972.40215281496,-0.9604883536812849,0.0,8648.866644398773,8648.866644398773,0.9211373466042635,3405.0019262057544,275.9801562044594,2.8301562044593993,1.0,0.002,0.12743700428828847,0.004789470560930393,0.0001965565017460727,0.0018034435519531026,0.09827825087303635,0.09827825087303635,0.0,5.3699175314725345e-11,0.999966953699235,0.999966953699235,0.0,0.0921461096917437,3.0451886874146428e-06,0.0,0.0,0.0,1599283.1170551395,265.924225672873,0.0,1.0,1286852.9907392398,2588.663988985864,,,,,,,,,,,,,,,,,,,2.0,14229.28463432292,1592.3390747857045,0.3686874034587585,6.175450102142607,2.6308010233934
3282.0,-30.21504034485481,5.033208443935845,35.053050795952466,30.5592528305948,5.016913391558658,-26.691844971211413,-40.185514733288414,1.4937180160107406,-7.225798698695542,-7.225798698731947,40.10619446146678,35408.97700809081,15464.911271492218,15464.911271492218,50873.88827958303,86981.7077648767,86972.4878388545,15464.911271492218,102437.39911034673,102437.39911034673,102437.39911034673,130438.05671655295,125917.92754634822,4520.129170204737,0.0,98979.57316386822,47406.900751176676,57302.96934743505,28000.657606206227,85303.62695364127,21179.420261701114,1592.3420832950828,0.0,0.8746711663246216,2.6557338892689466,0.0014947306463915918,1.0,1.0,-7.225798698695542,324918.59558505594,1559117.1248272674,4.798485362217835,1559117.1248272674,4.798485362217835,0.7563901019598478,0.0921492224123476,3.3880562046922873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880562046922873,1.2847613421609665,1.2850546265346547,2.6371093941802313,5587.718361814893,14229.272362619944,6453.910678608011,0.0004772761114164876,29214.26540291347,2979.026008159103,19291.170914061957,1967.1519748397218,0.6603339378212842,0.6603339378212842,30615.96726396262,30484.863174865135,1.0053786731577574,0.8,4343.0311059033065,4324.433322199387,1.0053786731577574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4023584902484,2034.6934298245008,9.02058445901291,5.033208443935845,-0.8159094078487144,5.849117851784559,2.6308191772414475,3.5,0.751662622068985,0.6,0.00022826738023126942,1.0000265488410844,0.00022826132015775483,199.09994700141328,0.0,1.2112403109826724e-06,3.4326550413248937,0.029357602523574253,7.721617451487061e-05,0.0001510512057163988,0.0005117699747536961,0.09214922215689487,0.09214922215689487,0.09214922215689487,0.09214619940006293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487593.7195686983,595.69810903186,0.0,0.09214922215689487,0.0921492224123476,0.0921492224123476,0.3686876303086905,0.3686876303086905,0.5,10.061878834568716,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,28000.657606206227,21179.420261701114,0.7563901019598478,0.5963859931445907,0.4150934523257026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527831279117107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.185870424924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55155870570496,260.55155870570496,-12.598441294295014,244.69766828366636,276.4054491281403,107958.25895418333,107978.16262911439,-19.90367493105392,0.0,nan,276.4054491281403,3.255449128140299,270.06389295902454,-3.0861070409754348,263.7223367899975,-9.427663210002493,257.3807806210867,-15.769219378913249,251.03922445231441,-22.110775547685563,244.69766828366636,-28.452331716333617,1.0,1.0,25732.562594343566,25732.562594343566,275.98014174002833,2.8301417400283526,275.98014174002833,275.98014174002833,86971.5394219702,86972.4878388545,-0.9484168843046064,0.0,8648.866644398773,8648.866644398773,0.9211376666659516,3404.996485715749,275.98014174002833,2.8301417400283526,1.0,0.002,0.1274400440782001,0.004789453753452693,0.00019656118045371481,0.0018034388705376904,0.09828059022685741,0.09828059022685741,0.0,5.099140510875233e-11,0.9999670121969916,0.9999670121969916,0.0,0.09214618261195129,3.039800396317775e-06,0.0,0.0,0.0,1599283.0882366984,265.92420130130444,0.0,1.0,1286853.0735989655,2588.6636554630168,,,,,,,,,,,,,,,,,,,2.0,14229.272362619944,1592.3420832950828,0.3686876303086905,6.175450102142607,2.6308191772414475
3283.0,-30.215294278644144,5.033084616184214,35.05305426957924,30.559316707681887,5.016904500497415,-26.69207440074392,-40.18573601553214,1.493684620411794,-7.225821563352611,-7.225821563335899,40.10620181596881,35408.765348276276,15464.859937602727,15464.859937602727,50873.625285879,86981.80597317618,86972.58491650988,15464.859937602727,102437.4448541126,102437.4448541126,102437.4448541126,130438.15400223191,125918.06155209623,4520.092450135681,0.0,98979.73418854852,47406.751746341324,57303.31382467466,28000.709148119306,85304.02297279396,21179.455492473327,1592.3451166616082,0.0,0.8746710103618515,2.6557316134122626,0.0014947306463915918,1.0,1.0,-7.225821563352611,324918.300530183,1559117.442639147,4.798490697800243,1559117.442639147,4.798490697800243,0.7563899678553629,0.09214929009945595,3.3880504167180328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880504167180328,1.2847615108967216,1.2850547875227742,2.6371045427359388,5587.708082186595,14229.260102062432,6453.909810230349,0.0004772774171915119,29214.362838327863,2979.035943806281,19291.168318423013,1967.1517101582103,0.6603316466349186,0.6603316466349186,30615.92542180892,30484.863174865135,1.0053769556225323,0.8,4343.025170380399,4324.433322199387,1.0053769556225323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4094240812492,2034.6934298245008,9.020517339894079,5.033084616184214,-0.8159736437648073,5.849058259949022,2.6308372479875466,3.5,0.751667785139299,0.6,0.00022826132015775483,1.0000264765860079,0.00022825527673728856,199.10015704972676,0.0,1.2065603155794586e-06,3.4193919343521855,0.029358809083889832,7.721423787297496e-05,0.00015104708228477987,0.0005117551300789914,0.09214928986372921,0.09214928986372921,0.09214928986372921,0.09214627953961636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.19042936194,595.6979563085926,0.0,0.09214928986372921,0.09214929009945595,0.09214929009945595,0.36868785692447936,0.36868785692447936,0.5,10.06178852928661,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,28000.709148119306,21179.455492473327,0.7563899678553629,0.5963801414395679,0.4150890440368704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527846559645217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.17260731795,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.551421688585,260.551421688585,-12.598578311414997,244.6974223524363,276.4054210251264,107958.91508580864,107978.63946600484,-19.724380196206397,0.0,nan,276.4054210251264,3.2554210251263953,270.0638212903767,-3.0861787096232547,263.72222155570086,-9.427778444299122,257.3806218211407,-15.769378178859256,251.03902208672923,-22.110977913270744,244.6974223524363,-28.452577647563686,1.0,1.0,25732.562594343566,25732.562594343566,275.98013009974534,2.830130099745361,275.98013009974534,275.98013009974534,86971.66001233816,86972.58491650988,-0.9249041717121145,0.0,8648.866644398773,8648.866644398773,0.9211380088722034,3404.990668801623,275.98013009974534,2.830130099745361,1.0,0.002,0.12744307113994519,0.00478943727200685,0.00019656584013569186,0.0018034342100225718,0.09828292006784593,0.09828292006784593,0.0,5.015826382709365e-11,0.9999671503345788,0.9999671503345788,0.0,0.09214626302610739,3.027073348564915e-06,0.0,0.0,0.0,1599283.0612001128,265.92417843664737,0.0,1.0,1286853.15133541,2588.6633425622103,,,,,,,,,,,,,,,,,,,2.0,14229.260102062432,1592.3451166616082,0.36868785692447936,6.175450102142607,2.6308372479875466
3284.0,-30.215547109375347,5.032961211519189,35.053057816541326,30.559409188013547,5.01689064147131,-26.692303334292717,-40.18595722792668,1.493646863960427,-7.225844793207841,-7.225844793220191,40.1062108791654,35408.53533630605,15464.809268460083,15464.809268460083,50873.344604766135,86981.9643264066,86972.70475121954,15464.809268460083,102437.51401967963,102437.51401967963,102437.51401967963,130438.28222257357,125918.22594346992,4520.056279103648,0.0,98979.94580684436,47406.574744294216,57303.745625055715,28000.76820289395,85304.51382794966,21179.49608347326,1592.3485175748247,0.0,0.874670845721898,2.6557293012068035,0.0014947306463915918,1.0,1.0,-7.225844793207841,324918.00076286227,1559117.8342881235,4.798496330235726,1559117.8342881235,4.798496330235726,0.7563898222365308,0.09214936086464745,3.388042515393395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388042515393395,1.2847616999978597,1.2850549689023196,2.637098004555272,5587.694228566323,14229.24784691069,6453.9104084513965,0.00047727951422423236,29214.493430095437,2979.049260460549,19291.170106545756,1967.1518924959857,0.660328756091758,0.660328756091758,30615.86830189805,30484.863174865135,1.005374610967426,0.8,4343.017067629715,4324.433322199387,1.005374610967426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4164591378237,2034.6934298245008,9.020450769725636,5.032961211519189,-0.8160378823403471,5.848999093859536,2.6308552406890313,3.5,0.7516729259111518,0.6,0.00022825527673728856,1.000026361628113,0.00022824925971518686,199.10036618600483,0.0,1.2032459639507982e-06,3.409999061836562,0.029360012329853784,7.721230188727967e-05,0.0001510429748500089,0.0005117400204433254,0.09214936056200115,0.09214936056200115,0.09214936056200115,0.09214637877276866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487594.6654139746,595.6978023283324,0.0,0.09214936056200115,0.09214936086464745,0.09214936086464745,0.3686880841655346,0.3686880841655346,0.5,10.061699082390687,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,28000.76820289395,21179.49608347326,0.7563898222365308,0.5963734194344321,0.4150839591879204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527861798585362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.163214445434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5512853391464,260.5512853391464,-12.598714660853602,244.69717733922062,276.4053933394559,107959.4436733189,107979.07193734396,-19.628264025030994,0.0,nan,276.4053933394559,3.2553933394559067,270.06375013921144,-3.0862498607885414,263.72210693902355,-9.42789306097643,257.3804637389457,-15.76953626105427,251.0388205390212,-22.111179460978775,244.69717733922062,-28.45282266077936,1.0,1.0,25732.562594343566,25732.562594343566,275.9801207254001,2.8301207254001497,275.9801207254001,275.9801207254001,86971.82075510819,86972.70475121954,-0.8839961113553727,0.0,8648.866644398773,8648.866644398773,0.9211384760269661,3404.9827279703622,275.9801207254001,2.8301207254001497,1.0,0.002,0.12744606960722246,0.004789420867296668,0.00019657045556667057,0.0018034296030772566,0.09828522778333527,0.09828522778333527,0.0,5.864392695412168e-11,0.999967460671982,0.999967460671982,0.0,0.09214636238636763,2.9984782798289076e-06,0.0,0.0,0.0,1599283.0337316878,265.92415520679214,0.0,1.0,1286853.2303134634,2588.663024663803,,,,,,,,,,,,,,,,,,,2.0,14229.24784691069,1592.3485175748247,0.3686880841655346,6.175450102142607,2.6308552406890313
3285.0,-30.21579868167639,5.0328382263426334,35.0530613981443,30.559419351071142,5.016867645066554,-26.692532049005383,-40.18617837047202,1.4936010105005868,-7.225868084992726,-7.225868084941372,40.10621897281196,35408.361761793654,15464.758873784878,15464.758873784878,50873.12063557853,86982.00117446367,86972.81010490275,15464.758873784878,102437.56897868763,102437.56897868763,102437.56897868763,130438.3919940927,125918.37169948098,4520.020294611723,0.0,98980.05000076734,47406.468227651196,57303.97974790682,28000.82301540506,85304.80276331189,21179.533632442166,1592.351716689663,0.0,0.8746706845059424,2.6557269828387207,0.0014947306463915918,1.0,1.0,-7.225868084992726,324917.70019659586,1559118.184040478,4.798501845535385,1559118.184040478,4.798501845535385,0.7563896825743278,0.09214943082930857,3.3880395906212466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880395906212466,1.284761926921728,1.285055188147144,2.6370952622630583,5587.688417978187,14229.23560539242,6453.907716846545,0.00047727983259451823,29214.549403366887,2979.054968145788,19291.162061158735,1967.151072094827,0.6603272155529288,0.6603272155529288,30615.84715825626,30484.863174865135,1.0053737430646037,0.8,4343.014068296289,4324.433322199387,1.0053737430646037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4234633850238,2034.6934298245008,9.020384522299214,5.0328382263426334,-0.816101981116331,5.8489402074589645,2.630873154642056,3.5,0.7516780441834445,0.6,0.00022824925971518686,1.0000262304692664,0.00022824327278703473,199.10057428172155,0.0,1.197991303798684e-06,3.3951073549654707,0.029361210321157582,7.721036655774053e-05,0.00015103889315744632,0.0005117257497410406,0.09214943054973082,0.09214943054973082,0.09214943054973082,0.09214646647472481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.1331560433,595.6976506551202,0.0,0.09214943054973082,0.09214943082930857,0.09214943082930857,0.3686883139882594,0.3686883139882594,0.5,10.061610165510059,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,28000.82301540506,21179.533632442166,0.7563896825743278,0.5963687739450254,0.4150805185030235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527876971359723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.14832273857,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5511488197229,260.5511488197229,-12.598851180277052,244.69693321140613,276.4053644284183,107960.038699033,107979.69143322603,-19.652734193035023,0.0,nan,276.4053644284183,3.255364428418318,270.06367818482005,-3.0863218151799288,263.72199194127705,-9.428008058722924,257.38030569785184,-15.769694302148139,251.03861945456427,-22.111380545435708,244.69693321140613,-28.453066788593844,1.0,1.0,25732.562594343566,25732.562594343566,275.9801096148915,2.830109614891512,275.9801096148915,275.9801096148915,86971.82872617798,86972.81010490275,-0.9813787247694563,0.0,8648.866644398773,8648.866644398773,0.9211386489498774,3404.979788574353,275.9801096148915,2.830109614891512,1.0,0.002,0.12744905034093368,0.004789404488287754,0.00019657504362036263,0.00180342500998645,0.09828752181018131,0.09828752181018131,0.0,5.3606812565332174e-11,0.9999676531399365,0.9999676531399365,0.0,0.09214645008456461,2.980744743965095e-06,0.0,0.0,0.0,1599283.0061900264,265.92413191500725,0.0,1.0,1286853.3095020542,2588.6627059179946,,,,,,,,,,,,,,,,,,,2.0,14229.23560539242,1592.351716689663,0.3686883139882594,6.175450102142607,2.630873154642056
3286.0,-30.216049630307612,5.03271565032249,35.0530649408776,30.559491854533576,5.016851186571905,-26.692759548605984,-40.186399303469784,1.493561103128241,-7.22589218035705,-7.225892180341399,40.10622501491404,35408.15030433641,15464.709674824497,15464.709674824497,50872.8599791609,86982.13105261995,86972.88465763238,15464.709674824497,102437.59433245688,102437.59433245688,102437.59433245688,130438.46399260726,125918.47987046055,4519.984122146713,0.0,98980.23585978046,47406.31260716156,57304.35916957655,28000.869660150383,85305.22882972693,21179.565268983824,1592.354545199043,0.0,0.8746705267889605,2.6557245844873605,0.0014947306463915918,1.0,1.0,-7.22589218035705,324917.38926085905,1559118.4451386447,4.798507241134178,1559118.4451386447,4.798507241134178,0.7563895523975692,0.09214949838203847,3.3880328873363865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880328873363865,1.2847621259681752,1.2850553795468465,2.6370896361715377,5587.676496965368,14229.22338065701,6453.907535801255,0.0004772815043732711,29214.662062385418,2979.066456168561,19291.161520002246,1967.1510169122225,0.6603246506431468,0.6603246506431468,30615.79869913296,30484.863174865135,1.0053717539182523,0.8,4343.007194122495,4324.433322199387,1.0053717539182523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4304366744093,2034.6934298245008,9.020319135737223,5.03271565032249,-0.8161662996827008,5.8488819500051905,2.6308909894663266,3.5,0.7516831398475219,0.6,0.00022824327278703473,1.0000261654946772,0.00022823730084515435,199.10078186193405,0.0,1.1920008332721764e-06,3.3781303614933478,0.029362402321990853,7.720843310684307e-05,0.00015103483968019167,0.0005117110039700681,0.09214949816136059,0.09214949816136059,0.09214949816136059,0.09214653032349668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487595.59151490906,595.6975019318395,0.0,0.09214949816136059,0.09214949838203847,0.09214949838203847,0.36868854508421794,0.36868854508421794,0.5,10.061521137443263,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,28000.869660150383,21179.565268983824,0.7563895523975692,0.5963627397413753,0.4150759665039135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527892068643762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.131345745096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55101281227036,260.55101281227036,-12.59898718772962,244.69668997516808,276.4053356497479,107960.58051927321,107980.15955180941,-19.579032536196497,0.0,nan,276.4053356497479,3.255335649747906,270.0636065146391,-3.0863934853608725,263.7218773795849,-9.428122620415081,257.38014824463943,-15.769851755360548,251.03841910984266,-22.111580890157313,244.69668997516808,-28.453310024831893,1.0,1.0,25732.562594343566,25732.562594343566,275.98009413943356,2.8300941394335837,275.98009413943356,275.98009413943356,86971.97001269678,86972.88465763238,-0.9146449356048834,0.0,8648.866644398773,8648.866644398773,0.9211390452715684,3404.9730517730686,275.98009413943356,2.8300941394335837,1.0,0.002,0.1274520348691333,0.004789387946589483,0.00019657963720272472,0.0018034204099419203,0.09828981860136236,0.09828981860136236,0.0,4.7144644958752036e-11,0.9999676120069059,0.9999676120069059,0.0,0.09214651384472124,2.984537317224963e-06,0.0,0.0,0.0,1599282.9776981527,265.9241078196429,0.0,1.0,1286853.3914226866,2588.6623761753876,,,,,,,,,,,,,,,,,,,2.0,14229.22338065701,1592.354545199043,0.36868854508421794,6.175450102142607,2.6308909894663266
