time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3287.0,-30.21629948446222,5.032593483805733,35.053068491344966,30.55953854871916,5.016833234905029,-26.692986212526097,-40.18661635983733,1.4935199610281535,-7.225916242373046,-7.2259162423669965,40.106232323574936,35407.94619931215,15464.660605896996,15464.660605896996,50872.60680520914,86982.22000974775,86972.97719097833,15464.660605896996,102437.63779687532,102437.63779687532,102437.63779687532,130438.55951406695,125918.6113466638,4519.948167403144,0.0,98980.38568127435,47406.16911357976,57304.685075216206,28000.92171719162,85305.60679240782,21179.60078682927,1592.357631567384,0.0,0.8746703643336438,2.655722189457052,0.0014947306463915918,1.0,1.0,-7.225916242373046,324917.0787556946,1559118.7609695063,4.798512798835696,1559118.7609695063,4.798512798835696,0.756389414632223,0.09214956763576704,3.388027811567489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388027811567489,1.2847623307597005,1.2850555767121912,2.637085265073186,5587.667235132478,14229.211160030041,6453.906266910675,0.00047728258805575864,29214.7500511457,2979.0754285251032,19291.15772720339,1967.1506301543739,0.6603225320576329,0.6603225320576329,30615.762005571294,30484.863174865135,1.0053702477242898,0.8,4343.001988953625,4324.433322199387,1.0053702477242898,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4373780609362,2034.6934298245008,9.020253993405023,5.032593483805733,-0.8162304400021814,5.848823923807914,2.630908742744154,3.5,0.7516882122126154,0.6,0.00022823730084515435,1.0000260514296098,0.00022823135509207244,199.10098853719535,0.0,1.1890182976183596e-06,3.369677855450431,0.029363591340288472,7.720653362509059e-05,0.00015103076722006376,0.0005116964397439515,0.09214956736116608,0.09214956736116608,0.09214956736116608,0.09214660870978333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.05467510526,595.6973517096533,0.0,0.09214956736116608,0.09214956763576704,0.09214956763576704,0.3686887748875455,0.3686887748875455,0.5,10.061432383753562,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,28000.92171719162,21179.60078682927,0.756389414632223,0.5963571295965131,0.415071734797899,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527907128530186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.12289323905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5508771874624,260.5508771874624,-12.599122812537587,244.6964476438758,276.40530673141535,107961.15696418071,107980.68091305261,-19.523948871913493,0.0,nan,276.40530673141535,3.2553067314153736,270.06353491372363,-3.0864650862763483,263.72176309607585,-9.42823690392413,257.3799912785369,-15.770008721463057,251.03821946114655,-22.111780538853424,244.6964476438758,-28.453552356124163,1.0,1.0,25732.562594343566,25732.562594343566,275.9800807763064,2.8300807763064313,275.9800807763064,275.9800807763064,86972.05641718642,86972.97719097833,-0.9207737919059582,0.0,8648.866644398773,8648.866644398773,0.9211393453685308,3404.9679506253265,275.9800807763064,2.8300807763064313,1.0,0.002,0.1274550102432511,0.004789371477946252,0.0001965842166789731,0.0018034158351424006,0.09829210833948655,0.09829210833948655,0.0,5.1821373581173447e-11,0.9999677113545867,0.9999677113545867,0.0,0.09214659225105266,2.975384714377406e-06,0.0,0.0,0.0,1599282.949245704,265.92408375762693,0.0,1.0,1286853.473229928,2588.662046889253,,,,,,,,,,,,,,,,,,,2.0,14229.211160030041,1592.357631567384,0.3686887748875455,6.175450102142607,2.630908742744154
3288.0,-30.216548686908887,5.032471740245171,35.053072055078395,30.55959561550992,5.016824887676331,-26.693211329447355,-40.18683694358913,1.4934875281140623,-7.225938796256571,-7.225938796251625,40.10623980649088,35407.7545805673,15464.60982680752,15464.60982680752,50872.36440737482,86982.3059581019,86973.07510526308,15464.60982680752,102437.6849320706,102437.6849320706,102437.6849320706,130438.65815788394,125918.74580779645,4519.912350087478,0.0,98980.53478179012,47406.04049566878,57304.99365124593,28000.97322581335,85305.96687705928,21179.63602385267,1592.3606542195766,0.0,0.874670209602107,2.6557199445412953,0.0014947306463915918,1.0,1.0,-7.225938796256571,324916.7877122346,1559119.0843301,4.798518092302905,1559119.0843301,4.798518092302905,0.756389281652815,0.09214963643569678,3.3880225208524744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880225208524744,1.2847624947562608,1.2850557331069052,2.6370808104070895,5587.657796229564,14229.198952964132,6453.905076181718,0.00047728371198296093,29214.839680842862,2979.084568210639,19291.154168034853,1967.1502672201877,0.6603203843930282,0.6603203843930282,30615.723758117372,30484.863174865135,1.0053686777467807,0.8,4342.996563357215,4324.433322199387,1.0053686777467807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4442878524153,2034.6934298245008,9.020188020328813,5.032471740245171,-0.8162936908955718,5.848765431140743,2.6309264152621363,3.5,0.7516932615034675,0.6,0.00022823135509207244,1.0000259835305414,0.0002282254249897719,199.10119467375253,0.0,1.1838053162067497e-06,3.3549042661299286,0.02936477514560468,7.72046033191136e-05,0.00015102675177295884,0.000511682036257981,0.09214963620117048,0.09214963620117048,0.09214963620117048,0.0921466894308808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.5169629107,595.6972017795898,0.0,0.09214963620117048,0.09214963643569678,0.09214963643569678,0.36868900494310813,0.36868900494310813,0.5,10.061343985850133,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,28000.97322581335,21179.63602385267,0.756389281652815,0.5963517708050919,0.4150677364878359,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527922122764714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.10811964973,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55074280809765,260.55074280809765,-12.599257191902325,244.6962062528724,276.4052793636923,107961.81609512551,107981.16075462666,-19.344659501121324,0.0,nan,276.4052793636923,3.2552793636922956,270.06346474133375,-3.086535258666231,263.72165011903746,-9.428349880962514,257.3798354968509,-15.77016450314909,251.03802087479932,-22.111979125200662,244.6962062528724,-28.453793747127577,1.0,1.0,25732.562594343566,25732.562594343566,275.9800695434756,2.830069543475645,275.9800695434756,275.9800695434756,86972.16435481115,86973.07510526308,-0.910750451934291,0.0,8648.866644398773,8648.866644398773,0.9211396581735906,3404.9626334567365,275.9800695434756,2.830069543475645,1.0,0.002,0.12745797341036244,0.0047893553104384964,0.0001965887779339662,0.001803411271788098,0.0982943889669831,0.0982943889669831,0.0,4.972206413961233e-11,0.9999678438482449,0.9999678438482449,0.0,0.09214667325800337,2.963177693404837e-06,0.0,0.0,0.0,1599282.9225765604,265.9240612037434,0.0,1.0,1286853.549909738,2588.6617382418326,,,,,,,,,,,,,,,,,,,2.0,14229.198952964132,1592.3606542195766,0.36868900494310813,6.175450102142607,2.6309264152621363
3289.0,-30.216796592522194,5.0323503956119895,35.053075671754684,30.559639585576974,5.016801436252852,-26.69343678964931,-40.187053790409095,1.4934416311721461,-7.22596359984658,-7.225963599867693,40.10624846262931,35407.556128524,15464.562067949004,15464.562067949004,50872.118196473,86982.40237325197,86973.18432298962,15464.562067949004,102437.74639093863,102437.74639093863,102437.74639093863,130438.77796619237,125918.9009791052,4519.876987087176,0.0,98980.68926761062,47405.899815352415,57305.321613620225,28001.031575253743,85306.35318887397,21179.67599904044,1592.3640591943567,0.0,0.8746700377768305,2.65571747570134,0.0014947306463915918,1.0,1.0,-7.22596359984658,324916.4676379969,1559119.4583904515,4.79852397055951,1559119.4583904515,4.79852397055951,0.7563891330974477,0.0921497084608808,3.388017372388682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388017372388682,1.2847627217043154,1.2850559524875882,2.6370763372510315,5587.648318148642,14229.186750625637,6453.90390345595,0.00047728484494463034,29214.929673700415,2979.093744928229,19291.150662679054,1967.1499097733738,0.6603182303753806,0.6603182303753806,30615.68653900959,30484.863174865135,1.0053671499811878,0.8,4342.9912836369485,4324.433322199387,1.0053671499811878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4511679026914,2034.6934298245008,9.020123965891072,5.0323503956119895,-0.8163578548946928,5.848708250506682,2.630944011761043,3.5,0.7516982890745838,0.6,0.0002282254249897719,1.0000258483648783,0.00022821952588819437,199.1013997379631,0.0,1.1806904525753237e-06,3.346076742598467,0.029365955836057257,7.720270575813947e-05,0.00015102271923163243,0.000511667596382149,0.09214970810240157,0.09214970810240157,0.09214970810240157,0.0921467827054168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.9818346002,595.6970510669696,0.0,0.09214970810240157,0.0921497084608808,0.0921497084608808,0.3686892355799311,0.3686892355799311,0.5,10.061256228723094,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,28001.031575253743,21179.67599904044,0.7563891330974477,0.5963461840156117,0.4150635304984765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527937077918447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.0992921262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55060819252554,260.55060819252554,-12.599391807474433,244.6959657178822,276.40525066753486,107962.32285025615,107981.70151351231,-19.37866325616404,0.0,nan,276.40525066753486,3.255250667534881,270.0633936774124,-3.0866063225875564,263.7215366873454,-9.428463312654571,257.3796796973997,-15.770320302600283,251.0378227075787,-22.11217729242128,244.6959657178822,-28.45403428211779,1.0,1.0,25732.562594343566,25732.562594343566,275.9800573678409,2.8300573678409364,275.9800573678409,275.9800573678409,86972.23702930298,86973.18432298962,-0.94729368663684,0.0,8648.866644398773,8648.866644398773,0.921139962568021,3404.9574592506256,275.9800573678409,2.8300573678409364,1.0,0.002,0.1274609156491421,0.004789338854214111,0.0001965933060035054,0.001803406751770217,0.09829665300175269,0.09829665300175269,0.0,5.777372243803702e-11,0.9999680709728713,0.9999680709728713,0.0,0.09214676621033946,2.9422505413468903e-06,0.0,0.0,0.0,1599282.8932472104,265.9240364001534,0.0,1.0,1286853.6342381986,2588.6613988075546,,,,,,,,,,,,,,,,,,,2.0,14229.186750625637,1592.3640591943567,0.3686892355799311,6.175450102142607,2.630944011761043
3290.0,-30.217043765530384,5.032229460890426,35.05307925103018,30.559709085524105,5.016785004808799,-26.693660888502723,-40.18727046260608,1.4934021260839063,-7.225987000301927,-7.225987000280461,40.1062546162324,35407.34562858858,15464.512707298236,15464.512707298236,50871.85833588681,86982.52753264386,86973.26105155976,15464.512707298236,102437.773758858,102437.773758858,102437.773758858,130438.85166929812,125919.01032159438,4519.841347703733,0.0,98980.86990176901,47405.74462261414,57305.69475461652,28001.07791044011,85306.77266505663,21179.707469623947,1592.3668547899183,0.0,0.8746698834968678,2.655715146524816,0.0014947306463915918,1.0,1.0,-7.225987000301927,324916.1656705227,1559119.7243066407,4.798529248580531,1559119.7243066407,4.798529248580531,0.756389005357796,0.0921497762226913,3.388010886790019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.388010886790019,1.2847629186877787,1.285056141936669,2.6370708848372115,5587.636765138029,14229.174565960286,6453.903588185776,0.00047728643842453734,29215.038914927663,2979.104884433284,19291.149720315407,1967.1498136790246,0.6603157290493437,0.6603157290493437,30615.639653513594,30484.863174865135,1.00536522543148,0.8,4342.984632690213,4324.433322199387,1.00536522543148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.458015653468,2034.6934298245008,9.020059147615767,5.032229460890426,-0.816421187490084,5.84865064838051,2.630961525697109,3.5,0.7517032930563169,0.6,0.00022821952588819437,1.0000257720296786,0.0002282136443593789,199.10160419654437,0.0,1.1745193812825177e-06,3.3285879265546554,0.02936713035543854,7.720080976830632e-05,0.00015101871611988805,0.000511653054323232,0.09214977600535662,0.09214977600535662,0.09214977600535662,0.09214684741046678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.43506829767,595.6969040152273,0.0,0.09214977600535662,0.0921497762226913,0.0921497762226913,0.3686894679440775,0.3686894679440775,0.5,10.061168375809856,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,28001.07791044011,21179.707469623947,0.756389005357796,0.5963402054327739,0.41505902195608596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527951955275735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.08180331015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.550474088471,260.550474088471,-12.599525911528985,244.69572607363096,276.405222103677,107962.86007727293,107982.16510481008,-19.305027537140347,0.0,nan,276.405222103677,3.2552221036769993,270.0633228974693,-3.0866771025307003,263.72142369133394,-9.428576308666038,257.37952448530774,-15.770475514692237,251.037625279407,-22.11237472059298,244.69572607363096,-28.454273926369012,1.0,1.0,25732.562594343566,25732.562594343566,275.98004283894545,2.8300428389454737,275.98004283894545,275.98004283894545,86972.37029623712,86973.26105155976,-0.8907553226454183,0.0,8648.866644398773,8648.866644398773,0.9211403460179899,3404.950941223969,275.98004283894545,2.8300428389454737,1.0,0.002,0.12746386072328722,0.0047893225819083275,0.00019659783901061358,0.0018034022061573177,0.09829891950530678,0.09829891950530678,0.0,4.5167931461004285e-11,0.9999680402457239,0.9999680402457239,0.0,0.09214683113848662,2.945084204670794e-06,0.0,0.0,0.0,1599282.8655770111,265.92401299969805,0.0,1.0,1286853.713796202,2588.661078575102,,,,,,,,,,,,,,,,,,,2.0,14229.174565960286,1592.3668547899183,0.3686894679440775,6.175450102142607,2.630961525697109
3291.0,-30.217289935560224,5.032108933229132,35.053082838194484,30.559748864639573,5.0167677498015575,-26.693884167034685,-40.18748696018008,1.4933619793653443,-7.226010723454976,-7.226010723488344,40.106262002581154,35407.15836360846,15464.463935454847,15464.463935454847,50871.62229906331,86982.6035578809,86973.35440343224,15464.463935454847,102437.81833888708,102437.81833888708,102437.81833888708,130438.94821029098,125919.14227157285,4519.805938718133,0.0,98981.00757028269,47405.61876897664,57305.98755700672,28001.1298714039,85307.11742841062,21179.742946826183,1592.3699275332249,0.0,0.8746697226265798,2.655712785230115,0.0014947306463915918,1.0,1.0,-7.226010723454976,324915.85953907843,1559120.0434944395,4.798534752062234,1559120.0434944395,4.798534752062234,0.7563888687383274,0.09214984591454502,3.3880063179187703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3880063179187703,1.284763118636515,1.2850563343742751,2.6370669182303206,5587.628360374007,14229.162387707938,6453.901985663674,0.0004772873357749561,29215.11894673386,2979.1130454063173,19291.144930269602,1967.149325230288,0.6603137562247126,0.6603137562247126,30615.60662435535,30484.863174865135,1.0053638696553546,0.8,4342.979947335659,4324.433322199387,1.0053638696553546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4648326605284,2034.6934298245008,9.01999483503951,5.032108933229132,-0.8164845111674053,5.8485934443965375,2.6309789610487906,3.5,0.7517082745853687,0.6,0.0002282136443593789,1.0000256675025447,0.0002282077868354296,199.10180782584305,0.0,1.1710218222869488e-06,3.3186758443612128,0.02936830137726083,7.719891534950892e-05,0.00015101472900986998,0.0005116388559842305,0.0921498456361274,0.0921498456361274,0.0921498456361274,0.09214692634441306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487597.8929205547,595.6967555223414,0.0,0.0921498456361274,0.09214984591454502,0.09214984591454502,0.3686896990883846,0.3686896990883846,0.5,10.061080801274592,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,3.3367086871294305e-11,28001.1298714039,21179.742946826183,0.7563888687383274,0.5963350284547425,0.41505514933524745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527966788696782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.07189122796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5503404192406,260.5503404192406,-12.59965958075935,244.69548732391914,276.4051935149204,107963.44726865944,107982.68970079193,-19.242432132511038,0.0,nan,276.4051935149204,3.2551935149204496,270.063252276526,-3.086747723473991,263.72131103820243,-9.428688961797548,257.3793697999866,-15.770630200013386,251.037428561889,-22.11257143811099,244.69548732391914,-28.45451267608084,1.0,1.0,25732.562594343566,25732.562594343566,275.98002990927574,2.8300299092757655,275.98002990927574,275.98002990927574,86972.44383289418,86973.35440343224,-0.9105705380643485,0.0,8648.866644398773,8648.866644398773,0.9211406161444786,3404.946349508364,275.98002990927574,2.8300299092757655,1.0,0.002,0.1274667965638475,0.0047893063371862435,0.00019660235764568153,0.0018033976927332833,0.09830117882284076,0.09830117882284076,0.0,5.037896488868654e-11,0.9999681404595776,0.9999681404595776,0.0,0.09214691006280419,2.935851740832053e-06,0.0,0.0,0.0,1599282.8375252231,265.923989276545,0.0,1.0,1286853.7944513208,2588.6607539266856,,,,,,,,,,,,,,,,,,,2.0,14229.162387707938,1592.3699275332249,0.3686896990883846,6.175450102142607,2.6309789610487906
3292.0,-30.217535453113165,5.0319888225252765,35.05308643984786,30.559836245980136,5.016759529883748,-26.694105954822387,-40.187699476350076,1.493330029459214,-7.2260332799501725,-7.226033279974251,40.10626959433161,35406.93138435279,15464.413885046019,15464.413885046019,50871.34526939881,86982.74184528644,86973.45287589877,15464.413885046019,102437.86676094479,102437.86676094479,102437.86676094479,130439.04843435934,125919.2777545532,4519.77067980614,0.0,98981.20083216534,47405.44661250314,57306.39357740244,28001.18167341456,85307.575250817,21179.77839776775,1592.3729634995577,0.0,0.8746695674567133,2.6557105400607255,0.0014947306463915918,1.0,1.0,-7.2260332799501725,324915.56846278044,1559120.37155848,4.798540060529847,1559120.37155848,4.798540060529847,0.7563887354752845,0.09214991536751145,3.387999059834363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387999059834363,1.2847632801915947,1.2850564884403024,2.637060937271741,5587.615687440472,14229.150221309488,6453.902136789397,0.0004772891784909302,29215.238577133627,2979.125244312138,19291.1453819945,1967.1493712934084,0.6603110678375025,0.6603110678375025,30615.554154393067,30484.863174865135,1.0053617158766597,0.8,4342.972504203898,4324.433322199387,1.0053617158766597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4716188549244,2034.6934298245008,9.019929939332869,5.0319888225252765,-0.8165471101821691,5.8485359327074455,2.630996317639118,3.5,0.7517132336111765,0.6,0.0002282077868354296,1.000025599521213,0.00022820194497489836,199.10201091578648,0.0,1.1662436076902963e-06,3.3051343841942997,0.02936946762086852,7.719705581099385e-05,0.00015101073102443573,0.0005116242147356881,0.09214991512549725,0.09214991512549725,0.09214991512549725,0.09214700777963057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.3500315254,595.6966072804859,0.0,0.09214991512549725,0.09214991536751145,0.09214991536751145,0.3686899305121605,0.3686899305121605,0.5,10.060993586568172,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,2.4101609596982598e-11,28001.18167341456,21179.77839776775,0.7563887354752845,0.5963285806662476,0.4150502611315716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452798156195557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.058349767794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55020798646086,260.55020798646086,-12.599792013539115,244.69524950093515,276.4051664723417,107964.03214203047,107983.09657983271,-19.064437802247518,0.0,nan,276.4051664723417,3.2551664723417275,270.0631830778599,-3.0868169221400876,263.7211996834728,-9.428800316527202,257.3792162891695,-15.770783710830472,251.03723289498592,-22.112767105014058,244.69524950093515,-28.45475049906483,1.0,1.0,25732.562594343566,25732.562594343566,275.9800187383818,2.8300187383817956,275.9800187383818,275.9800187383818,86972.60713174855,86973.45287589877,-0.8457441502250731,0.0,8648.866644398773,8648.866644398773,0.9211410452655682,3404.939055133535,275.9800187383818,2.8300187383817956,1.0,0.002,0.12746972013294022,0.004789290336064081,0.0001966068578226799,0.001803393192171724,0.09830342891133995,0.09830342891133995,0.0,4.999440401595723e-11,0.9999682736644546,0.9999682736644546,0.0,0.09214699178837603,2.9235791354279414e-06,0.0,0.0,0.0,1599282.81085296,265.9239667200498,0.0,1.0,1286853.8711399685,2588.660445243924,,,,,,,,,,,,,,,,,,,2.0,14229.150221309488,1592.3729634995577,0.3686899305121605,6.175450102142607,2.630996317639118
3293.0,-30.217779647847568,5.03186911493755,35.05309010261234,30.55987183414402,5.016737022116691,-26.694327980865,-40.187915799301095,1.493285353059863,-7.226057093582199,-7.226057093625296,40.10627856145326,35406.750979899014,15464.365611951267,15464.365611951267,50871.11659185028,86982.82227657319,86973.56756245697,15464.365611951267,102437.93317440824,102437.93317440824,102437.93317440824,130439.17352901064,125919.4376233341,4519.7359056765445,0.0,98981.34057109294,47405.32521144311,57306.68373294425,28001.240354602392,85307.92408754665,21179.818687698153,1592.3763590428193,0.0,0.8746693999366291,2.6557081697633875,0.0014947306463915918,1.0,1.0,-7.226057093582199,324915.26116420823,1559120.7590562995,4.798545791508201,1559120.7590562995,4.798545791508201,0.7563885892010835,0.09214998785881882,3.3879945266248943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879945266248943,1.2847635012480763,1.2850567020414334,2.637056955100021,5587.607249696445,14229.13805977666,6453.900554692492,0.0004772900844440535,29215.318913073253,2979.13343629815,19291.140653000977,1967.1488890702715,0.660309090254996,0.660309090254996,30615.52138301713,30484.863174865135,1.005360370682883,0.8,4342.96785541708,4324.433322199387,1.005360370682883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4783756695003,2034.6934298245008,9.019866235357137,5.03186911493755,-0.8166101459369424,5.848479260874492,2.63101359913217,3.5,0.75171817118062,0.6,0.00022820194497489836,1.0000254616434927,0.00022819613472626956,199.10221291186969,0.0,1.1631261792584858e-06,3.2962995920185487,0.02937063074704778,7.719516300528076e-05,0.0001510067819696176,0.0005116101507963032,0.09214998751731002,0.09214998751731002,0.09214998751731002,0.09214710437963179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487598.8102952238,595.6964580810466,0.0,0.09214998751731002,0.09214998785881882,0.09214998785881882,0.36869016254463544,0.36869016254463544,0.5,10.060907097392827,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,28001.240354602392,21179.818687698153,0.7563885892010835,0.5963234615771937,0.4150464491852256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527996296086245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.04951497562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5500753866869,260.5500753866869,-12.599924613313078,244.6950125347876,276.4051382389391,107964.55499800928,107983.6434756281,-19.08847761884004,0.0,nan,276.4051382389391,3.2551382389391392,270.0631130979179,-3.0868869020820853,263.7210879569677,-9.428912043032255,257.3790628161188,-15.770937183881188,251.0370376753901,-22.112962324609867,244.6950125347876,-28.454987465212383,1.0,1.0,25732.562594343566,25732.562594343566,275.9800081850298,2.8300081850298398,275.9800081850298,275.9800081850298,86972.66078586694,86973.56756245697,-0.9067765900254017,0.0,8648.866644398773,8648.866644398773,0.9211413132831122,3404.9344992580186,275.9800081850298,2.8300081850298398,1.0,0.002,0.12747261973972016,0.0047892742282489185,0.0001966113205341727,0.0018033887363971333,0.09830566026708636,0.09830566026708636,0.0,5.6931306023633166e-11,0.9999685337116483,0.9999685337116483,0.0,0.09214708824072926,2.899618089572297e-06,0.0,0.0,0.0,1599282.7826941703,265.9239429064178,0.0,1.0,1286853.9521026744,2588.66011935751,,,,,,,,,,,,,,,,,,,2.0,14229.13805977666,1592.3763590428193,0.36869016254463544,6.175450102142607,2.63101359913217
3294.0,-30.218023321779782,5.031749829247288,35.05309374927841,30.559951078053587,5.0167299377749615,-26.694547995830966,-40.18812800114972,1.4932546099240034,-7.226078752293915,-7.2260787522774725,40.10628542157121,35406.535990995304,15464.314820520218,15464.314820520218,50870.85081151552,86982.94434271831,86973.65671340862,15464.314820520218,102437.97153392884,102437.97153392884,102437.97153392884,130439.25963202276,125919.55865857984,4519.700973442918,0.0,98981.51949010714,47405.166955263834,57307.058372048115,28001.288098093926,85308.34647014205,21179.851299996277,1592.379178070385,0.0,0.8746692526120504,2.655706013958185,0.0014947306463915918,1.0,1.0,-7.226078752293915,324914.9816736035,1559121.0555044333,4.798550831585425,1559121.0555044333,4.798550831585425,0.7563884641949028,0.09215005645261674,3.3879878672689663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879878672689663,1.2847636570604302,1.285056850424161,2.637051451954022,5587.595589190431,14229.125916560377,6453.900300588919,0.0004772917049498161,29215.42914788991,2979.144677121128,19291.139893468393,1967.1488116195026,0.6603065727980826,0.6603065727980826,30615.473241335134,30484.863174865135,1.005358394572092,0.8,4342.9610262739525,4324.433322199387,1.005358394572092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.485101743655,2034.6934298245008,9.019801224748347,5.031749829247288,-0.8166719828013376,5.848421812048626,2.6310308020474142,3.5,0.7517230862992612,0.6,0.00022819613472626956,1.0000254073907304,0.00022819033700521637,199.10241447751048,0.0,1.1568333595612062e-06,3.2784657409964586,0.02937178758040734,7.719330630052172e-05,0.00015100282842574783,0.000511595750629731,0.0921500562543251,0.0921500562543251,0.0921500562543251,0.09214717718767759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.2597868826,595.6963122803625,0.0,0.0921500562543251,0.09215005645261674,0.09215005645261674,0.3686903966555283,0.3686903966555283,0.5,10.060820729519879,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,28001.288098093926,21179.851299996277,0.7563884641949028,0.5963173935075665,0.41504187404907217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528010950859567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.031681124594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54994409975495,260.54994409975495,-12.600055900245025,244.69477649985555,276.4051117000047,107965.16227576473,107984.06176243855,-18.899486673852124,0.0,nan,276.4051117000047,3.2551117000047043,270.0630446597822,-3.0869553402177985,263.72097761963835,-9.42902238036163,257.3789105795908,-15.771089420409169,251.03684353965804,-22.11315646034194,244.69477649985555,-28.455223500144427,1.0,1.0,25732.562594343566,25732.562594343566,275.9799968341966,2.8299968341966064,275.9799968341966,275.9799968341966,86972.81115235174,86973.65671340862,-0.8455610568780685,0.0,8648.866644398773,8648.866644398773,0.921141707004744,3404.927806605311,275.9799968341966,2.8299968341966064,1.0,0.002,0.12747551477356653,0.004789258472028242,0.00019661577705954163,0.001803384267353606,0.09830788852977082,0.09830788852977082,0.0,4.441314763875548e-11,0.999968583369355,0.999968583369355,0.0,0.09214716140832925,2.895044287486562e-06,0.0,0.0,0.0,1599282.7570834912,265.92392124770606,0.0,1.0,1286854.025738973,2588.6598229609917,,,,,,,,,,,,,,,,,,,2.0,14229.125916560377,1592.379178070385,0.3686903966555283,6.175450102142607,2.6310308020474142
3295.0,-30.21826563494993,5.031630941468525,35.053097459313214,30.55998474536466,5.016707512990229,-26.694768320147915,-40.18834027284754,1.4932101961000215,-7.226102802944297,-7.226102802940766,40.1062945443198,35406.34976239311,15464.26724360824,15464.26724360824,50870.617006001354,86983.0215556895,86973.77232780115,15464.26724360824,102438.03957140939,102438.03957140939,102438.03957140939,130439.3870555466,125919.7204265131,4519.666629033504,0.0,98981.6558920234,47405.03960186886,57307.351433505035,28001.34748413721,85308.69891764225,21179.892081131162,1592.3826124606658,0.0,0.8746690831661526,2.6557036200723445,0.0014947306463915918,1.0,1.0,-7.226102802944297,324914.67131690966,1559121.4497283495,4.798556628449814,1559121.4497283495,4.798556628449814,0.7563883164240431,0.09215012988377617,3.387983473083248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387983473083248,1.284763876797577,1.2850570627623634,2.637047580702681,5587.587386473378,14229.113775637674,6453.8986307244795,0.00047729256051035117,29215.507300555026,2979.1526464750987,19291.13490213184,1967.1483026448216,0.660304635605809,0.660304635605809,30615.44147496571,30484.863174865135,1.0053570906325053,0.8,4342.956520052433,4324.433322199387,1.0053570906325053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.491799555509,2034.6934298245008,9.01973823824496,5.031630941468525,-0.8167347987684028,5.848365740236928,2.6310479327224146,3.5,0.7517279807778328,0.6,0.00022819033700521637,1.000025265555349,0.0002281845717952879,199.10261491789487,0.0,1.1543402601577233e-06,3.271400297286988,0.029372941920667497,7.719144902591053e-05,0.00015099888797930584,0.0005115817369278369,0.09215012953252864,0.09215012953252864,0.09215012953252864,0.09214727501356737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.7166553618,595.6961641923008,0.0,0.09215012953252864,0.09215012988377617,0.09215012988377617,0.3686906304290795,0.3686906304290795,0.5,10.060735100834604,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,28001.34748413721,21179.892081131162,0.7563883164240431,0.5963121891603608,0.4150379763331604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528025574406334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.024615680886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5498126160857,260.5498126160857,-12.60018738391426,244.6945413224101,276.405083910114,107965.68190604079,107984.60971381314,-18.92780777232472,0.0,nan,276.405083910114,3.255083910114024,270.0629753923782,-3.0870246076217995,263.720866874723,-9.429133125276962,257.3787583571659,-15.77124164283407,251.03664983972325,-22.113350160276724,244.6945413224101,-28.45545867758989,1.0,1.0,25732.562594343566,25732.562594343566,275.9799861511105,2.8299861511105178,275.9799861511105,275.9799861511105,86972.86198054133,86973.77232780115,-0.9103472598217195,0.0,8648.866644398773,8648.866644398773,0.9211419668023078,3404.923390448664,275.9799861511105,2.8299861511105178,1.0,0.002,0.12747838561967068,0.004789242458385478,0.000196620195314856,0.001803379863041875,0.098310097657428,0.098310097657428,0.0,5.835673090592852e-11,0.999968845881087,0.999968845881087,0.0,0.09214725902767193,2.8708561042446336e-06,0.0,0.0,0.0,1599282.7286444197,265.9238971970557,0.0,1.0,1286854.107507489,2588.659493831206,,,,,,,,,,,,,,,,,,,2.0,14229.113775637674,1592.3826124606658,0.3686906304290795,6.175450102142607,2.6310479327224146
3296.0,-30.21850727935886,5.031512457519413,35.053101135206624,30.560044047329598,5.016692090368451,-26.69498734237487,-40.18855233499778,1.493172151738294,-7.226125879661311,-7.22612587961236,40.106300978973294,35406.15117742641,15464.21861471352,15464.21861471352,50870.36979213993,86983.12777554001,86973.85182585541,15464.21861471352,102438.07044056893,102438.07044056893,102438.07044056893,130439.46487925397,125919.83285969496,4519.632019559012,0.0,98981.81868484507,47404.897436796084,57307.69027560999,28001.394438685034,85309.08471429502,21179.92402647234,1592.385428249941,0.0,0.8746689295960157,2.6557013231287763,0.0014947306463915918,1.0,1.0,-7.226125879661311,324914.37352836307,1559121.7277902632,4.7985618821943605,1559121.7277902632,4.7985618821943605,0.7563881889114579,0.09215019907091865,3.3879777317343067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879777317343067,1.2847640666717026,1.2850572452724984,2.6370427221794652,5587.577091845691,14229.101653853106,6453.897825863066,0.0004772938804598515,29215.604860004863,2979.1625947703715,19291.13249634721,1967.1480573230626,0.6603023483096218,0.6603023483096218,30615.399969695412,30484.863174865135,1.0053553869329703,0.8,4342.950632318153,4324.433322199387,1.0053553869329703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.498466551153,2034.6934298245008,9.019674800771913,5.031512457519413,-0.8167969888893003,5.848309446408713,2.631064984624566,3.5,0.751732852749876,0.6,0.0002281845717952879,1.000025195873927,0.0002281788226304401,199.10281480543836,0.0,1.1478683723068772e-06,3.2530589671176897,0.029374089789039805,7.718959362599292e-05,0.000150994978169295,0.0005115676236412792,0.09215019884853523,0.09215019884853523,0.09215019884853523,0.09214734207839602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.16085642204,595.6960200907074,0.0,0.09215019884853523,0.09215019907091865,0.09215019907091865,0.36869086634387016,0.36869086634387016,0.5,10.060649403793702,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,-4.89421836391557e-11,28001.394438685034,21179.92402647234,0.7563881889114579,0.5963065945732239,0.41503377156141835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452804011631791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.006274350715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5496816688099,260.5496816688099,-12.600318331190067,244.6943070257118,276.40505631225926,107966.23077717204,107985.08136850731,-18.850591335264507,0.0,nan,276.40505631225926,3.255056312259285,270.0629064547525,-3.0870935452474555,263.7207565973366,-9.42924340266336,257.3786067400036,-15.771393259996387,251.03645688279556,-22.113543117204415,244.6943070257118,-28.455692974288183,1.0,1.0,25732.562594343566,25732.562594343566,275.97997226616974,2.8299722661697615,275.97997226616974,275.97997226616974,86972.97618879152,86973.85182585541,-0.8756370638875524,0.0,8648.866644398773,8648.866644398773,0.9211423062479659,3404.9176203929783,275.97997226616974,2.8299722661697615,1.0,0.002,0.12748125848502992,0.004789226539215158,0.00019662461707629377,0.0018033754284662135,0.09831230853814689,0.09831230853814689,0.0,4.5542507265405874e-11,0.9999688240041362,0.9999688240041362,0.0,0.09214732619669357,2.8728742250809777e-06,0.0,0.0,0.0,1599282.7013569826,265.92387412033867,0.0,1.0,1286854.1859647695,2588.6591780296676,,,,,,,,,,,,,,,,,,,2.0,14229.101653853106,1592.385428249941,0.36869086634387016,6.175450102142607,2.631064984624566
3297.0,-30.21874796131223,5.031394371489128,35.053104819140216,30.560077365394704,5.016675224714817,-26.695205642702437,-40.18876429237423,1.4931329042086685,-7.226149570031794,-7.226149570057774,40.10630856304315,35405.97287777747,15464.17093981132,15464.17093981132,50870.14381758879,86983.19256028927,86973.94618715381,15464.17093981132,102438.11712696512,102438.11712696512,102438.11712696512,130439.56398891684,125919.96635072053,4519.597638196316,0.0,98981.94504686048,47404.78049174001,57307.96061680051,28001.446861951714,85309.40747875223,21179.959845311663,1592.388520698485,0.0,0.8746687681386165,2.655698965106727,0.0014947306463915918,1.0,1.0,-7.226149570031794,324914.0678212739,1559122.0555230004,4.798567405769053,1559122.0555230004,4.798567405769053,0.7563880520078029,0.09215027022517276,3.3879736340089943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879736340089943,1.2847642621410964,1.2850574333997915,2.6370391314923713,5587.5694836106095,14229.089537388947,6453.8959225567,0.00047729460639451263,29215.677493255753,2979.170001300725,19291.126807237113,1967.1474771952821,0.6603005120004608,0.6603005120004608,30615.37034647484,30484.863174865135,1.0053541709656462,0.8,4342.946430113228,4324.433322199387,1.0053541709656462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5051036881416,2034.6934298245008,9.019612077296078,5.031394371489128,-0.8168593122531806,5.848253683742309,2.6310819602023643,3.5,0.7517377029149612,0.6,0.0002281788226304401,1.000025095568618,0.00022817309649684017,199.10301389719433,0.0,1.1446749039781729e-06,3.2440086778741417,0.029375234463943783,7.718773918397673e-05,0.0001509910834464634,0.0005115538096870699,0.09215026993957795,0.09215026993957795,0.09215026993957795,0.09214742220224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487600.60930873186,595.6958746633015,0.0,0.09215026993957795,0.09215027022517276,0.09215027022517276,0.368691101169076,0.368691101169076,0.5,10.06056397774837,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,28001.446861951714,21179.959845311663,0.7563880520078029,0.5963016895910205,0.41503011126405887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528054618122908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.99722406147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54955111671165,260.54955111671165,-12.600448883288323,244.69407360274798,276.405028631023,107966.81449323075,107985.60819674209,-18.79370351131776,0.0,nan,276.405028631023,3.2550286310230376,270.0628376251693,-3.0871623748306547,263.7206466194134,-9.429353380586576,257.37845561373456,-15.771544386265418,251.0362646081816,-22.11373539181838,244.69407360274798,-28.455926397252,1.0,1.0,25732.562594343566,25732.562594343566,275.97995948597446,2.8299594859744843,275.97995948597446,275.97995948597446,86973.03845364605,86973.94618715381,-0.9077335077599855,0.0,8648.866644398773,8648.866644398773,0.9211425485175071,3404.9135021790394,275.97995948597446,2.8299594859744843,1.0,0.002,0.1274841224192661,0.0047892105959574625,0.0001966290248150666,0.0018033710262885868,0.09831451240753329,0.09831451240753329,0.0,5.110365342703149e-11,0.9999689209392767,0.9999689209392767,0.0,0.09214740628132877,2.86394384399708e-06,0.0,0.0,0.0,1599282.6733439134,265.9238504299682,0.0,1.0,1286854.266508371,2588.65885383046,,,,,,,,,,,,,,,,,,,2.0,14229.089537388947,1592.388520698485,0.368691101169076,6.175450102142607,2.6310819602023643
3298.0,-30.218987835552912,5.031276678300935,35.053108497324935,30.56014295378702,5.016658525554805,-26.695423199441716,-40.18897233819587,1.49309388755573,-7.226173537595855,-7.2261735376091165,40.10631576519587,35405.761903675826,15464.123783110577,15464.123783110577,50869.8856867864,86983.31252670793,86974.03442170155,15464.123783110577,102438.15820481213,102438.15820481213,102438.15820481213,130439.65606207607,125920.09276529153,4519.5632967845495,0.0,98982.11891205572,47404.62323005053,57308.328535561326,28001.497857263945,85309.82639282527,21179.99462069853,1592.391551677832,0.0,0.874668606621644,2.655696579495964,0.0014947306463915918,1.0,1.0,-7.226173537595855,324913.75853744237,1559122.3667517034,4.798572931383062,1559122.3667517034,4.798572931383062,0.7563879164129846,0.09215034096391007,3.387967430008867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387967430008867,1.28476445648296,1.2850576204288862,2.6370339036957957,5587.558406536984,14229.077432151169,6453.89544510898,0.00047729610076954857,29215.782311046794,2979.1806897408183,19291.12538011393,1967.1473316692172,0.6602980941852018,0.6602980941852018,30615.325496587127,30484.863174865135,1.0053523299780593,0.8,4342.940067927911,4324.433322199387,1.0053523299780593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.511710532699,2034.6934298245008,9.019549815909903,5.031276678300935,-0.81692161158219,5.848198289883125,2.631098858345761,3.5,0.7517425309559317,0.6,0.00022817309649684017,1.0000250113977551,0.00022816738971150136,199.10321232116198,0.0,1.1400904577264518e-06,3.2310163571967645,0.029376374554401508,7.718591900470723e-05,0.00015098717749213294,0.0005115396396923143,0.09215034067809709,0.09215034067809709,0.09215034067809709,0.09214749780511926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.0552183101,595.6957300437962,0.0,0.09215034067809709,0.09215034096391007,0.09215034096391007,0.36869133626468276,0.36869133626468276,0.5,10.060478696139608,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,28001.497857263945,21179.99462069853,0.7563879164129846,0.5962957356465171,0.41502560022386265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528069062195574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.9842317408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5494209765015,260.5494209765015,-12.600579023498483,244.6938410356907,276.4050009176595,107967.33031740412,107986.0647269549,-18.73440955077018,0.0,nan,276.4050009176595,3.2550009176595154,270.0627689410643,-3.0872310589356857,263.7205369645708,-9.429463035429194,257.37830498815975,-15.771695011840222,251.03607301186418,-22.113926988135802,244.6938410356907,-28.45615896430928,1.0,1.0,25732.562594343566,25732.562594343566,275.97994572028557,2.8299457202855933,275.97994572028557,275.97994572028557,86973.16270926512,86974.03442170155,-0.8717124364338815,0.0,8648.866644398773,8648.866644398773,0.9211429153158932,3404.907267158911,275.97994572028557,2.8299457202855933,1.0,0.002,0.1274869815801942,0.004789194603311073,0.00019663342507955493,0.0018033666242401516,0.09831671253977746,0.09831671253977746,0.0,4.9319706305062105e-11,0.9999689727528364,0.9999689727528364,0.0,0.09214748179250477,2.8591714053009093e-06,0.0,0.0,0.0,1599282.6450030643,265.9238264624041,0.0,1.0,1286854.3479943709,2588.6585258380233,,,,,,,,,,,,,,,,,,,2.0,14229.077432151169,1592.391551677832,0.36869133626468276,6.175450102142607,2.631098858345761
3299.0,-30.219226979191056,5.031159397201868,35.053112192756906,30.560225864779227,5.016650252986263,-26.69563925595079,-40.189180174469925,1.4930625277074943,-7.226195531046471,-7.226195531039848,40.106323618176035,35405.54517672645,15464.074325078933,15464.074325078933,50869.619501805384,86983.4440412021,86974.13583297784,15464.074325078933,102438.21015805678,102438.21015805678,102438.21015805678,130439.76010024895,125920.230970328,4519.529129920953,0.0,98982.30436551331,47404.46027282265,57308.715658545174,28001.549942192167,85310.26560073734,21180.030324079326,1592.3945856059993,0.0,0.874668453571674,2.6556943903800043,0.0014947306463915918,1.0,1.0,-7.226195531046471,324913.4747282994,1559122.7061044576,4.798578167335886,1559122.7061044576,4.798578167335886,0.7563877845263731,0.09215041167424887,3.3879604971564325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879604971564325,1.284764614966828,1.2850577716166602,2.637028182196556,5587.546283366656,14229.065335071837,6453.895399619583,0.0004772978272528953,29215.896834862946,2979.1923679200286,19291.125244143077,1967.1473178040492,0.6602955012191593,0.6602955012191593,30615.275377669113,30484.863174865135,1.00535027270936,0.8,4342.932958303771,4324.433322199387,1.00535027270936,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5182867455778,2034.6934298245008,9.019486373885318,5.031159397201868,-0.8169828032676723,5.848142200469541,2.631115678186471,3.5,0.7517473366247059,0.6,0.00022816738971150136,1.000024935266739,0.00022816170043864133,199.10341014112342,0.0,1.1362392929830226e-06,3.220102156313886,0.02937751079369449,7.718410069837988e-05,0.00015098328901312147,0.0005115254189072084,0.09215041142653675,0.09215041142653675,0.09215041142653675,0.092147581288299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.5024343164,595.6955850314282,0.0,0.09215041142653675,0.09215041167424887,0.09215041167424887,0.36869157112583,0.36869157112583,0.5,10.060393796334642,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28001.549942192167,21180.030324079326,0.7563877845263731,0.5962895455030176,0.41502092306720517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528083457822207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.973317539916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5492920057644,260.5492920057644,-12.600707994235563,244.693609371718,276.4049746401581,107967.90102270922,107986.46708008517,-18.566057375946876,0.0,nan,276.4049746401581,3.2549746401581388,270.06270158626796,-3.0872984137320145,263.7204285324786,-9.429571467521384,257.3781554787777,-15.77184452122225,251.03588242518606,-22.114117574813918,244.693609371718,-28.45639062828198,1.0,1.0,25732.562594343566,25732.562594343566,275.9799354522381,2.8299354522381464,275.9799354522381,275.9799354522381,86973.31568273279,86974.13583297784,-0.8201502450538101,0.0,8648.866644398773,8648.866644398773,0.9211433252057011,3404.9002996422146,275.9799354522381,2.8299354522381464,1.0,0.002,0.12748982756652869,0.004789179019657041,0.00019663780581819304,0.0018033622427588586,0.09831890290909652,0.09831890290909652,0.0,4.857705166935733e-11,0.9999691157445393,0.9999691157445393,0.0,0.0921475656773939,2.8459968549577344e-06,0.0,0.0,0.0,1599282.6189965315,265.9238044689535,0.0,1.0,1286854.4227686825,2588.658224861118,,,,,,,,,,,,,,,,,,,2.0,14229.065335071837,1592.3945856059993,0.36869157112583,6.175450102142607,2.631115678186471
