time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3300.0,-30.219464810220973,5.031042512161804,35.0531159456303,30.560251708980672,5.0166285711185825,-26.69585547208051,-40.18939178260041,1.4930192309663528,-7.226218972720744,-7.22621897267074,40.106332667052676,35405.378959931055,15464.026890328922,15464.026890328922,50869.40585025998,86983.50682314557,86974.25048762329,15464.026890328922,102438.27737795221,102438.27737795221,102438.27737795221,130439.8856755276,125920.39025182232,4519.495423705286,0.0,98982.42708418843,47404.35369087285,57308.970437017306,28001.608297575396,85310.57873459271,21180.070416006274,1592.3979547594768,0.0,0.8746682878045917,2.6556920571167697,0.0014947306463915918,1.0,1.0,-7.226218972720744,324913.17223111517,1559123.097135854,4.79858383835183,1559123.097135854,4.79858383835183,0.7563876399856724,0.09215048526046143,3.3879566735059585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879566735059585,1.284764829254691,1.2850579786436611,2.637024766214496,5587.539045310578,14229.0532446331,6453.893355415251,0.00047729847331051103,29215.966029978317,2979.1994238581287,19291.11913387953,1967.1466947305685,0.6602937282335636,0.6602937282335636,30615.247735758756,30484.863174865135,1.0053491380715593,0.8,4342.929037157805,4324.433322199387,1.0053491380715593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5248348530936,2034.6934298245008,9.019424260281381,5.031042512161804,-0.8170445244420872,5.848087036603891,2.631132426185421,3.5,0.7517521217672632,0.6,0.00022816170043864133,1.0000247984491824,0.00022815604252261518,199.10360687563826,0.0,1.1327536276555853e-06,3.210223780775929,0.029378643547322145,7.71822494337342e-05,0.00015097945100490712,0.000511511838594341,0.09215048492465629,0.09215048492465629,0.09215048492465629,0.09214767782830421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487601.9520914678,595.6954392840197,0.0,0.09215048492465629,0.09215048526046143,0.09215048526046143,0.36869180670562285,0.36869180670562285,0.5,10.060309589660548,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,28001.608297575396,21180.070416006274,0.7563876399856724,0.5962848524157635,0.4150174513535972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452809780963017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.96343916438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5491628921701,260.5491628921701,-12.600837107829875,244.6933785514491,276.40494723323076,107968.43124619043,107987.01786854526,-18.586622354815308,0.0,nan,276.40494723323076,3.25494723323078,270.06263349667825,-3.087366503321732,263.72031976021907,-9.429680239780907,257.37800602385346,-15.771993976146518,251.03569228758997,-22.11430771241001,244.6933785514491,-28.45662144855089,1.0,1.0,25732.562594343566,25732.562594343566,275.97992526721646,2.829925267216481,275.97992526721646,275.97992526721646,86973.3518714532,86974.25048762329,-0.8986161700886441,0.0,8648.866644398773,8648.866644398773,0.9211435512705177,3404.896456873488,275.97992526721646,2.829925267216481,1.0,0.002,0.12749265070206886,0.00478916329335394,0.0001966421507287276,0.0018033579054396469,0.0983210753643638,0.0983210753643638,0.0,5.6168374638898566e-11,0.9999693637461526,0.9999693637461526,0.0,0.09214766211480284,2.823145658596935e-06,0.0,0.0,0.0,1599282.5912775141,265.92378102727923,0.0,1.0,1286854.5024667217,2588.6579040655847,,,,,,,,,,,,,,,,,,,2.0,14229.0532446331,1592.3979547594768,0.36869180670562285,6.175450102142607,2.631132426185421
3301.0,-30.219701993143918,5.030926023978741,35.05311966565128,30.560305842105322,5.016613456520742,-26.696070448169145,-40.189599444251485,1.4929819098601533,-7.2262420081637515,-7.226242008153403,40.10633922485432,35405.1851542646,15463.979122957806,15463.979122957806,50869.16427722241,86983.6040221388,86974.33060095245,15463.979122957806,102438.30972391026,102438.30972391026,102438.30972391026,130439.96527047847,125920.50378428618,4519.461486192285,0.0,98982.58078526314,47404.21623862008,57309.29394071451,28001.655546568207,85310.94948728272,21180.102579773506,1592.4007827227958,0.0,0.8746681339847917,2.655689764289288,0.0014947306463915918,1.0,1.0,-7.2262420081637515,324912.87497625744,1559123.3805198143,4.798589100643504,1559123.3805198143,4.798589100643504,0.7563875123222588,0.09215055521329783,3.387951311067335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387951311067335,1.2847650155241734,1.2850581576861744,2.6370202100226705,5587.529391286827,14229.041172518828,6453.892308630265,0.00047729965539578304,29216.057639883795,2979.2087654687175,19291.116004969153,1967.1463756705048,0.6602915507201841,0.6602915507201841,30615.208969640124,30484.863174865135,1.005347546810641,0.8,4342.92353798616,4324.433322199387,1.005347546810641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.53135323332,2034.6934298245008,9.019362109532336,5.030926023978741,-0.8171058925721191,5.84803191655086,2.6311490981936716,3.5,0.7517568851981918,0.6,0.00022815604252261518,1.0000247309189225,0.00022815040015356682,199.10380307437958,0.0,1.1265114882067115e-06,3.1925335575778204,0.029379770058810352,7.718043273497859e-05,0.0001509756097876366,0.0005114980151192138,0.09215055498656763,0.09215055498656763,0.09215055498656763,0.0921477457124905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.3900135158,595.695297229644,0.0,0.09215055498656763,0.09215055521329783,0.09215055521329783,0.36869204425597085,0.36869204425597085,0.5,10.060225318834652,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,28001.655546568207,21180.102579773506,0.7563875123222588,0.5962794293457659,0.41501337597400023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452811208269101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.94574894118,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54903431763756,260.54903431763756,-12.600965682362414,244.69314859314085,276.40492004246954,107968.97964661616,107987.48866828038,-18.509021664215176,0.0,nan,276.40492004246954,3.254920042469564,270.062565752417,-3.087434247582962,263.72021146244475,-9.429788537555226,257.3778571725628,-15.772142827437165,251.0355028827903,-22.11449711720968,244.69314859314085,-28.45685140685913,1.0,1.0,25732.562594343566,25732.562594343566,275.979911494604,2.829911494604005,275.979911494604,275.979911494604,86973.457124414,86974.33060095245,-0.8734765384579077,0.0,8648.866644398773,8648.866644398773,0.9211438683125237,3404.891067622672,275.979911494604,2.829911494604005,1.0,0.002,0.1274954758246377,0.004789147584683586,0.00019664649886716297,0.0018033535472944094,0.09832324943358148,0.09832324943358148,0.0,4.616157239442642e-11,0.9999693422301749,0.9999693422301749,0.0,0.09214773008278684,2.825130510987916e-06,0.0,0.0,0.0,1599282.5640388448,265.9237579918362,0.0,1.0,1286854.5807836265,2588.657588829363,,,,,,,,,,,,,,,,,,,2.0,14229.041172518828,1592.4007827227958,0.36869204425597085,6.175450102142607,2.6311490981936716
3302.0,-30.2199382299595,5.030809926125259,35.05312339147357,30.560369369946443,5.016596640264998,-26.696284742928555,-40.18980700112877,1.492943151349012,-7.22626569543479,-7.2262656954833755,40.10634683260035,35404.987157450625,15463.932353331304,15463.932353331304,50868.919510781925,86983.72122067308,86974.4241104522,15463.932353331304,102438.3564637835,102438.3564637835,102438.3564637835,130440.06434465786,125920.63658861295,4519.427756044919,0.0,98982.75112508939,47404.0711643869,57309.64440078054,28001.707880874368,85311.35228165491,21180.138339169993,1592.403870018109,0.0,0.8746679724516979,2.655687406583863,0.0014947306463915918,1.0,1.0,-7.22626569543479,324912.56931027607,1559123.709276632,4.7985946268140305,1559123.709276632,4.7985946268140305,0.7563873757013364,0.09215062698900627,3.3879452537506887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879452537506887,1.2847652084857069,1.2850583434422385,2.6370150992366166,5587.518562144457,14229.029105460597,6453.891745379098,0.00047730109789342033,29216.160153564662,2979.2192189549605,19291.114321373723,1967.146203991549,0.6602891762632953,0.6602891762632953,30615.165180097465,30484.863174865135,1.0053457493502078,0.8,4342.917326216196,4324.433322199387,1.0053457493502078,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.537842238686,2034.6934298245008,9.019300695713968,5.030809926125259,-0.8171674152802746,5.847977341405533,2.6311656951120503,3.5,0.7517616271748715,0.6,0.00022815040015356682,1.0000246323154751,0.00022814478041936152,199.1039984908368,0.0,1.1234171358774602e-06,3.1837641630767224,0.02938089347594623,7.717861699232615e-05,0.00015097178316124068,0.0005114841362114035,0.09215062669730782,0.09215062669730782,0.09215062669730782,0.09214782553939745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.83184356126,595.695153956172,0.0,0.09215062669730782,0.09215062698900627,0.09215062698900627,0.36869228074713234,0.36869228074713234,0.5,10.060141290439615,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,4.860112312599085e-11,28001.707880874368,21180.138339169993,0.7563873757013364,0.596273744938874,0.4150090956308051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528126316883412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.93697954668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5489061154695,260.5489061154695,-12.601093884530485,244.69291948801566,276.40489274324926,107969.48578579332,107987.94120381236,-18.455418018995886,0.0,nan,276.40489274324926,3.254892743249286,270.0624980920302,-3.087501907969795,263.72010344086914,-9.429896559130839,257.37770878980535,-15.772291210194624,251.03531413884753,-22.114685861152452,244.69291948801566,-28.457080511984316,1.0,1.0,25732.562594343566,25732.562594343566,275.9798986190374,2.829898619037408,275.9798986190374,275.9798986190374,86973.57506921518,86974.4241104522,-0.8490412370156264,0.0,8648.866644398773,8648.866644398773,0.9211442264372889,3404.884980019442,275.9798986190374,2.829898619037408,1.0,0.002,0.12749829298508664,0.0047891318313654455,0.0001966508344621179,0.0018033492163849864,0.09832541723105895,0.09832541723105895,0.0,5.0847104304807544e-11,0.999969428643719,0.999969428643719,0.0,0.09214780981935707,2.8171696492020815e-06,0.0,0.0,0.0,1599282.5360294026,265.9237343045652,0.0,1.0,1286854.6613166344,2588.6572646730797,,,,,,,,,,,,,,,,,,,2.0,14229.029105460597,1592.403870018109,0.36869228074713234,6.175450102142607,2.6311656951120503
3303.0,-30.220173757194537,5.030694237367431,35.05312713292698,30.560446762852393,5.016588832173251,-26.696497498256686,-40.190010506752856,1.4929125711877649,-7.226287367498458,-7.226287367504867,40.10635473421929,35404.772781409316,15463.88323466434,15463.88323466434,50868.656016073655,86983.84275851812,86974.52577910034,15463.88323466434,102438.40901376467,102438.40901376467,102438.40901376467,130440.16877375123,125920.77460800423,4519.3941657469995,0.0,98982.92695127484,47403.91091228087,57310.01782110441,28001.75975998655,85311.77758109097,21180.173921970687,1592.4068855101605,0.0,0.8746678210023964,2.6556852494629974,0.0014947306463915918,1.0,1.0,-7.226287367498458,324912.2896491963,1559124.0507312033,4.7985998080114785,1559124.0507312033,4.7985998080114785,0.7563872450700884,0.09215069821346625,3.387938722388229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387938722388229,1.2847653631426557,1.2850584909140585,2.637009698098504,5587.507117780915,14229.017049449954,6453.891438748399,0.00047730267738639554,29216.268374978077,2979.2302544679455,19291.113404834046,1967.1461105305123,0.660286699082888,0.660286699082888,30615.117963566114,30484.863174865135,1.0053438112204582,0.8,4342.9106283104065,4324.433322199387,1.0053438112204582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.544301358145,2034.6934298245008,9.019238069506226,5.030694237367431,-0.817227811049988,5.847922048417419,2.6311822156328812,3.5,0.7517663473236803,0.6,0.00022814478041936152,1.0000245583743876,0.00022813917769202326,199.1041933206626,0.0,1.1189115507315959e-06,3.170995334773343,0.02938201238749696,7.717683672906725e-05,0.00015096794369029426,0.0005114701422676736,0.0921506979637716,0.0921506979637716,0.0921506979637716,0.09214790923320867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.27331427595,595.695010813893,0.0,0.0921506979637716,0.09215069821346625,0.09215069821346625,0.36869251740774683,0.36869251740774683,0.5,10.060057631373347,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28001.75975998655,21180.173921970687,0.7563872450700884,0.5962676837640821,0.4150045138580801,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452814049432304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.924210718375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54877910138515,260.54877910138515,-12.601220898614827,244.69269128540176,276.4048669176942,107970.06095849261,107988.34534397644,-18.284385483842193,0.0,nan,276.4048669176942,3.254866917694244,270.0624317910604,-3.087568208939558,263.7199966644947,-9.430003335505262,257.3775615380132,-15.77243846198678,251.03512641164636,-22.114873588353618,244.69269128540176,-28.457308714598213,1.0,1.0,25732.562594343566,25732.562594343566,275.97988870215704,2.8298887021570636,275.97988870215704,275.97988870215704,86973.71769656974,86974.52577910034,-0.8080825305951294,0.0,8648.866644398773,8648.866644398773,0.9211446125885231,3404.87841600017,275.97988870215704,2.8298887021570636,1.0,0.002,0.1275010973879153,0.004789116467399374,0.00019665515119098544,0.001803344895871569,0.09832757559549271,0.09832757559549271,0.0,4.706255437442186e-11,0.999969567089578,0.999969567089578,0.0,0.09214789379952219,2.8044139440588798e-06,0.0,0.0,0.0,1599282.5104028708,265.9237126325015,0.0,1.0,1286854.7349982415,2588.656968094665,,,,,,,,,,,,,,,,,,,2.0,14229.017049449954,1592.4068855101605,0.36869251740774683,6.175450102142607,2.6311822156328812
3304.0,-30.22044865474265,5.030578964037111,35.053130958129586,30.560502677131467,5.016577573270343,-26.696746031730566,-40.19024953069163,1.4928749483350905,-7.226308347531585,-7.226308347587203,40.10636463289014,35404.54989586138,15463.833471099688,15463.833471099688,50868.38336696107,86983.92947494445,86974.65641991724,15463.833471099688,102438.48989101693,102438.48989101693,102438.48989101693,130440.30940293851,125920.94822982558,4519.36117311294,0.0,98983.08385282941,47403.76722800527,57310.35180536015,28001.81951192158,85312.17131728173,21180.21520094905,1592.4102595936401,0.0,0.8746676656442502,2.655683161224422,0.0014947306463915918,1.0,1.0,-7.226308347531585,324912.0189184083,1559124.478484924,4.7986051229346804,1559124.478484924,4.7986051229346804,0.7563871051997788,0.09215077246607259,3.3879332259418473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879332259418473,1.2847655507098759,1.2850586713255077,2.637005034941901,5587.497237111637,14229.004999780014,6453.890494089186,0.0004773039113705165,29216.36208615418,2979.2398103485066,19291.110581184443,1967.145822598384,0.6602844845740266,0.6602844845740266,30615.0782286369,30484.863174865135,1.0053421801938056,0.8,4342.904991708039,4324.433322199387,1.0053421801938056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5507330596129,2034.6934298245008,9.01917521186702,5.030578964037111,-0.8172877039760298,5.847866668013141,2.631198666067812,3.5,0.7517710474479463,0.6,0.00022813917769202326,1.0000286636273208,0.0002281326385830912,199.10442071832162,0.0,1.1155265070781736e-06,3.161402121059544,0.029383127914004038,7.717474580076358e-05,0.0001509644318912597,0.0005114574147398337,0.09215077217063357,0.09215077217063357,0.09215077217063357,0.09214801565561621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487603.71977952536,595.6948661457252,0.0,0.09215077217063357,0.09215077246607259,0.09215077246607259,0.36869275474892343,0.36869275474892343,0.5,10.059974939322876,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,5.559286364587024e-11,28001.81951192158,21180.21520094905,0.7563871051997788,0.5962617359459544,0.41499998592451093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528154629204464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.91461750466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5486491665539,260.5486491665539,-12.601350833446077,244.69245698952167,276.40484134391573,107970.48343889574,107989.18828286098,-18.704843965240258,0.0,nan,276.40484134391573,3.254841343915757,270.06236447285556,-3.087635527144414,263.7198876018649,-9.430112398135066,257.37741073097595,-15.772589269024024,251.03493386018962,-22.115066139810352,244.69245698952167,-28.457543010478304,1.0,1.0,25732.562594343566,25732.562594343566,275.97988282703847,2.829882827038489,275.97988282703847,275.97988282703847,86973.8010720441,86974.65641991724,-0.8553478731482755,0.0,8648.866644398773,8648.866644398773,0.9211449375525,3404.8728920715566,275.97988282703847,2.829882827038489,1.0,0.002,0.12750386933867583,0.004789101386845131,0.00019665941814470483,0.0018033406352956263,0.09832970907235242,0.09832970907235242,0.0,5.344033115334268e-11,0.9999699192725103,0.9999699192725103,0.0,0.09214800050379808,2.771962274514285e-06,0.0,0.0,0.0,1599282.4855946382,265.9236916524684,0.0,1.0,1286854.806327047,2588.656680986645,,,,,,,,,,,,,,,,,,,2.0,14229.004999780014,1592.4102595936401,0.36869275474892343,6.175450102142607,2.631198666067812
3305.0,-30.220679444441796,5.030464094596554,35.05313482985476,30.56057469164955,5.016565658043524,-26.69695493417953,-40.190452861692734,1.4928411456264585,-7.226330149777141,-7.226330149740911,40.10637362616378,35404.35409719263,15463.78496913934,15463.78496913934,50868.13906633197,86984.05165361642,86974.77171100036,15463.78496913934,102438.55668013969,102438.55668013969,102438.55668013969,130440.43259156182,125921.10414479527,4519.328446766558,0.0,98983.25798559458,47403.61327907451,57310.716340577856,28001.87591142213,85312.59225199999,21180.254019926328,1592.413493142695,0.0,0.8746675092253422,2.6556809911487025,0.0014947306463915918,1.0,1.0,-7.226330149777141,324911.7375778088,1559124.8671146818,4.7986104741485605,1559124.8671146818,4.7986104741485605,0.7563869680347658,0.09215084655786286,3.387926891945011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387926891945011,1.2847657223402964,1.2850588345934255,2.636999752588083,5587.486044437761,14228.992153540561,6453.889756887236,0.00047730537269892275,29216.46810647919,2979.2506214129385,19291.10837763848,1967.1455978992296,0.6602820131212365,0.6602820131212365,30615.032438869046,30484.863174865135,1.0053403006307315,0.8,4342.8984961959295,4324.433322199387,1.0053403006307315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5571383566719,2034.6934298245008,9.019113229414273,5.030464094596554,-0.8173478207989646,5.847811915395519,2.6312150490087776,3.5,0.7517757282882221,0.6,0.0002281326385830912,1.0000240644868348,0.00022812714882032177,199.1046116299365,0.0,1.3019654959337626e-06,3.6897702154762833,0.029384429879499973,7.717296714757462e-05,0.00015095967143551658,0.0005114403304555698,0.09215084626687141,0.09215084626687141,0.09215084626687141,0.09214811099399578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.15879445197,595.6947238553257,0.0,0.09215084626687141,0.09215084655786286,0.09215084655786286,0.3686929951706199,0.3686929951706199,0.5,10.059892884732408,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,28001.87591142213,21180.254019926328,0.7563869680347658,0.5962559303798375,0.41499564322947463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817112688074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.442985599075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54852079215476,260.54852079215476,-12.601479207845216,244.69222532090149,276.4048162637379,107971.06459318878,107989.54480471989,-18.480211531129108,0.0,nan,276.4048162637379,3.2548162637379505,270.0622980749897,-3.087701925010265,263.7197798863037,-9.430220113696294,257.3772616977353,-15.772738302264656,251.0347435092601,-22.11525649073988,244.69222532090149,-28.457774679098492,1.0,1.0,25732.562594343566,25732.562594343566,275.9798743550802,2.8298743550802214,275.9798743550802,275.9798743550802,86973.92626209423,86974.77171100036,-0.8454489061259665,0.0,8648.866644398773,8648.866644398773,0.9211453120342501,3404.866526404736,275.9798743550802,2.8298743550802214,1.0,0.002,0.12750662011099248,0.004789086222723539,0.0001966636521017698,0.0018033363988169964,0.09833182605088489,0.09833182605088489,0.0,5.0918766165281015e-11,0.9999701491267948,0.9999701491267948,0.0,0.09214809577462652,2.7507832363480956e-06,0.0,0.0,0.0,1599282.4598141564,265.92366985022284,0.0,1.0,1286854.880451235,2588.6563826268866,,,,,,,,,,,,,,,,,,,2.0,14228.992153540561,1592.413493142695,0.3686929951706199,6.175450102142607,2.6312150490087776
3306.0,-30.22091192217537,5.0303496136651225,35.05313872692988,30.56059480821716,5.016544171625648,-26.697166312779203,-40.19065612284464,1.4927985603313205,-7.2263532879640024,-7.226353287971321,40.106382101831116,35404.182542800474,15463.73834617641,15463.73834617641,50867.920888976885,86984.10479149224,86974.87646138085,15463.73834617641,102438.61480755726,102438.61480755726,102438.61480755726,130440.54583767221,125921.24991551023,4519.295922161988,0.0,98983.37077039182,47403.50175784707,57310.96556949416,28001.931030114956,85312.89659960911,21180.291826132252,1592.4166977909651,0.0,0.874667347376328,2.655678688102169,0.0014947306463915918,1.0,1.0,-7.2263532879640024,324911.4389981515,1559125.2333764364,4.7986160111319025,1559125.2333764364,4.7986160111319025,0.7563868292995114,0.09215092103775599,3.3879234816813044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879234816813044,1.2847659328884162,1.2850590381361533,2.6369966660499475,5587.479504433827,14228.980181765097,6453.887475831898,0.0004773058736297211,29216.53080584628,2979.257014969055,19291.101559411425,1967.1449026335627,0.6602803627715869,0.6602803627715869,30615.007785363145,30484.863174865135,1.0053392886621593,0.8,4342.894998970378,4324.433322199387,1.0053392886621593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5635161594219,2034.6934298245008,9.019052487956111,5.0303496136651225,-0.8174084165530537,5.847758030218176,2.631231361667605,3.5,0.7517803890478871,0.6,0.00022812714882032177,1.0000242405466868,0.00022812161902756547,199.10480393823818,0.0,1.0930370841472599e-06,3.0976670964733346,0.029385522916584122,7.717118914327678e-05,0.000150955959677045,0.0005114272404895969,0.09215092072585794,0.09215092072585794,0.09215092072585794,0.09214819947366244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487604.5932680674,595.6945830159488,0.0,0.09215092072585794,0.09215092103775599,0.09215092103775599,0.36869323736068405,0.36869323736068405,0.5,10.059811253088016,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,28001.931030114956,21180.291826132252,0.7563868292995114,0.596251245901431,0.4149921518778052,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528184977500262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.850882480074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54839267090324,260.54839267090324,-12.601607329096737,244.6919954232698,276.4047899188716,107971.62067902579,107990.06444821272,-18.443769186935533,0.0,nan,276.4047899188716,3.2547899188716087,270.0622310195608,-3.0877689804391935,263.71967212032456,-9.430327879675417,257.3771132212107,-15.772886778789257,251.03455432218186,-22.115445677818116,244.6919954232698,-28.45800457673019,1.0,1.0,25732.562594343566,25732.562594343566,275.97986332830726,2.829863328307283,275.97986332830726,275.97986332830726,86973.95542902476,86974.87646138085,-0.9210323560837423,0.0,8648.866644398773,8648.866644398773,0.9211455136574215,3404.863099089711,275.97986332830726,2.829863328307283,1.0,0.002,0.12750935698418103,0.004789070886245739,0.000196667864082765,0.001803332187723946,0.09833393204138251,0.09833393204138251,0.0,5.180671083099275e-11,0.999970299999542,0.999970299999542,0.0,0.09214818415535897,2.7368823970254034e-06,0.0,0.0,0.0,1599282.43245396,265.923646712036,0.0,1.0,1286854.959117407,2588.6560659850907,,,,,,,,,,,,,,,,,,,2.0,14228.980181765097,1592.4166977909651,0.36869323736068405,6.175450102142607,2.631231361667605
3307.0,-30.221143637360974,5.030235516994762,35.05314257997292,30.560682468954496,5.016528410609645,-26.69737643256032,-40.19085924429817,1.4927612040810951,-7.226376616769983,-7.2263766168168235,40.10638862568947,35403.969690564685,15463.692135018533,15463.692135018533,50867.661825583215,86984.26184355837,86974.95320760742,15463.692135018533,102438.64534262595,102438.64534262595,102438.64534262595,130440.62328133082,125921.36011296436,4519.263168366447,0.0,98983.57442128996,47403.33532908173,57311.37676912025,28001.97793870486,85313.35470782511,21180.323733964215,1592.4195148168335,0.0,0.8746671920532607,2.6556763660841503,0.0014947306463915918,1.0,1.0,-7.226376616769983,324911.13795893686,1559125.5152938347,4.798621324858618,1559125.5152938347,4.798621324858618,0.7563867016939676,0.09215099281671213,3.3879159104579943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879159104579943,1.2847661190580315,1.2850592172433808,2.6369903908595878,5587.466208058457,14228.968168479685,6453.887945613929,0.0004773078662607902,29216.656209129138,2979.269802545124,19291.102963621357,1967.1450458231259,0.660277576788325,0.660277576788325,30614.95305139678,30484.863174865135,1.005337041961991,0.8,4342.887234678091,4324.433322199387,1.005337041961991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.569864917211,2034.6934298245008,9.018992139912132,5.030235516994762,-0.8174689494523095,5.847704466447071,2.6312476000776175,3.5,0.751785028593605,0.6,0.00022812161902756547,1.000024161080526,0.000228116107495923,199.10499561607827,0.0,1.1010083025609164e-06,3.120257529457637,0.029386623924886682,7.716941239880943e-05,0.00015095220662875603,0.0005114133825563053,0.0921509925652383,0.0921509925652383,0.0921509925652383,0.09214826555172968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.0191450679,595.6944448756905,0.0,0.0921509925652383,0.09215099281671213,0.09215099281671213,0.36869348046508826,0.36869348046508826,0.5,10.05972944710585,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,28001.97793870486,21180.323733964215,0.7563867016939676,0.5962450075933718,0.4149874285428535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452819892945105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.87347291306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54826534658736,260.54826534658736,-12.60173465341262,244.6917671583844,276.4047635351152,107972.0984920366,107990.42753784974,-18.329045813141814,0.0,nan,276.4047635351152,3.2547635351152167,270.0621642595988,-3.0878357404012036,263.7195649841207,-9.430435015879254,257.3769657087818,-15.773034291218153,251.0343664335233,-22.115633566476674,244.6917671583844,-28.45823284161557,1.0,1.0,25732.562594343566,25732.562594343566,275.97984887302056,2.8298488730205804,275.97984887302056,275.97984887302056,86974.12360066053,86974.95320760742,-0.8296069468924543,0.0,8648.866644398773,8648.866644398773,0.9211459612863585,3404.8554900102845,275.97984887302056,2.8298488730205804,1.0,0.002,0.12751209966425986,0.004789055468593458,0.0001966720849430317,0.0018033279589397073,0.09833604247151585,0.09833604247151585,0.0,4.388273902242168e-11,0.999970237006598,0.999970237006598,0.0,0.09214825012732095,2.7426893911879157e-06,0.0,0.0,0.0,1599282.4048683539,265.92362338323,0.0,1.0,1286855.0384316402,2588.6557467348257,,,,,,,,,,,,,,,,,,,2.0,14228.968168479685,1592.4195148168335,0.36869348046508826,6.175450102142607,2.6312476000776175
3308.0,-30.22137434217046,5.030121809800383,35.053146435784065,30.56070600813257,5.0165119259235835,-26.697585715366056,-40.191062226053305,1.4927232973033444,-7.226399434649636,-7.226399434702439,40.10639641141694,35403.803808271536,15463.645454443073,15463.645454443073,50867.44926271461,86984.31024637636,86975.04891464874,15463.645454443073,102438.69436909181,102438.69436909181,102438.69436909181,130440.72420024614,125921.49360431949,4519.230595926659,0.0,98983.68366123366,47403.23005099652,57311.61512248571,28002.029831154327,85313.64495364003,21180.35925152493,1592.422557356329,0.0,0.8746670346704775,2.6556740949223676,0.0014947306463915918,1.0,1.0,-7.226399434649636,324910.8435130161,1559125.851741871,4.798626709051068,1559125.851741871,4.798626709051068,0.7563865683751331,0.0921510659856562,3.3879125257303446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879125257303446,1.284766307765332,1.285059398912333,2.63698736902833,5587.459805160632,14228.956162721393,6453.885594298818,0.0004773083341533626,29216.71764234686,2979.2760669899367,19291.09593538314,1967.14432914228,0.6602759478848003,0.6602759478848003,30614.928582480505,30484.863174865135,1.0053360375710398,0.8,4342.883763637519,4324.433322199387,1.0053360375710398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5761843823866,2034.6934298245008,9.018931672618143,5.030121809800383,-0.8175290824417623,5.847650892242145,2.631263763604834,3.5,0.7517896467442383,0.6,0.000228116107495923,1.0000240557723366,0.00022811062011877787,199.10518645844624,0.0,1.0973734835140663e-06,3.109956452278864,0.029387721298370195,7.716763691409379e-05,0.0001509484705818292,0.0005114002142240176,0.09215106570405668,0.09215106570405668,0.09215106570405668,0.0921483462268743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.45002922113,595.6943051693761,0.0,0.09215106570405668,0.0921510659856562,0.0921510659856562,0.3686937220930368,0.3686937220930368,0.5,10.059647868100292,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,5.2807536121690646e-11,28002.029831154327,21180.35925152493,0.7563865683751331,0.5962404875604166,0.4149840723311046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452821283566367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.86317183588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5481387003752,260.5481387003752,-12.601861299624773,244.69154039733118,276.40473700373616,107972.69586976708,107990.92729893116,-18.231429164088276,0.0,nan,276.40473700373616,3.2547370037361816,270.0620976822939,-3.087902317706096,263.71945836087934,-9.430541639120634,257.37681903960487,-15.77318096039511,251.03417971840545,-22.115820281594523,244.69154039733118,-28.458459602668796,1.0,1.0,25732.562594343566,25732.562594343566,275.97983712098267,2.8298371209826882,275.97983712098267,275.97983712098267,86974.16628912366,86975.04891464874,-0.8826255250751274,0.0,8648.866644398773,8648.866644398773,0.9211461613994255,3404.8520883589963,275.97983712098267,2.8298371209826882,1.0,0.002,0.12751483466750158,0.00478904020669099,0.0001966762941680469,0.0018033237542623144,0.09833814708402344,0.09833814708402344,0.0,4.8430361283824386e-11,0.9999703203393885,0.9999703203393885,0.0,0.09214833097329275,2.735012363443564e-06,0.0,0.0,0.0,1599282.3778868949,265.92360056535034,0.0,1.0,1286855.1160087953,2588.655434476573,,,,,,,,,,,,,,,,,,,2.0,14228.956162721393,1592.422557356329,0.3686937220930368,6.175450102142607,2.631263763604834
3309.0,-30.221644005967107,5.030008488709734,35.053150286954185,30.56075245784598,5.0164958760474,-26.69783001756858,-40.19129677964372,1.4926818860379787,-7.226422378352595,-7.226422378335964,40.10640398922094,35403.5888118474,15463.599112830188,15463.599112830188,50867.18792467759,86984.3917966571,86975.14120851032,15463.599112830188,102438.7403213405,102438.7403213405,102438.7403213405,130440.82129402159,125921.62321207041,4519.198081951174,0.0,98983.83346433782,47403.09222857363,57311.93470640465,28002.08097268108,85314.01567908573,21180.39422077219,1592.4255672857585,0.0,0.8746668773950745,2.6556718112383817,0.0014947306463915918,1.0,1.0,-7.226422378352595,324910.5474436608,1559126.179203282,4.798632089571155,1559126.179203282,4.798632089571155,0.756386435759394,0.09215113892819946,3.3879074472631276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3879074472631276,1.284766512816647,1.2850595969600604,2.6369829953270476,5587.450537812443,14228.944169480465,6453.884421706665,0.00047730943684639774,29216.805655154625,2979.285041798639,19291.092430426725,1967.1439717361918,0.66027383890351,0.66027383890351,30614.89186915139,30484.863174865135,1.0053345305763728,0.8,4342.878555664537,4324.433322199387,1.0053345305763728,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5824754206137,2034.6934298245008,9.018871552992355,5.030008488709734,-0.8175891196608314,5.847597608370565,2.6312798544628544,3.5,0.7517942441322442,0.6,0.00022811062011877787,1.0000281181714337,0.0002281042062456019,199.1054095286642,0.0,1.0925652496474565e-06,3.0963299175008916,0.029388813863619842,7.716558531705662e-05,0.00015094503480172125,0.0005113878075321435,0.09215113864477727,0.09215113864477727,0.09215113864477727,0.09214842459145398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487605.87913028605,595.6941660325291,0.0,0.09215113864477727,0.09215113892819946,0.09215113892819946,0.36869396385194886,0.36869396385194886,0.5,10.059566450461833,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,28002.08097268108,21180.39422077219,0.756386435759394,0.5962348333949941,0.4149797489901346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528226681264607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.8495453011,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5480091067765,260.5480091067765,-12.601990893223501,244.69130814136693,276.4047100725075,107973.09902425749,107991.75474570629,-18.655721448801057,0.0,nan,276.4047100725075,3.254710072507521,270.06202968611433,-3.0879703138856485,263.7193492997608,-9.430650700239198,257.37666891352325,-15.77333108647673,251.03398852738607,-22.116011472613906,244.69130814136693,-28.458691858633046,1.0,1.0,25732.562594343566,25732.562594343566,275.97982484855794,2.829824848557962,275.97982484855794,275.97982484855794,86974.24843860959,86975.14120851032,-0.8927699007326737,0.0,8648.866644398773,8648.866644398773,0.9211464616501603,3404.8469844994434,275.97982484855794,2.829824848557962,1.0,0.002,0.12751756430323877,0.004789024928921201,0.0001966804950632702,0.001803319552105975,0.0983402475316351,0.0983402475316351,0.0,4.716924507236486e-11,0.999970378600809,0.999970378600809,0.0,0.09214840928252735,2.729645672101991e-06,0.0,0.0,0.0,1599282.3507566482,265.9235776216474,0.0,1.0,1286855.1940137171,2588.6551204965513,,,,,,,,,,,,,,,,,,,2.0,14228.944169480465,1592.4255672857585,0.36869396385194886,6.175450102142607,2.6312798544628544
3310.0,-30.221870334806933,5.029895544258551,35.05315412793487,30.560845077876024,5.016479887607743,-26.698035312568294,-40.19149577999485,1.4926448634536018,-7.226446102078228,-7.226446102048662,40.10641139795561,35403.37808338036,15463.553922262754,15463.553922262754,50866.93200564312,86984.55881563874,86975.22940872354,15463.553922262754,102438.78333098629,102438.78333098629,102438.78333098629,130440.91533375005,125921.74972071903,4519.165613031009,0.0,98984.0441283783,47402.91521882448,57312.3654550598,28002.132002763752,85314.49745782356,21180.429053316402,1592.428591040944,0.0,0.8746667164313081,2.655669449917109,0.0014947306463915918,1.0,1.0,-7.226446102078228,324910.2413089897,1559126.499359913,4.798637596274423,1559126.499359913,4.798637596274423,0.756386301272558,0.09215121198336435,3.387899587313873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387899587313873,1.2847666992511426,1.2850597751963264,2.6369764948675836,5587.436764118873,14228.931388071,6453.884768730084,0.00047731147435693406,29216.93561964707,2979.298294488645,19291.093467702944,1967.1440775089297,0.6602709373371297,0.6602709373371297,30614.835047870154,30484.863174865135,1.0053321981990817,0.8,4342.87049527599,4324.433322199387,1.0053321981990817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5887378881591,2034.6934298245008,9.018812255415284,5.029895544258551,-0.8176493784714696,5.8475449227300205,2.631295872283509,3.5,0.7517988206524312,0.6,0.0002281042062456019,1.0000235995775417,0.00022809882320973636,199.1055967518521,0.0,1.277036845368048e-06,3.6191224197730483,0.02939009090046521,7.716384473719563e-05,0.00015094036150840626,0.0005113707884633364,0.09215121168725103,0.09215121168725103,0.09215121168725103,0.09214850067325157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.30696621095,595.6940272986662,0.0,0.09215121168725103,0.09215121198336435,0.09215121198336435,0.36869420548092324,0.36869420548092324,0.5,10.059485125713561,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,-2.955857780762017e-11,28002.132002763752,21180.429053316402,0.756386301272558,0.5962284666892624,0.4149749355422568,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528242864996104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.372337803376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54788104680443,260.54788104680443,-12.602118953195543,244.6910788752465,276.40468321868576,107973.60344974438,107992.03839689355,-18.43494714915846,0.0,nan,276.40468321868576,3.254683218685784,270.06196234982895,-3.0880376501710316,263.7192414810221,-9.430758518977882,257.3765206123203,-15.773479387679686,251.03379974372336,-22.116200256276613,244.6910788752465,-28.458921124753488,1.0,1.0,25732.562594343566,25732.562594343566,275.9798113227378,2.8298113227378394,275.9798113227378,275.9798113227378,86974.42344601038,86975.22940872354,-0.8059627131588059,0.0,8648.866644398773,8648.866644398773,0.9211469263480712,3404.8390852504426,275.9798113227378,2.8298113227378394,1.0,0.002,0.1275202909816469,0.004789009531255201,0.00019668469108264885,0.0018033153575142573,0.09834234554132443,0.09834234554132443,0.0,4.859690601322075e-11,0.9999704107264156,0.9999704107264156,0.0,0.09214848529594183,2.7266874225125184e-06,0.0,0.0,0.0,1599282.3227040374,265.92355389792175,0.0,1.0,1286855.2746705855,2588.6547958421816,,,,,,,,,,,,,,,,,,,2.0,14228.931388071,1592.428591040944,0.36869420548092324,6.175450102142607,2.631295872283509
3311.0,-30.222098684923115,5.029783001943663,35.05315798791742,30.56088265674191,5.016472079250583,-26.698241608495067,-40.191694466024614,1.492615000848204,-7.226467236758879,-7.22646723681296,40.1064196268464,35403.20067687321,15463.505654989258,15463.505654989258,50866.70633186247,86984.61284929235,86975.33449371163,15463.505654989258,102438.8401487009,102438.8401487009,102438.8401487009,130441.02450344805,125921.89118256989,4519.133320878163,0.0,98984.1593930631,47402.79950481861,57312.62209804943,28002.184354747147,85314.80645279658,21180.46502535366,1592.431613700604,0.0,0.8746665667019863,2.655667346295652,0.0014947306463915918,1.0,1.0,-7.226467236758879,324909.9685839501,1559126.8549586656,4.798642718639207,1559126.8549586656,4.798642718639207,0.7563861717724526,0.09215128490028089,3.3878957053933285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878957053933285,1.284766850062956,1.2850599191262364,2.636973163829153,5587.429706048152,14228.919465816376,6453.8827204189465,0.00047731209379680965,29217.00311951345,2979.305177559457,19291.08734516388,1967.1434531836949,0.6602692023631865,0.6602692023631865,30614.806984613213,30484.863174865135,1.0053310462701022,0.8,4342.866514359863,4324.433322199387,1.0053310462701022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5949709205886,2034.6934298245008,9.01875131867831,5.029783001943663,-0.8177082395610995,5.847491241504763,2.631311814855252,3.5,0.7518033756729291,0.6,0.00022809882320973636,1.0000238103853294,0.00022809339221817657,199.10578564739083,0.0,1.0717925683426333e-06,3.0374601386830227,0.029391162693033553,7.716210694279553e-05,0.00015093671626694084,0.0005113578528269402,0.09215128465617677,0.09215128465617677,0.09215128465617677,0.09214858681677543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487606.73686286143,595.6938879350131,0.0,0.09215128465617677,0.09215128490028089,0.09215128490028089,0.36869444670693696,0.36869444670693696,0.5,10.05940419613028,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,5.405809133662842e-11,28002.184354747147,21180.46502535366,0.7563861717724526,0.5962236620674545,0.4149713531432704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528256448029473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.79067552229,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5477548015131,260.5477548015131,-12.602245198486855,244.69085178059265,276.40465782275567,107974.286154906,107992.45986915664,-18.17371425063086,0.0,nan,276.40465782275567,3.2546578227556893,270.0618966141554,-3.0881033858445903,263.7191354056023,-9.43086459439769,257.37637419715793,-15.773625802842048,251.03361298881458,-22.116387011185395,244.69085178059265,-28.459148219407325,1.0,1.0,25732.562594343566,25732.562594343566,275.97980233811904,2.829802338119066,275.97980233811904,275.97980233811904,86974.49149864785,86975.33449371163,-0.8429950637801085,0.0,8648.866644398773,8648.866644398773,0.9211471558557461,3404.835183920295,275.97980233811904,2.829802338119066,1.0,0.002,0.12752300392408383,0.004788994645457038,0.00019668886695820822,0.0018033111806713975,0.09834443347910411,0.09834443347910411,0.0,4.762960555473872e-11,0.9999705598105243,0.9999705598105243,0.0,0.092148571948993,2.712951287893905e-06,0.0,0.0,0.0,1599282.2977128907,265.9235327632411,0.0,1.0,1286855.3465251024,2588.654506618451,,,,,,,,,,,,,,,,,,,2.0,14228.919465816376,1592.431613700604,0.36869444670693696,6.175450102142607,2.631311814855252
3312.0,-30.222325734446258,5.029670831737039,35.05316189006013,30.560931062232726,5.016450930439904,-26.698448067961326,-40.19189699376,1.492573261871349,-7.226491160633998,-7.226491160667001,40.10642856461891,35403.02730274958,15463.46109349997,15463.46109349997,50866.48839624955,86984.71465942601,86975.44311890859,15463.46109349997,102438.90421240855,102438.90421240855,102438.90421240855,130441.14628456823,125922.04487290184,4519.101411666385,0.0,98984.3126911292,47402.677319210234,57312.92819102108,28002.242072159675,85315.17026318076,21180.50463673464,1592.4349618283732,0.0,0.8746663986784935,2.6556649650558333,0.0014947306463915918,1.0,1.0,-7.226491160633998,324909.6598669526,1559127.2411898933,4.798648466864115,1559127.2411898933,4.798648466864115,0.75638602731003,0.09215136066146089,3.3878904806010386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878904806010386,1.2847670565310212,1.2850601186634767,2.636968673331823,5587.420191223156,14228.907495524556,6453.88165869797,0.00047731325303817943,29217.09342669442,2979.3143863291157,19291.084171608833,1967.1431295711413,0.6602670529157902,0.6602670529157902,30614.76921343108,30484.863174865135,1.0053294958546362,0.8,4342.861156325034,4324.433322199387,1.0053294958546362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6011777706738,2034.6934298245008,9.018692681411531,5.029670831737039,-0.8177682792523946,5.847439110989433,2.631327690497358,3.5,0.7518079115706737,0.6,0.00022809339221817657,1.000023674813265,0.0002280879922775514,199.10597346736867,0.0,1.08134184135717e-06,3.06452277840622,0.02939224403487491,7.716033558440827e-05,0.0001509330566337683,0.0005113446657775611,0.09215136029579181,0.09215136029579181,0.09215136029579181,0.09214868023329906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.16762019525,595.6937483262682,0.0,0.09215136029579181,0.09215136066146089,0.09215136066146089,0.3686946887428527,0.3686946887428527,0.5,10.059323799051956,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,3.3026026358129457e-11,28002.242072159675,21180.50463673464,0.75638602731003,0.596218565107897,0.41496755141598035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528270152393523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.817738162004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5476289464208,260.5476289464208,-12.60237105357919,244.69062656596492,276.40463132720276,107974.77866093176,107992.89620295614,-18.11754202436945,0.0,nan,276.40463132720276,3.2546313272027874,270.06183037477194,-3.0881696252280335,263.7190294224129,-9.430970577587061,257.3762284701679,-15.77377152983206,251.0334275180042,-22.116572481995775,244.69062656596492,-28.459373434035058,1.0,1.0,25732.562594343566,25732.562594343566,275.9797909737368,2.829790973736806,275.9797909737368,275.9797909737368,86974.57399269215,86975.44311890859,-0.8691262164356885,0.0,8648.866644398773,8648.866644398773,0.921147464756726,3404.8299330040436,275.9797909737368,2.829790973736806,1.0,0.002,0.12752569965759422,0.004788979352018363,0.0001966930151674163,0.0018033070388378664,0.09834650758370815,0.09834650758370815,0.0,5.400528245089187e-11,0.999970746567943,0.999970746567943,0.0,0.09214866491789282,2.695743568065784e-06,0.0,0.0,0.0,1599282.269423594,265.923508839366,0.0,1.0,1286855.4278624263,2588.6541792252697,,,,,,,,,,,,,,,,,,,2.0,14228.907495524556,1592.4349618283732,0.3686946887428527,6.175450102142607,2.631327690497358
