time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3313.0,-30.22255225872344,5.02955905835001,35.05316577098521,30.561033146828436,5.016443516451255,-26.69865268121007,-40.192091663461156,1.4925439370646871,-7.2265124010367,-7.226512401040829,40.10643575550258,35402.79855417245,15463.413329040251,15463.413329040251,50866.2118832127,86984.87897278728,86975.5326270932,15463.413329040251,102438.94595613345,102438.94595613345,102438.94595613345,130441.23588374633,125922.16656342376,4519.069320322564,0.0,98984.52284772071,47402.49429305138,57313.3650607437,28002.289927612866,85315.65498835657,21180.53738121231,1592.437771638266,0.0,0.8746662523955001,2.6556628509142524,0.0014947306463915918,1.0,1.0,-7.2265124010367,324909.3857780469,1559127.5519313244,4.798653471329389,1559127.5519313244,4.798653471329389,0.7563859040087406,0.09215143259896154,3.387882392318101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387882392318101,1.2847672048620193,1.285060260090282,2.63696207336017,5587.406206675197,14228.895543676279,6453.882435780319,0.0004773154027420432,29217.225211879988,2979.327824678151,19291.086494359974,1967.1433664258411,0.660264154260482,0.660264154260482,30614.710741417068,30484.863174865135,1.0053270957211446,0.8,4342.852861771624,4324.433322199387,1.0053270957211446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6073551590962,2034.6934298245008,9.018632331485257,5.02955905835001,-0.8178268789431682,5.847385937293178,2.631343490821599,3.5,0.7518124259490283,0.6,0.0002280879922775514,1.0000236200883192,0.0002280826049462785,199.10616085316477,0.0,1.0751604348378938e-06,3.047004672330591,0.02939331919530975,7.715863298979577e-05,0.00015092935928775564,0.0005113309188148398,0.09215143237745037,0.09215143237745037,0.09215143237745037,0.09214875405734091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487607.58968552604,595.6936114577095,0.0,0.09215143237745037,0.09215143259896154,0.09215143259896154,0.36869493214310184,0.36869493214310184,0.5,10.059243452966882,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,28002.289927612866,21180.53738121231,0.7563859040087406,0.5962119366036005,0.4149625125541618,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528283778727369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.80022005593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5475047069579,260.5475047069579,-12.602495293042068,244.69040310512807,276.40460630911355,107975.30857688571,107993.19354033684,-17.884963451137516,0.0,nan,276.40460630911355,3.2546063091135693,270.06176566813286,-3.0882343318671133,263.7189250272224,-9.431074972777594,257.37608438643133,-15.773915613568647,251.03324374571923,-22.116756254280745,244.69040310512807,-28.459596894871908,1.0,1.0,25732.562594343566,25732.562594343566,275.97978008248595,2.829780082485968,275.97978008248595,275.97978008248595,86974.76583101854,86975.5326270932,-0.7667960746621247,0.0,8648.866644398773,8648.866644398773,0.9211479429529363,3404.8218042796916,275.97978008248595,2.829780082485968,1.0,0.002,0.1275283930749582,0.004788964499597342,0.00019669716088458348,0.0018033028816932441,0.09834858044229174,0.09834858044229174,0.0,4.257782754840678e-11,0.9999707717304926,0.9999707717304926,0.0,0.09214873917205404,2.693426907491135e-06,0.0,0.0,0.0,1599282.244307421,265.9234875989633,0.0,1.0,1286855.5000763636,2588.653888554931,,,,,,,,,,,,,,,,,,,2.0,14228.895543676279,1592.437771638266,0.36869493214310184,6.175450102142607,2.631343490821599
3314.0,-30.22277746079462,5.029447666992436,35.05316970867794,30.561078653577738,5.016422618132483,-26.698857452894107,-40.192290174867935,1.4925026082850816,-7.22653511925688,-7.226535119241559,40.10644515581499,35402.6199933658,15463.36762720444,15463.36762720444,50865.98762057024,86984.9755140512,86975.64978774385,15463.36762720444,102439.01741494829,102439.01741494829,102439.01741494829,130441.36589513058,125922.3281351579,4519.037759972677,0.0,98984.67108148467,47402.367120536044,57313.6710677207,28002.348480182292,85316.019547903,21180.577683390962,1592.441129193487,0.0,0.8746660892899087,2.6556605896810948,0.0014947306463915918,1.0,1.0,-7.22653511925688,324909.09261939366,1559127.958151374,4.798659051311236,1559127.958151374,4.798659051311236,0.7563857616578408,0.09215150875848077,3.387877378688915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387877378688915,1.2847674093211476,1.2850604576742195,2.636957751348176,5587.397048850409,14228.883594782112,6453.881236646084,0.00047731648466461745,29217.312203841055,2979.336695389461,19291.082910067504,1967.1430009297267,0.6602620657053937,0.6602620657053937,30614.67449675158,30484.863174865135,1.0053256079666464,0.8,4342.847720280967,4324.433322199387,1.0053256079666464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6135062430149,2034.6934298245008,9.01857332331826,5.029447666992436,-0.8178860266315153,5.847333693623951,2.6313592239027406,3.5,0.7518169211150687,0.6,0.0002280826049462785,1.0000234822614165,0.0002280772491766902,199.10634714551264,0.0,1.0726508469915475e-06,3.0398925003740453,0.02939439184615674,7.715689683113094e-05,0.00015092570811514757,0.0005113177923859144,0.09215150841736876,0.09215150841736876,0.09215150841736876,0.09214885270090299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.0191536815,595.6934722907025,0.0,0.09215150841736876,0.09215150875848077,0.09215150875848077,0.3686951749821231,0.3686951749821231,0.5,10.059163787313077,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,28002.348480182292,21180.577683390962,0.7563857616578408,0.5962067603495045,0.41495864646484165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528297373563033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.793107883976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5473806837274,260.5473806837274,-12.60261931627258,244.69018118500722,276.40458018276604,107975.79039302391,107993.64422897201,-17.853835948095856,0.0,nan,276.40458018276604,3.2545801827660625,270.06170038303435,-3.088299616965628,263.71882058337616,-9.43117941662382,257.3759407838252,-15.774059216174805,251.03306098435547,-22.116939015644505,244.69018118500722,-28.459818814992758,1.0,1.0,25732.562594343566,25732.562594343566,275.97977091064405,2.829770910644072,275.97977091064405,275.97977091064405,86974.83659782735,86975.64978774385,-0.8131899165018694,0.0,8648.866644398773,8648.866644398773,0.9211482393688742,3404.8167655823595,275.97977091064405,2.829770910644072,1.0,0.002,0.1275310640766006,0.004788949535869746,0.00019670127143265782,0.0018032987825100557,0.0983506357163289,0.0983506357163289,0.0,5.39427135771986e-11,0.9999710150056037,0.9999710150056037,0.0,0.0921488377475158,2.671010964974898e-06,0.0,0.0,0.0,1599282.217443764,265.9234648807431,0.0,1.0,1286855.5773146318,2588.653577661065,,,,,,,,,,,,,,,,,,,2.0,14228.883594782112,1592.441129193487,0.3686951749821231,6.175450102142607,2.6313592239027406
3315.0,-30.22300203423083,5.029336663037453,35.05317361743017,30.561148502770834,5.016408952328109,-26.699060935579205,-40.192488476727135,1.492467852071943,-7.22655695296703,-7.226556952952079,40.10645219598302,35402.42996712056,15463.320998277986,15463.320998277986,50865.75096539855,86985.09827598973,86975.73521568441,15463.320998277986,102439.0562139624,102439.0562139624,102439.0562139624,130441.45232674765,125922.44634353605,4519.005983211601,0.0,98984.84336049863,47402.226467383414,57314.01877012802,28002.396112785256,85316.41488291328,21180.610225865075,1592.4439427314323,0.0,0.8746659402872881,2.655658416488123,0.0014947306463915918,1.0,1.0,-7.22655695296703,324908.8108747623,1559128.2623803043,4.798664148819522,1559128.2623803043,4.798664148819522,0.7563856371631887,0.09215158122194857,3.3878711162701705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878711162701705,1.2847675829689336,1.2850606244803362,2.636952520580597,5587.385965481583,14228.871664825328,6453.880834206642,0.0004773179941387806,29217.417063218927,2979.347388070231,19291.08170714908,1967.1428782661847,0.66025965489722,0.66025965489722,30614.62922428733,30484.863174865135,1.0053237496438006,0.8,4342.841298151013,4324.433322199387,1.0053237496438006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.61962953683,2034.6934298245008,9.01851392104679,5.029336663037453,-0.8179445948414727,5.847281257878926,2.6313748859404558,3.5,0.7518213959829874,0.6,0.0002280772491766902,1.0000234167548292,0.00022807190847272605,199.10653291814617,0.0,1.0663677188834664e-06,3.022086115315744,0.029395458213875625,7.715516254120649e-05,0.0001509220866354837,0.0005113045781195795,0.09215158098906445,0.09215158098906445,0.09215158098906445,0.09214892440450474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.43733910756,595.6933366760951,0.0,0.09215158098906445,0.09215158122194857,0.09215158122194857,0.368695419784149,0.368695419784149,0.5,10.05908409498403,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,28002.396112785256,21180.610225865075,0.7563856371631887,0.596201223823174,0.41495449633820436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831088907072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.775301498914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54725755205965,260.54725755205965,-12.60274244794033,244.6899606998003,276.40455440463285,107976.30124894678,107994.02673910109,-17.725490154317917,0.0,nan,276.40455440463285,3.25455440463287,270.06163566348266,-3.0883643365173157,263.7187169224196,-9.43128307758036,257.37579818145355,-15.77420181854643,251.03287944056896,-22.117120559431015,244.6899606998003,-28.460039300199668,1.0,1.0,25732.562594343566,25732.562594343566,275.97975895429016,2.8297589542901846,275.97975895429016,275.97975895429016,86974.96735504817,86975.73521568441,-0.7678606362460414,0.0,8648.866644398773,8648.866644398773,0.9211486096154538,3404.8104718515215,275.97975895429016,2.8297589542901846,1.0,0.002,0.12753373573269253,0.004788934669038414,0.00019670538334600173,0.0018032946600239192,0.09835269167300087,0.09835269167300087,0.0,4.3369920935815154e-11,0.9999710079368226,0.9999710079368226,0.0,0.09214890955748388,2.6716644646852573e-06,0.0,0.0,0.0,1599282.1916260081,265.92344304703295,0.0,1.0,1286855.6515457006,2588.6532788716177,,,,,,,,,,,,,,,,,,,2.0,14228.871664825328,1592.4439427314323,0.368695419784149,6.175450102142607,2.6313748859404558
3316.0,-30.223225796786984,5.029226054292791,35.05317755595885,30.561179026868217,5.016401830906782,-26.69926303401021,-40.19268276225773,1.492439066104872,-7.226578043509676,-7.226578043520252,40.10646087208064,35402.25928205617,15463.273639948166,15463.273639948166,50865.532922004335,86985.13932773496,86975.84512634295,15463.273639948166,102439.11876629111,102439.11876629111,102439.11876629111,130441.56888872324,125922.59434966017,4518.974539063077,0.0,98984.94615770837,47402.117339528406,57314.25424242218,28002.45012243212,85316.7043648543,21180.647394111595,1592.4470425331078,0.0,0.8746657890644693,2.65565631726679,0.0014947306463915918,1.0,1.0,-7.226578043509676,324908.5387202282,1559128.6373048208,4.7986693222838115,1559128.6373048208,4.7986693222838115,0.7563855056077491,0.09215165574936776,3.3878677542713937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878677542713937,1.2847677286570511,1.2850607633397624,2.63694960474504,5587.379787175929,14228.859739955464,6453.878424366116,0.00047731841867015536,29217.476400284228,2979.3534387669824,19291.07450397448,1967.1421437467923,0.6602580674553677,0.6602580674553677,30614.60491961867,30484.863174865135,1.0053227519974615,0.8,4342.837850409802,4324.433322199387,1.0053227519974615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6257259233814,2034.6934298245008,9.018454235323393,5.029226054292791,-0.8180026455006182,5.847228699793409,2.631390479192357,3.5,0.7518258511978163,0.6,0.00022807190847272605,1.0000233322445244,0.00022806658716734642,199.1067180203049,0.0,1.0633690496427984e-06,3.0135878866876906,0.02939652158292527,7.715346341186797e-05,0.00015091844506085806,0.0005112917335464599,0.09215165549164249,0.09215165549164249,0.09215165549164249,0.09214901500567968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.86109749955,595.6931993298246,0.0,0.09215165549164249,0.09215165574936776,0.09215165574936776,0.36869566372049933,0.36869566372049933,0.5,10.059004887451666,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,28002.45012243212,21180.647394111595,0.7563855056077491,0.5961966452018519,0.41495108778064704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528324366874796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.766803270286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54713581851115,260.54713581851115,-12.602864181488826,244.68974158817645,276.4045300491603,107976.95858139322,107994.48280392934,-17.524222536093582,0.0,nan,276.4045300491603,3.254530049160337,270.0615723567798,-3.0884276432202,263.7186146644881,-9.43138533551189,257.3756569722853,-15.774343027714679,251.03269928017696,-22.11730071982302,244.68974158817645,-28.46025841182353,1.0,1.0,25732.562594343566,25732.562594343566,275.97975057182157,2.8297505718215916,275.97975057182157,275.97975057182157,86975.02183594086,86975.84512634295,-0.8232904020842398,0.0,8648.866644398773,8648.866644398773,0.9211488083833169,3404.8070930427507,275.97975057182157,2.8297505718215916,1.0,0.002,0.12753639103112852,0.0047889200451644845,0.0001967094703285927,0.0018032905787882733,0.09835473516429635,0.09835473516429635,0.0,4.9116865956377875e-11,0.9999711854733929,0.9999711854733929,0.0,0.09214900044303129,2.6553063364765783e-06,0.0,0.0,0.0,1599282.1666870199,265.9234219564903,0.0,1.0,1286855.7232501134,2588.652990252332,,,,,,,,,,,,,,,,,,,2.0,14228.859739955464,1592.4470425331078,0.36869566372049933,6.175450102142607,2.631390479192357
3317.0,-30.223487148345036,5.029115834406039,35.05318156216559,30.561256769020133,5.01639090594379,-26.699499342744694,-40.192912286706246,1.4924030982802765,-7.2265995673627685,-7.226599567356708,40.10647070185352,35402.038570560224,15463.227041120625,15463.227041120625,50865.26561168085,86985.26458417888,86975.96974750416,15463.227041120625,102439.19678862479,102439.19678862479,102439.19678862479,130441.70614833389,125922.76257263572,4518.943575698164,0.0,98985.13233462455,47401.966153527945,57314.62909010734,28002.509359709104,85317.13844981644,21180.688278805992,1592.4504025275673,0.0,0.8746656309425742,2.655654174917781,0.0014947306463915918,1.0,1.0,-7.2265995673627685,324908.2609743966,1559129.0620820478,4.798674731772702,1559129.0620820478,4.798674731772702,0.7563853655658959,0.09215173263779866,3.3878609114574565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878609114574565,1.284767907901628,1.2850609357882237,2.636943910741626,5587.367722265957,14228.847823844448,6453.878429760095,0.0004773201464066631,29217.590367970915,2979.3650602367698,19291.074520097445,1967.1421453908772,0.6602554925694634,0.6602554925694634,30614.555451315242,30484.863174865135,1.0053207214469684,0.8,4342.83083307866,4324.433322199387,1.0053207214469684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6317965761377,2034.6934298245008,9.018395128329221,5.029115834406039,-0.8180607412972716,5.847176575703311,2.6314060066594465,3.5,0.7518302876169847,0.6,0.00022806658716734642,1.0000272518451725,0.00022806037210139596,199.1069342174411,0.0,1.0595076497209672e-06,3.002644679309221,0.02939758109057499,7.715145614420197e-05,0.00015091513102314446,0.0005112794733407916,0.09215173232081533,0.09215173232081533,0.09215173232081533,0.09214911843957414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.2865957461,595.693061474446,0.0,0.09215173232081533,0.09215173263779866,0.09215173263779866,0.36869590884167897,0.36869590884167897,0.5,10.058926476184057,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,28002.509359709104,21180.688278805992,0.7563853655658959,0.5961904786762136,0.41494638959772084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528337796037576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.75586006291,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5470114659265,260.5470114659265,-12.60298853407346,244.6895170731731,276.4045058589879,107977.31934668237,107995.22059415435,-17.901247471957348,0.0,nan,276.4045058589879,3.2545058589878977,270.0615081016466,-3.088491898353368,263.71851034439476,-9.431489655605219,257.3755125872151,-15.774487412784879,251.03251483014174,-22.11748516985824,244.6895170731731,-28.46048292682687,1.0,1.0,25732.562594343566,25732.562594343566,275.9797434569437,2.8297434569437314,275.9797434569437,275.9797434569437,86975.15050194247,86975.96974750416,-0.8192455616954248,0.0,8648.866644398773,8648.866644398773,0.9211492129433683,3404.800216014744,275.9797434569437,2.8297434569437314,1.0,0.002,0.12753901982659296,0.004788905446991906,0.000196713516258677,0.0018032865365094216,0.0983567581293385,0.0983567581293385,0.0,5.276809848450692e-11,0.9999714730819982,0.9999714730819982,0.0,0.09214910383287797,2.6288049206836058e-06,0.0,0.0,0.0,1599282.141235648,265.9234004326372,0.0,1.0,1286855.7964277023,2588.6526957033743,,,,,,,,,,,,,,,,,,,2.0,14228.847823844448,1592.4504025275673,0.36869590884167897,6.175450102142607,2.6314060066594465
3318.0,-30.223706443020355,5.029006003397554,35.05318560968808,30.561319982539885,5.016378942052687,-26.699697904507843,-40.19310266068203,1.4923704014419679,-7.226620842112084,-7.226620842103829,40.1064799063392,35401.845889790005,15463.18033560739,15463.18033560739,50865.02622539739,86985.37323651498,86976.08543928288,15463.18033560739,102439.26577489027,102439.26577489027,102439.26577489027,130441.83128475855,125922.91844415406,4518.912840604495,0.0,98985.29125568595,47401.81411069748,57314.974605542746,28002.56550986828,85317.54011541103,21180.72697376361,1592.4536079525908,0.0,0.8746654766391154,2.655652057364313,0.0014947306463915918,1.0,1.0,-7.226620842112084,324907.98644320393,1559129.4598392746,4.798680010630704,1559129.4598392746,4.798680010630704,0.7563852307139283,0.09215180906392396,3.3878552105046804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878552105046804,1.2847680736902722,1.2850610936293467,2.636939133125917,5587.357599071567,14228.835147241674,6453.877324563656,0.00047732138438443786,29217.6864432587,2979.3748571896317,19291.071216591325,1967.1418085270022,0.6602532084138473,0.6602532084138473,30614.51423777813,30484.863174865135,1.0053190297346735,0.8,4342.82498672822,4324.433322199387,1.0053190297346735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6378410035989,2034.6934298245008,9.01833609746802,5.029006003397554,-0.8181185574605179,5.847124560858072,2.6314214670840976,3.5,0.7518347048811708,0.6,0.00022806037210139596,1.0000228664533592,0.00022805515728877848,199.10711562429736,0.0,1.2374627273567866e-06,3.5069693693291333,0.02939881855330235,7.714979129707608e-05,0.00015091058080431987,0.0005112631974982027,0.09215180877452847,0.09215180877452847,0.09215180877452847,0.09214921419144183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487609.7062801091,595.6929254785549,0.0,0.09215180877452847,0.09215180906392396,0.09215180906392396,0.3686961564011436,0.3686961564011436,0.5,10.058848643850714,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,28002.56550986828,21180.72697376361,0.7563852307139283,0.5961848660497137,0.41494217768000696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528353481143248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.26018475293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5468886994026,260.5468886994026,-12.60311130059739,244.68929539215208,276.4044820069579,107977.88711919427,107995.56004562911,-17.672926434833474,0.0,nan,276.4044820069579,3.2544820069579146,270.0614446838248,-3.0885553161751886,263.7184073607702,-9.431592639229791,257.3753700377896,-15.774629962210383,251.03233271492076,-22.11766728507922,244.68929539215208,-28.4607046078479,1.0,1.0,25732.562594343566,25732.562594343566,275.9797355587213,2.8297355587213247,275.9797355587213,275.9797355587213,86975.2589976355,86976.08543928288,-0.8264416473830352,0.0,8648.866644398773,8648.866644398773,0.9211495499940995,3404.794486557204,275.9797355587213,2.8297355587213247,1.0,0.002,0.12754162918105155,0.004788890955035639,0.0001967175323033399,0.001803282517383312,0.09835876615166994,0.09835876615166994,0.0,4.968665192825461e-11,0.9999716840791799,0.9999716840791799,0.0,0.09214919970059508,2.6093633288819226e-06,0.0,0.0,0.0,1599282.1160788278,265.9233791578879,0.0,1.0,1286855.8687583727,2588.652404563423,,,,,,,,,,,,,,,,,,,2.0,14228.835147241674,1592.4536079525908,0.3686961564011436,6.175450102142607,2.6314214670840976
3319.0,-30.22392764588998,5.028896558852115,35.05318968814301,30.56137670008468,5.016366982795242,-26.699898183021403,-40.19329663189126,1.492337517850296,-7.2266422045241825,-7.226642204557649,40.106488893952296,35401.663121615245,15463.133948067243,15463.133948067243,50864.79706968249,86985.47017168174,86976.19738001621,15463.133948067243,102439.33132808346,102439.33132808346,102439.33132808346,130441.95202705874,125923.06969693134,4518.882330127399,0.0,98985.44054143691,47401.68412892421,57315.28490279189,28002.620698975286,85317.90560176718,21180.764975761806,1592.4567691618472,0.0,0.8746653226902065,2.655649931086826,0.0014947306463915918,1.0,1.0,-7.2266422045241825,324907.71078099083,1559129.8482256127,4.798685277360403,1559129.8482256127,4.798685277360403,0.7563850970754635,0.09215188568434114,3.387849907110724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387849907110724,1.2847682382870904,1.2850612515635305,2.6369346673977203,5587.348136729392,14228.823304466734,6453.876294111886,0.0004773225420345303,29217.776246131023,2979.3840145341196,19291.06813650203,1967.141494445303,0.660251073661245,0.660251073661245,30614.47589827538,30484.863174865135,1.0053174559947893,0.8,4342.819548074214,4324.433322199387,1.0053174559947893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6438594617296,2034.6934298245008,9.01827738905589,5.028896558852115,-0.8181762555221255,5.847072814374241,2.631436861120548,3.5,0.7518391031772994,0.6,0.00022805515728877848,1.0000230654699205,0.000228049897210734,199.10729860996304,0.0,1.0383062987875812e-06,2.9425600507640053,0.029399856859601135,7.714809502580176e-05,0.0001509070622629767,0.0005112504768699778,0.09215188539899884,0.09215188539899884,0.09215188539899884,0.09214930711901437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.12255801575,595.6927905794869,0.0,0.09215188539899884,0.09215188568434114,0.09215188568434114,0.36869640553508504,0.36869640553508504,0.5,10.058771300679291,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,3.348077370901592e-11,28002.620698975286,21180.764975761806,0.7563850970754635,0.5961796261982893,0.41493825794150735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528366642215291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.69577543437,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54676705750256,260.54676705750256,-12.603232942497414,244.6890757002744,276.4044584150346,107978.4402110028,107995.95124077876,-17.511029775912615,0.0,nan,276.4044584150346,3.2544584150346054,270.0613818719077,-3.088618128092264,263.71830532887105,-9.431694671128923,257.375228785894,-15.774771214105954,251.03215224303355,-22.117847756966427,244.6890757002744,-28.460924299725576,1.0,1.0,25732.562594343566,25732.562594343566,275.97972713908854,2.829727139088561,275.97972713908854,275.97972713908854,86975.35674158181,86976.19738001621,-0.840638434397988,0.0,8648.866644398773,8648.866644398773,0.9211498635401528,3404.7891566462777,275.97972713908854,2.829727139088561,1.0,0.002,0.12754422216619232,0.0047888765201043165,0.00019672152306465289,0.001803278525647772,0.09836076153232644,0.09836076153232644,0.0,4.8712424718933e-11,0.9999718617386881,0.9999718617386881,0.0,0.09214929269050137,2.59299383976774e-06,0.0,0.0,0.0,1599282.0908183425,265.9233577954758,0.0,1.0,1286855.941387073,2588.6521122239155,,,,,,,,,,,,,,,,,,,2.0,14228.823304466734,1592.4567691618472,0.36869640553508504,6.175450102142607,2.631436861120548
3320.0,-30.224185694956876,5.028787489341286,35.05319378528781,30.5614452919923,5.016345744921502,-26.700132550807634,-40.193522070161976,1.4922925990824885,-7.226664513070261,-7.226664513082315,40.10649759070336,35401.44141651448,15463.088946782385,15463.088946782385,50864.530363296864,86985.60259819106,86976.30282375985,15463.088946782385,102439.39177054224,102439.39177054224,102439.39177054224,130442.06712367357,125923.2151266632,4518.851997010365,0.0,98985.62967928515,47401.52757097747,57315.669009230754,28002.675353131333,85318.34436236208,21180.802526140462,1592.4599278988373,0.0,0.8746651646013837,2.6556477106386853,0.0014947306463915918,1.0,1.0,-7.226664513070261,324907.4229099912,1559130.2240399374,4.798690685721458,1559130.2240399374,4.798690685721458,0.7563849617594474,0.09215196270708483,3.387843185174738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387843185174738,1.2847684592776127,1.2850614658461192,2.636928981802388,5587.336089635135,14228.81141615448,6453.876303682652,0.0004773242679991006,29217.89004651928,2979.395618944214,19291.06816510969,1967.1414973624724,0.6602485030368519,0.6602485030368519,30614.427303775923,30484.863174865135,1.0053154613138646,0.8,4342.812654696621,4324.433322199387,1.0053154613138646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.649851919256,2034.6934298245008,9.01821962628353,5.028787489341286,-0.8182342510277447,5.847021740369031,2.6314521886883364,3.5,0.7518434824823819,0.6,0.000228049897210734,1.0000269076351898,0.00022804376109240325,199.10751207628707,0.0,1.0473199299111708e-06,2.968104681368258,0.029400904179531045,7.714612361952774e-05,0.00015090377359120626,0.0005112383209781197,0.0921519623929254,0.0921519623929254,0.0921519623929254,0.09214939619937346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.53568732814,595.6926566897739,0.0,0.0921519623929254,0.09215196270708483,0.09215196270708483,0.36869665588907247,0.36869665588907247,0.5,10.058694318960947,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,28002.675353131333,21180.802526140462,0.7563849617594474,0.5961734342530864,0.41493352550488205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528379917831595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.72132006497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54664214258815,260.54664214258815,-12.603357857411822,244.68885118719052,276.4044330982949,107978.71602786993,107996.69822560549,-17.98219773554175,0.0,nan,276.4044330982949,3.2544330982948964,270.06131671588525,-3.0886832841147225,263.7182003335983,-9.431799666401673,257.3750839513428,-15.77491604865719,251.03196756921722,-22.118032430782762,244.68885118719052,-28.461148812809455,1.0,1.0,25732.562594343566,25732.562594343566,275.97971702218945,2.8297170221894703,275.97971702218945,275.97971702218945,86975.46855060839,86976.30282375985,-0.8342731514567276,0.0,8648.866644398773,8648.866644398773,0.9211502609525448,3404.7824011006114,275.97971702218945,2.8297170221894703,1.0,0.002,0.12754680324558046,0.0047888619665195946,0.00019672549508133576,0.0018032745531712446,0.09836274754066787,0.09836274754066787,0.0,4.825258031679325e-11,0.9999719909525762,0.9999719909525762,0.0,0.09214938161839116,2.5810886936625027e-06,0.0,0.0,0.0,1599282.064439072,265.9233354869297,0.0,1.0,1286856.0172324583,2588.651806936889,,,,,,,,,,,,,,,,,,,2.0,14228.81141615448,1592.4599278988373,0.36869665588907247,6.175450102142607,2.6314521886883364
3321.0,-30.2244022981265,5.028678797061736,35.05319784118283,30.561484197992854,5.016331802783485,-26.700328888032562,-40.1937120599672,1.4922583910986238,-7.226686390173256,-7.226686390207636,40.10650459473919,35401.273115599615,15463.043584757033,15463.043584757033,50864.31670035665,86985.67407799349,86976.38524379434,15463.043584757033,102439.42882855138,102439.42882855138,102439.42882855138,130442.15119615298,125923.32974234156,4518.821453811407,0.0,98985.75520730639,47401.403828583425,57315.945976358846,28002.722367601596,85318.66834396044,21180.834633447248,1592.462710771648,0.0,0.8746650154964148,2.6556455331349804,0.0014947306463915918,1.0,1.0,-7.226686390173256,324907.1406065537,1559130.526709724,4.7986957867378885,1559130.526709724,4.7986957867378885,0.7563848384238852,0.09215203705343743,3.3878390000008927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878390000008927,1.2847686319724616,1.2850616306964504,2.6369253698229373,5587.328436284105,14228.798782316644,6453.874204354726,0.00047732496283505913,29217.963193434018,2979.4030778537035,19291.061890078032,1967.1408574873205,0.6602466353442871,0.6602466353442871,30614.397048133207,30484.863174865135,1.0053142193968854,0.8,4342.80836277939,4324.433322199387,1.0053142193968854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6558172803188,2034.6934298245008,9.01816179604112,5.028678797061736,-0.8182918874106351,5.846970684472371,2.6314674469839896,3.5,0.7518478419954256,0.6,0.00022804376109240325,1.0000225859286742,0.00022803861062860865,199.10769125757068,0.0,1.2217472546430255e-06,3.4624317196583343,0.029402125926785688,7.714446223816795e-05,0.0001508992988542353,0.0005112225297311683,0.09215203680893964,0.09215203680893964,0.09215203680893964,0.09214946596626192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487610.94130630576,595.6925251587393,0.0,0.09215203680893964,0.09215203705343743,0.09215203705343743,0.368696906955713,0.368696906955713,0.5,10.058617197430106,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,3.439026841078885e-11,28002.722367601596,21180.834633447248,0.7563848384238852,0.5961686661036271,0.41492997725749914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528395404822738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.21564710326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5465189808165,260.5465189808165,-12.603481019183505,244.68862995465093,276.4044080072881,107979.32982630476,107997.05965038047,-17.729824075707672,0.0,nan,276.4044080072881,3.2544080072881343,270.0612523965783,-3.088747603421666,263.718096785974,-9.431903214025965,257.37494117542207,-15.775058824577911,251.03178556498543,-22.11821443501455,244.68862995465093,-28.461370045349042,1.0,1.0,25732.562594343566,25732.562594343566,275.9797046746404,2.829704674640425,275.9797046746404,275.9797046746404,86975.54521545561,86976.38524379434,-0.8400283387309173,0.0,8648.866644398773,8648.866644398773,0.9211505083869902,3404.778195000897,275.9797046746404,2.829704674640425,1.0,0.002,0.12754938885452077,0.004788847454150681,0.00019672947425772948,0.001803270567047463,0.09836473712886473,0.09836473712886473,0.0,4.13051923393859e-11,0.9999719418294363,0.9999719418294363,0.0,0.09214945143586399,2.5856175734402636e-06,0.0,0.0,0.0,1599282.0385699668,265.9233136098267,0.0,1.0,1286856.091610999,2588.6515075541324,,,,,,,,,,,,,,,,,,,2.0,14228.798782316644,1592.462710771648,0.368696906955713,6.175450102142607,2.6314674469839896
3322.0,-30.224620953325594,5.028570479565265,35.05320190490243,30.56154999593275,5.01632371141652,-26.700526486845586,-40.19390564700586,1.492229242803597,-7.226708483193931,-7.226708483200693,40.10651293224962,35401.0940288697,15462.998681009265,15462.998681009265,50864.09270987897,86985.77847090109,86976.48601735866,15462.998681009265,102439.48469836793,102439.48469836793,102439.48469836793,130442.26000775392,125923.46887178383,4518.791135970102,0.0,98985.91100512778,47401.276613583104,57316.26043504964,28002.77530938599,85319.03574443563,21180.870972264474,1592.465782375635,0.0,0.8746648600043732,2.6556433341417103,0.0014947306463915918,1.0,1.0,-7.226708483193931,324906.8555170993,1559130.8870023508,4.798701106263041,1559130.8870023508,4.798701106263041,0.7563847060960796,0.09215211332412153,3.387833301953092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387833301953092,1.2847687789629207,1.285061771102932,2.636920633055691,5587.318399642706,14228.786970176649,6453.873421843218,0.0004773262499559732,29218.058323017907,2979.412778371606,19291.05955109877,1967.1406189778131,0.6602444056284645,0.6602444056284645,30614.355855543567,30484.863174865135,1.0053125285466187,0.8,4342.802519400457,4324.433322199387,1.0053125285466187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.66175604855,2034.6934298245008,9.01810437333358,5.028570479565265,-0.8183494739432602,5.846919953508525,2.6314826372952274,3.5,0.7518521820843507,0.6,0.00022803861062860865,1.0000227999436826,0.00022803341147966918,199.10787213665003,0.0,1.025496955049666e-06,2.9062583706107534,0.029403151423740736,7.714276943453153e-05,0.00015089584119407713,0.0005112099559235197,0.09215211303188363,0.09215211303188363,0.09215211303188363,0.09214955102198018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.3520930985,595.6923920129223,0.0,0.09215211303188363,0.09215211332412153,0.09215211332412153,0.36869715672861275,0.36869715672861275,0.5,10.058540341370408,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,28002.77530938599,21180.870972264474,0.7563847060960796,0.5961634735563246,0.41492609146345755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528408404434392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.65947375421,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54639759876676,260.54639759876676,-12.603602401233218,244.688411104932,276.40438409290726,107979.92153000469,107997.39515284188,-17.47362283718461,0.0,nan,276.40438409290726,3.254384092907287,270.0611894951346,-3.0888105048653642,263.717994897456,-9.432005102543997,257.3748002998382,-15.77519970016175,251.03160570233248,-22.118394297667493,244.688411104932,-28.46158889506799,1.0,1.0,25732.562594343566,25732.562594343566,275.97969423329704,2.8296942332970616,275.97969423329704,275.97969423329704,86975.66984831389,86976.48601735866,-0.8161690447741421,0.0,8648.866644398773,8648.866644398773,0.9211508452647971,3404.7724684628574,275.97969423329704,2.8296942332970616,1.0,0.002,0.12755196564764554,0.004788832972390023,0.00019673343974946556,0.0018032666070349952,0.09836671987473278,0.09836671987473278,0.0,4.678446085398802e-11,0.9999720375160521,0.9999720375160521,0.0,0.09214953652213194,2.576801989588438e-06,0.0,0.0,0.0,1599282.0124455339,265.92329151680605,0.0,1.0,1286856.1667236194,2588.6512052166913,,,,,,,,,,,,,,,,,,,2.0,14228.786970176649,1592.465782375635,0.36869715672861275,6.175450102142607,2.6314826372952274
3323.0,-30.224838237163876,5.028462522140535,35.053206002297344,30.56159148635345,5.016302471965812,-26.700724166249124,-40.194095427263505,1.4921883990225375,-7.226731836634201,-7.226731836631479,40.10652203195814,35400.91697885813,15462.955534515278,15462.955534515278,50863.872513373404,86985.86994945833,86976.59459000664,15462.955534515278,102439.55012452192,102439.55012452192,102439.55012452192,130442.3825917501,125923.62147224025,4518.761119509843,0.0,98986.05237532449,47401.14914050444,57316.55914980005,28002.832467228167,85319.39161702822,21180.910241908223,1592.4690862123823,0.0,0.8746646945274054,2.655641009696131,0.0014947306463915918,1.0,1.0,-7.226731836634201,324906.55416333885,1559131.2802306903,4.798706767382954,1559131.2802306903,4.798706767382954,0.7563845645506158,0.09215219149637813,3.3878285734813174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878285734813174,1.2847689807651206,1.2850619662710998,2.636916538461069,5587.30972368804,14228.775109707556,6453.872061868924,0.00047732723217368923,29218.14083219886,2979.4211919665595,19291.05548604459,1967.140204457648,0.6602424020348872,0.6602424020348872,30614.32167224708,30484.863174865135,1.0053111254103093,0.8,4342.797670325506,4324.433322199387,1.0053111254103093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6676681811985,2034.6934298245008,9.018048115946174,5.028462522140535,-0.8184075167417433,5.846870038882278,2.631497759512228,3.5,0.7518565027177795,0.6,0.00022803341147966918,1.0000226569859674,0.00022802824504692098,199.10805188158068,0.0,1.035191482259376e-06,2.9337326607230714,0.029404186615222996,7.714110995226951e-05,0.00015089230152739967,0.0005111972506328832,0.09215219113900887,0.09215219113900887,0.09215219113900887,0.09214964411062694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.76438739424,595.6922584143363,0.0,0.09215219113900887,0.09215219149637813,0.09215219149637813,0.36869740683143465,0.36869740683143465,0.5,10.058463937108103,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28002.832467228167,21180.910241908223,0.7563845645506158,0.596158406071216,0.41492228563656025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528421527222775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.68694804432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54627660224213,260.54627660224213,-12.603723397757847,244.68819432213513,276.4043588826588,107980.39929444781,107997.81741829767,-17.41812384987661,0.0,nan,276.4043588826588,3.2543588826588348,270.0611259703706,-3.0888740296293804,263.7178930581792,-9.432106941820791,257.374660146062,-15.775339853937965,251.03142723404676,-22.118572765953218,244.68819432213513,-28.461805677864845,1.0,1.0,25732.562594343566,25732.562594343566,275.97968343326227,2.8296834332622893,275.97968343326227,275.97968343326227,86975.73884904984,86976.59459000664,-0.8557409568020375,0.0,8648.866644398773,8648.866644398773,0.9211511248194679,3404.7677163487238,275.97968343326227,2.8296834332622893,1.0,0.002,0.12755452762784653,0.004788818326984568,0.0001967373818859823,0.0018032626705803854,0.09836869094299115,0.09836869094299115,0.0,5.246636762198942e-11,0.999972198292696,0.999972198292696,0.0,0.09214962950812272,2.561988255403276e-06,0.0,0.0,0.0,1599281.9848306833,265.9232681633658,0.0,1.0,1286856.246121445,2588.650885630817,,,,,,,,,,,,,,,,,,,2.0,14228.775109707556,1592.4690862123823,0.36869740683143465,6.175450102142607,2.631497759512228
3324.0,-30.2250548843331,5.028354933070334,35.05321005289342,30.561662348359846,5.016287622278086,-26.700920633671757,-40.19428506782276,1.4921533699860496,-7.226754118643328,-7.226754118633509,40.10652887609012,35400.72469446721,15462.911197483043,15462.911197483043,50863.63589195025,86985.99803827368,86976.67349555934,15462.911197483043,102439.58469304239,102439.58469304239,102439.58469304239,130442.4637677813,125923.73296629438,4518.73080148692,0.0,98986.2265905204,47401.002836970576,57316.915281722024,28002.879074738914,85319.79435646094,21180.942028879384,1592.4718594059018,0.0,0.874664543787925,2.6556387918951616,0.0014947306463915918,1.0,1.0,-7.226754118643328,324906.2666355747,1559131.575990742,4.7987119243209735,1559131.575990742,4.7987119243209735,0.7563844407693949,0.09215226585616267,3.3878222290979587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878222290979587,1.2847691552985916,1.2850621342063535,2.63691124209049,5587.29850131433,14228.763269422885,6453.8717534316465,0.00047732877941711517,29218.246973034493,2979.432015319655,19291.054564104932,1967.140110445966,0.6602399720253114,0.6602399720253114,30614.27580710954,30484.863174865135,1.0053092427651176,0.8,4342.7911641218225,4324.433322199387,1.0053092427651176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6735521876249,2034.6934298245008,9.017991312547547,5.028354933070334,-0.8184649013618355,5.84681983443217,2.63151280982171,3.5,0.7518608028062028,0.6,0.00022802824504692098,1.0000225906375804,0.00022802309385984765,199.10823110012186,0.0,1.0286783596704687e-06,2.915274471306108,0.029405215293582667,7.713945172453157e-05,0.0001508887933223894,0.0005111844081393584,0.09215226560161134,0.09215226560161134,0.09215226560161134,0.09214971174597414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.16677795176,595.6921279249584,0.0,0.09215226560161134,0.09215226585616267,0.09215226585616267,0.36869765801378646,0.36869765801378646,0.5,10.058387324975804,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,28002.879074738914,21180.942028879384,0.7563844407693949,0.596152818646574,0.4149180733671851,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843456773016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.66848985491,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.546156559914,260.546156559914,-12.603843440085996,244.68797939851316,276.40433372161425,107980.8841095208,107998.16487109735,-17.280761576543064,0.0,nan,276.40433372161425,3.254333721614273,270.0610628568183,-3.088937143181681,263.71779199211414,-9.432208007885833,257.3745211274783,-15.77547887252166,251.03125026294552,-22.118749737054458,244.68797939851316,-28.462020601486813,1.0,1.0,25732.562594343566,25732.562594343566,275.9796702744848,2.8296702744848403,275.9796702744848,275.9796702744848,86975.87490029103,86976.67349555934,-0.7985952683084179,0.0,8648.866644398773,8648.866644398773,0.9211514999090359,3404.7613402434486,275.9796702744848,2.8296702744848403,1.0,0.002,0.12755709627909634,0.004788803800450361,0.00019674133474300955,0.0018032587064658195,0.09837066737150477,0.09837066737150477,0.0,4.1208828883976256e-11,0.9999721259156158,0.9999721259156158,0.0,0.09214969719612799,2.5686600346703835e-06,0.0,0.0,0.0,1599281.958482763,265.92324588135665,0.0,1.0,1286856.321876579,2588.6505807072963,,,,,,,,,,,,,,,,,,,2.0,14228.763269422885,1592.4718594059018,0.36869765801378646,6.175450102142607,2.63151280982171
3325.0,-30.225270612796585,5.028247710362877,35.05321409991974,30.56173708699646,5.016272007621559,-26.70111635074978,-40.19447456868363,1.4921177437777846,-7.226776609353237,-7.226776609362626,40.106536874365815,35400.53234847707,15462.867295675385,15462.867295675385,50863.39964415246,86986.13458507288,86976.76830171508,15462.867295675385,102439.63559739047,102439.63559739047,102439.63559739047,130442.56644677813,125923.86580635184,4518.700640426291,0.0,98986.40767634798,47400.85481800685,57317.28095371237,28002.930849387652,85320.21180310001,21180.977502733076,1592.4748848900101,0.0,0.874664387398766,2.6556365533229918,0.0014947306463915918,1.0,1.0,-7.226776609353237,324905.9764149303,1559131.9216239154,4.798717274540934,1559131.9216239154,4.798717274540934,0.7563843090801421,0.09215234181704579,3.3878155978695603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878155978695603,1.284769332594181,1.2850623049239416,2.636905716786491,5587.286793858175,14228.751434650023,6453.87164598403,0.00047733043441968565,29218.357616216163,2979.4432977842753,19291.054242936814,1967.1400776959324,0.6602374608568107,0.6602374608568107,30614.227868278955,30484.863174865135,1.0053072750009466,0.8,4342.784363754203,4324.433322199387,1.0053072750009466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6794092794962,2034.6934298245008,9.017934904911957,5.028247710362877,-0.8185222376395469,5.846769948002424,2.6315277913224335,3.5,0.751865083234981,0.6,0.00022802309385984765,1.0000224948793661,0.00022801796462324015,199.10840955895924,0.0,1.0256437462363402e-06,2.9066743768337884,0.029406240937328902,7.713779475124319e-05,0.00015088529910860446,0.0005111715698093443,0.09215234151879434,0.09215234151879434,0.09215234151879434,0.09214979266404179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.5740202724,595.691995914755,0.0,0.09215234151879434,0.09215234181704579,0.09215234181704579,0.3686979076350189,0.3686979076350189,0.5,10.058310864003085,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28002.930849387652,21180.977502733076,0.7563843090801421,0.5961471328919555,0.4149137888941672,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452844757004949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.659889760434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54603731226945,260.54603731226945,-12.60396268773053,244.6877661477703,276.4043084770661,107981.34313807616,107998.50950035344,-17.166362277279887,0.0,nan,276.4043084770661,3.254308477066104,270.0610000110287,-3.0889999889712954,263.7176915450927,-9.432308454907286,257.3743830792158,-15.77561692078416,251.0310746134427,-22.118925386557265,244.6877661477703,-28.462233852229673,1.0,1.0,25732.562594343566,25732.562594343566,275.97965874544116,2.8296587454411792,275.97965874544116,275.97965874544116,86976.01223455423,86976.76830171508,-0.7560671608516714,0.0,8648.866644398773,8648.866644398773,0.9211518919569123,3404.7546758589083,275.97965874544116,2.8296587454411792,1.0,0.002,0.1275596599259125,0.004788789300539842,0.0001967452797968736,0.0018032547664742344,0.0983726398984368,0.0983726398984368,0.0,4.6271108038870024e-11,0.9999721802466779,0.9999721802466779,0.0,0.09214977816162838,2.5636554174051046e-06,0.0,0.0,0.0,1599281.9318880527,265.92322339064674,0.0,1.0,1286856.3983412462,2588.650272927849,,,,,,,,,,,,,,,,,,,2.0,14228.751434650023,1592.4748848900101,0.3686979076350189,6.175450102142607,2.6315277913224335
