time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3326.0,-30.225485650779476,5.02814087212018,35.053218159248175,30.561793594993674,5.016265096233208,-26.70131057607668,-40.194660088140495,1.492090019603848,-7.226797161642423,-7.2267971616286095,40.106545322363246,35400.34542812994,15462.821142760195,15462.821142760195,50863.166570890135,86986.22100329708,86976.87334182365,15462.821142760195,102439.69448458384,102439.69448458384,102439.69448458384,130442.67740184875,125924.00678899414,4518.670612854603,0.0,98986.5470892786,47400.72073277018,57317.5848405649,28002.98291726491,85320.56775782982,21181.01333038379,1592.4778763054426,0.0,0.8746642400598545,2.6556345076893666,0.0014947306463915918,1.0,1.0,-7.226797161642423,324905.7112078955,1559132.2866912277,4.7987223151445155,1559132.2866912277,4.7987223151445155,0.7563841821052887,0.09215241743284698,3.38781058347005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38781058347005,1.284769472878951,1.2850624386504717,2.636901525904519,5587.277913882168,14228.739611060326,6453.870384844955,0.0004773314646719136,29218.442014514618,2979.4519040156038,19291.050473307725,1967.1396933007425,0.6602354247267757,0.6602354247267757,30614.19161790168,30484.863174865135,1.0053057870178608,0.8,4342.779221453299,4324.433322199387,1.0053057870178608,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6852394621062,2034.6934298245008,9.01787732634291,5.02814087212018,-0.8185784916929268,5.846719363813107,2.631542704027468,3.5,0.751869344007848,0.6,0.00022801796462324015,1.0000224229189694,0.00022801285190953783,199.1085874468862,0.0,1.021274143170326e-06,2.894290921744704,0.029407262211472072,7.713617262276198e-05,0.00015088179200047817,0.0005111589317921466,0.09215241718368099,0.09215241718368099,0.09215241718368099,0.09214987925877723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487612.9818522942,595.6918637348517,0.0,0.09215241718368099,0.09215241743284698,0.09215241743284698,0.36869815713269,0.36869815713269,0.5,10.058234731800928,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28002.98291726491,21181.01333038379,0.7563841821052887,0.5961419140488836,0.4149098670863131,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528460517253787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.647506305344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5459195688011,260.5459195688011,-12.604080431198895,244.68755446413013,276.40428467376375,107981.92932326709,107998.87915151728,-16.9498282502095,0.0,nan,276.40428467376375,3.2542846737637774,270.0609386316681,-3.0890613683318975,263.71759258965665,-9.43240741034333,257.37424654771354,-15.775753452286438,251.03090050587417,-22.119099494125805,244.68755446413013,-28.462445535869847,1.0,1.0,25732.562594343566,25732.562594343566,275.9796503381316,2.8296503381316143,275.9796503381316,275.9796503381316,86976.11508417658,86976.87334182365,-0.7582576470740605,0.0,8648.866644398773,8648.866644398773,0.9211521884152357,3404.7496363874,275.9796503381316,2.8296503381316143,1.0,0.002,0.12756221218925376,0.004788775177405295,0.0001967492080736328,0.0018032508373432277,0.0983746040368164,0.0983746040368164,0.0,4.5416860376679136e-11,0.9999723038063159,0.9999723038063159,0.0,0.09214986516164529,2.5522712016823817e-06,0.0,0.0,0.0,1599281.907585472,265.92320283835755,0.0,1.0,1286856.4682155964,2588.649991675269,,,,,,,,,,,,,,,,,,,2.0,14228.739611060326,1592.4778763054426,0.36869815713269,6.175450102142607,2.631542704027468
3327.0,-30.225699603618274,5.028034393959554,35.05322226414811,30.56185586554932,5.016245637839374,-26.701505079466692,-40.194849379453785,1.492051111721531,-7.2268199681894885,-7.226819968198141,40.10655475692066,35400.16557410881,15462.778023787641,15462.778023787641,50862.943597896454,86986.34473238025,86976.98703098662,15462.778023787641,102439.76505477427,102439.76505477427,102439.76505477427,130442.80612675677,125924.16513871598,4518.640988040784,0.0,98986.7157182794,47400.58552903184,57317.92243249729,28003.041071982498,85320.96350447979,21181.05335442354,1592.481214315738,0.0,0.8746640763269836,2.6556322376838635,0.0014947306463915918,1.0,1.0,-7.2268199681894885,324905.4169120842,1559132.6943912979,4.798727916602209,1559132.6943912979,4.798727916602209,0.7563840405753478,0.0921524959837481,3.3878045943367563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3878045943367563,1.2847696654467773,1.2850626246932078,2.6368964690325645,5587.267198977304,14228.727794112308,6453.869878148056,0.00047733290144853004,29218.543443665887,2979.4622469106052,19291.048958756786,1967.1395388595276,0.660233080952527,0.660233080952527,30614.148320910386,30484.863174865135,1.0053040097902943,0.8,4342.773079554258,4324.433322199387,1.0053040097902943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6910451092601,2034.6934298245008,9.017821646582604,5.028034393959554,-0.8186356727671349,5.846670066726689,2.6315575540081926,3.5,0.7518735868594836,0.6,0.00022801285190953783,1.0000223098043686,0.0002280077651009039,199.10876443741816,0.0,1.0179852032909472e-06,2.8849700661265443,0.029408280196675362,7.713451754676481e-05,0.000150878334362773,0.0005111463143400797,0.0921524956253364,0.0921524956253364,0.0921524956253364,0.09214997639630809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.3917504293,595.691730931572,0.0,0.0921524956253364,0.0921524959837481,0.0921524959837481,0.3686984072203747,0.3686984072203747,0.5,10.05815916055681,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,28003.041071982498,21181.05335442354,0.7563840405753478,0.5961365356033033,0.4149058346282051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528473423040003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.63818544972,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5458020140298,260.5458020140298,-12.604197985970188,244.68734413603642,276.4042598923101,107982.34797829742,107999.27064199801,-16.922663700593837,0.0,nan,276.4042598923101,3.254259892310131,270.0608767408923,-3.08912325910768,263.71749358954764,-9.432506410452334,257.3741104382808,-15.775889561719168,251.03072728711172,-22.11927271288826,244.68734413603642,-28.462655863963562,1.0,1.0,25732.562594343566,25732.562594343566,275.9796406765402,2.8296406765402367,275.9796406765402,275.9796406765402,86976.22035665734,86976.98703098662,-0.7666743292793399,0.0,8648.866644398773,8648.866644398773,0.9211525425008753,3404.74361730844,275.9796406765402,2.8296406765402367,1.0,0.002,0.12756474618564734,0.0047887607469229865,0.00019675310726738077,0.0018032469448265023,0.09837655363369038,0.09837655363369038,0.0,5.209388302673812e-11,0.999972502048165,0.999972502048165,0.0,0.09214996197885206,2.5340048960349526e-06,0.0,0.0,0.0,1599281.8806172793,265.9231800318105,0.0,1.0,1286856.5457540357,2588.649679573865,,,,,,,,,,,,,,,,,,,2.0,14228.727794112308,1592.481214315738,0.3686984072203747,6.175450102142607,2.6315575540081926
3328.0,-30.225912815301353,5.027928288435493,35.053226343374064,30.56191544691103,5.0162322539361375,-26.701698308384366,-40.19503468936307,1.4920177454165253,-7.226841267347822,-7.226841267360121,40.10656222543526,35399.979484404364,15462.73317998164,15462.73317998164,50862.712664386,86986.45069873256,86977.07599315979,15462.73317998164,102439.80917314143,102439.80917314143,102439.80917314143,130442.89859866758,125924.28743262465,4518.611166042927,0.0,98986.87007545042,47400.44766064699,57318.24712755937,28003.08942552615,85321.33655308552,21181.086467828474,1592.4840461217268,0.0,0.8746639286350242,2.655630117714723,0.0014947306463915918,1.0,1.0,-7.226841267347822,324905.14206780965,1559133.0171313959,4.798732969286141,1559133.0171313959,4.798732969286141,0.7563839170017044,0.09215257102530051,3.387799078326994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387799078326994,1.2847698320377776,1.2850627847864764,2.636891833733047,5587.257377333847,14228.715991735413,6453.869011544463,0.0004773341417205138,29218.636579927694,2979.4717441662233,19291.046368420655,1967.1392747187526,0.6602308877640448,0.6602308877640448,30614.10844423774,30484.863174865135,1.0053023729583643,0.8,4342.767422844862,4324.433322199387,1.0053023729583643,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6968235960114,2034.6934298245008,9.01776510412707,5.027928288435493,-0.8186919838577467,5.84662027229324,2.6315723345499373,3.5,0.7518778098714106,0.6,0.0002280077651009039,1.0000222325588792,0.00022800269601754006,199.10894081511262,0.0,1.0128281820309311e-06,2.870355067875659,0.029409293024857393,7.713289731413335e-05,0.00015087486778677056,0.0005111337380307284,0.09215257078007373,0.09215257078007373,0.09215257078007373,0.09215005113788127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487613.79220435343,595.6916011023042,0.0,0.09215257078007373,0.09215257102530051,0.09215257102530051,0.36869865883216546,0.36869865883216546,0.5,10.058083576525906,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,28003.08942552615,21181.086467828474,0.7563839170017044,0.596131222496029,0.4149018394991865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528486263721632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.62357045148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54568523325344,260.54568523325344,-12.60431476674654,244.68713510026654,276.4042353665215,107982.84018371235,107999.65142643427,-16.811242721918955,0.0,nan,276.4042353665215,3.2542353665215273,270.0608153131127,-3.089184686887279,263.71739525977154,-9.432604740228442,257.37397520650893,-15.776024793491047,251.03055515333932,-22.119444846660656,244.68713510026654,-28.462864899733432,1.0,1.0,25732.562594343566,25732.562594343566,275.97962966337025,2.8296296633702696,275.97962966337025,275.97962966337025,86976.33093879663,86977.07599315979,-0.7450543631566688,0.0,8648.866644398773,8648.866644398773,0.9211528686145143,3404.738073718629,275.97962966337025,2.8296296633702696,1.0,0.002,0.12756728024433742,0.004788746542055123,0.0001967570071641187,0.0018032430353814948,0.09837850358205935,0.09837850358205935,0.0,4.254561329977702e-11,0.9999725014044795,0.9999725014044795,0.0,0.09215003695902371,2.534066276802247e-06,0.0,0.0,0.0,1599281.8554315295,265.92315873265215,0.0,1.0,1286856.6181676046,2588.64938810074,,,,,,,,,,,,,,,,,,,2.0,14228.715991735413,1592.4840461217268,0.36869865883216546,6.175450102142607,2.6315723345499373
3329.0,-30.226125210146133,5.027822547762824,35.05323043059353,30.561979009676747,5.016218095355713,-26.701890879606918,-40.19522370127959,1.4919837630177333,-7.226863307233998,-7.2268633072471875,40.10657061480909,35399.80611186869,15462.689456604998,15462.689456604998,50862.495568473685,86986.56530808519,86977.17623154279,15462.689456604998,102439.8656881478,102439.8656881478,102439.8656881478,130443.00809960467,125924.42654786473,4518.5815517399415,0.0,98987.03149177658,47400.32090636315,57318.56731712603,28003.14241145688,85321.70972858291,21181.122845048743,1592.4871179331385,0.0,0.8746637732362058,2.6556279240201506,0.0014947306463915918,1.0,1.0,-7.226863307233998,324904.857665381,1559133.3796661196,4.798738285630277,1559133.3796661196,4.798738285630277,0.7563837848563362,0.09215264781201084,3.387793267585142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387793267585142,1.2847700014742915,1.28506294774868,2.6368869631899887,5587.247057237556,14228.704197074576,6453.868352322956,0.00047733549288469715,29218.734342174215,2979.481713141003,19291.04439796345,1967.139073788037,0.6602286112755688,0.6602286112755688,30614.06643685593,30484.863174865135,1.0053006486670362,0.8,4342.761463883504,4324.433322199387,1.0053006486670362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7025766378054,2034.6934298245008,9.017709349293852,5.027822547762824,-0.8187484988243634,5.846571046587187,2.6315870500401117,3.5,0.7518820142971748,0.6,0.00022800269601754006,1.0000221474211184,0.00022799764645764996,199.10911651735893,0.0,1.0092998194770948e-06,2.8603556883980867,0.02941030232467687,7.713124474590757e-05,0.0001508714512716325,0.0005111212868888364,0.09215264750694561,0.09215264750694561,0.09215264750694561,0.09215013639698387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.1958832776,595.691470269661,0.0,0.09215264750694561,0.09215264781201084,0.09215264781201084,0.36869890967296115,0.36869890967296115,0.5,10.058008247136856,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,28003.14241145688,21181.122845048743,0.7563837848563362,0.596126070730093,0.4148979928376857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528499059943332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.613571072,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54556908957846,260.54556908957846,-12.604430910421513,244.68692725590216,276.4042109235345,107983.3082619456,108000.02779025958,-16.71952831399231,0.0,nan,276.4042109235345,3.254210923534515,270.06075418984807,-3.0892458101519082,263.7172974562391,-9.432702543760854,257.37384072269515,-15.776159277304828,251.030383989252,-22.11961601074799,244.68692725590216,-28.463072744097815,1.0,1.0,25732.562594343566,25732.562594343566,275.97961921325407,2.829619213254091,275.97961921325407,275.97961921325407,86976.44631963277,86977.17623154279,-0.7299119100207463,0.0,8648.866644398773,8648.866644398773,0.9211532121527858,3404.7322339230677,275.97961921325407,2.829619213254091,1.0,0.002,0.1275698059436727,0.0047887322743986206,0.00019676089386881358,0.001803239152348084,0.09838044693440678,0.09838044693440678,0.0,4.621689749656488e-11,0.9999725921251215,0.9999725921251215,0.0,0.09215012210376988,2.525708240957553e-06,0.0,0.0,0.0,1599281.8293698807,265.923136692766,0.0,1.0,1286856.6930995064,2588.649086491054,,,,,,,,,,,,,,,,,,,2.0,14228.704197074576,1592.4871179331385,0.36869890967296115,6.175450102142607,2.6315870500401117
3330.0,-30.22633675403825,5.027717173452863,35.05323452387312,30.562039045058214,5.016204422319216,-26.70208263640081,-40.19540883656589,1.4919503029815895,-7.226885006108091,-7.2268850060861025,40.10657896395325,35399.62490635303,15462.645483360757,15462.645483360757,50862.27038971378,86986.6729233151,86977.27644244558,15462.645483360757,102439.92192580634,102439.92192580634,102439.92192580634,130443.11679243209,125924.56475712385,4518.552035308247,0.0,98987.18670538525,47400.18710371521,57318.88844630004,28003.194866625756,85322.0833129258,21181.158868703118,1592.4901556111117,0.0,0.8746636198934086,2.6556257642688923,0.0014947306463915918,1.0,1.0,-7.226885006108091,324904.57766355755,1559133.740462278,4.7987435316370926,1559133.740462278,4.7987435316370926,0.7563836544217621,0.0921527244065477,3.3877877155960467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877877155960467,1.284770168426929,1.2850631082515234,2.6368822991461967,5587.237174688431,14228.692411670674,6453.867517682702,0.00047733674795850326,29218.82804217249,2979.4912678817427,19291.04190316788,1967.1388193896876,0.660226408647345,0.660226408647345,30614.026300052425,30484.863174865135,1.005299001158526,0.8,4342.755770273218,4324.433322199387,1.005299001158526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7083035594592,2034.6934298245008,9.017653586480446,5.027717173452863,-0.8188047018625673,5.84652187531543,2.631601698751249,3.5,0.751886199643214,0.6,0.00022799764645764996,1.0000220587255906,0.00022799261723106977,199.1092915159328,0.0,1.0054134085188321e-06,2.8493415997423703,0.02941130773808539,7.712962610355417e-05,0.0001508680203540958,0.0005111088260319,0.092152724114043,0.092152724114043,0.092152724114043,0.09215022107505383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.5981984768,595.6913398783798,0.0,0.092152724114043,0.0921527244065477,0.0921527244065477,0.3686991608149015,0.3686991608149015,0.5,10.057933160319152,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,28003.194866625756,21181.158868703118,0.7563836544217621,0.5961208214193763,0.41489405241691035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528511807162676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.602556983344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5454535886698,260.5454535886698,-12.604546411330205,244.68672053772016,276.40418663989624,107983.78387420661,108000.41087293932,-16.626998732704404,0.0,nan,276.40418663989624,3.254186639896261,270.0606934192971,-3.089306580702896,263.7172001987857,-9.432799801214287,257.3737069783395,-15.776293021660479,251.03021375798002,-22.119786242019956,244.68672053772016,-28.463279462279814,1.0,1.0,25732.562594343566,25732.562594343566,275.97960910100875,2.8296091010087707,275.97960910100875,275.97960910100875,86976.55477586632,86977.27644244558,-0.7216665792657295,0.0,8648.866644398773,8648.866644398773,0.9211535403929757,3404.726654174027,275.97960910100875,2.8296091010087707,1.0,0.002,0.12757232346128747,0.004788718090063309,0.00019676476809123714,0.0018032352776352605,0.09838238404561857,0.09838238404561857,0.0,4.572649767511927e-11,0.9999726809357143,0.9999726809357143,0.0,0.09215020688034554,2.517526202161002e-06,0.0,0.0,0.0,1599281.8037114642,265.9231149938919,0.0,1.0,1286856.7668720204,2588.648789548103,,,,,,,,,,,,,,,,,,,2.0,14228.692411670674,1592.4901556111117,0.3686991608149015,6.175450102142607,2.631601698751249
3331.0,-30.22654746947621,5.027612164318414,35.0532386259792,30.562097194511466,5.016190962089163,-26.702273626319315,-40.195593832153804,1.4919171172097814,-7.226906682276194,-7.226906682285661,40.106587405171496,35399.447742848,15462.601664997697,15462.601664997697,50862.0494078457,86986.77692839885,86977.37775187705,15462.601664997697,102439.97941687475,102439.97941687475,102439.97941687475,130443.22709505077,125924.70444568379,4518.52264936697,0.0,98987.33859130275,47400.05763028534,57319.20106779712,28003.247678176012,85322.44874597313,21181.19514986724,1592.4932096723894,0.0,0.8746634663190528,2.655623606778982,0.0014947306463915918,1.0,1.0,-7.226906682276194,324904.2979549173,1559134.1052366253,4.798748785566899,1559134.1052366253,4.798748785566899,0.7563835235573245,0.09215280123999167,3.387782302357343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387782302357343,1.2847703340546157,1.2850632674552374,2.636877745819221,5587.227526734954,14228.680636234365,6453.866591059997,0.00047733795190446333,29218.919563522053,2979.500600462141,19291.039133430604,1967.1385369550871,0.660224245851795,0.660224245851795,30613.987166299677,30484.863174865135,1.0052973948230886,0.8,4342.750218950799,4324.433322199387,1.0052973948230886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.714004777117,2034.6934298245008,9.017598049540377,5.027612164318414,-0.8188607448282577,5.846472909146672,2.6316162817473487,3.5,0.7518903662135282,0.6,0.00022799261723106977,1.0000219723756678,0.00022798760780170355,199.1094658294428,0.0,1.001365741255134e-06,2.8378705107170497,0.029412309103826643,7.712800871395643e-05,0.00015086460851711334,0.0005110964507863454,0.09215280094382526,0.09215280094382526,0.09215280094382526,0.09215030675490259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.9996791958,595.691209762881,0.0,0.09215280094382526,0.09215280123999167,0.09215280123999167,0.3686994122120147,0.3686994122120147,0.5,10.057858338984659,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,28003.247678176012,21181.19514986724,0.7563835235573245,0.5961156782932368,0.4148901990405979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528524503331974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.59108589432,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5453387083184,260.5453387083184,-12.604661291681566,244.6865148859909,276.404162530919,107984.26042259994,108000.7980884247,-16.537665824729086,0.0,nan,276.404162530919,3.254162530919018,270.06063300176953,-3.089366998230446,263.7171034727123,-9.432896527287653,257.37357394371713,-15.776426056282844,251.0300444148015,-22.119955585198483,244.6865148859909,-28.463485114009075,1.0,1.0,25732.562594343566,25732.562594343566,275.9795991384169,2.8295991384169383,275.9795991384169,275.9795991384169,86976.65963494826,86977.37775187705,-0.7181169287941884,0.0,8648.866644398773,8648.866644398773,0.9211538604297979,3404.7212138691293,275.9795991384169,2.8295991384169383,1.0,0.002,0.12757483209090204,0.004788703947994577,0.00019676862861380792,0.0018032314172965068,0.09838431430690396,0.09838431430690396,0.0,4.591031461248507e-11,0.9999727774073746,0.9999727774073746,0.0,0.09215029260182422,2.508638167449632e-06,0.0,0.0,0.0,1599281.77807989,265.9230933177238,0.0,1.0,1286856.8405673327,2588.648492915958,,,,,,,,,,,,,,,,,,,2.0,14228.680636234365,1592.4932096723894,0.3686994122120147,6.175450102142607,2.6316162817473487
3332.0,-30.22675753006507,5.027507531132237,35.05324275072621,30.562145949248247,5.016184719803645,-26.70246330508095,-40.195774811413116,1.4918904928608736,-7.2269271708730685,-7.226927170869408,40.10659626196189,35399.26916154227,15462.556546224105,15462.556546224105,50861.82570776637,86986.84921469298,86977.48713119637,15462.556546224105,102440.04367742047,102440.04367742047,102440.04367742047,130443.34490317765,125924.85144655181,4518.493456625841,0.0,98987.46441328805,47399.9324329451,57319.47997815884,28003.301225757186,85322.78120391602,21181.23204753347,1592.4962692547626,0.0,0.8746633177447944,2.6556215674927026,0.0014947306463915918,1.0,1.0,-7.2269271708730685,324904.03357084206,1559134.4879696912,4.798753868439548,1559134.4879696912,4.798753868439548,0.7563833948281484,0.09215287822892992,3.3877778543331147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877778543331147,1.2847704689472268,1.2850633959423026,2.6368740068482,5587.219604304024,14228.66887034329,6453.864961519977,0.00047733877480005425,29218.995066833788,2979.508299657252,19291.03426262644,1967.1380402712894,0.6602223731001452,0.6602223731001452,30613.955010331585,30484.863174865135,1.0052960749073534,0.8,4342.745657462721,4324.433322199387,1.0052960749073534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.719680389652,2034.6934298245008,9.017541889243612,5.027507531132237,-0.8189160661320063,5.846423597264243,2.6316307992808783,3.5,0.751894514080251,0.6,0.00022798760780170355,1.0000219041282505,0.0002279826140412867,199.10963960150022,0.0,9.974248052185462e-07,2.82670189798936,0.02941330652863186,7.712642646888105e-05,0.0001508611813328225,0.0005110841691978684,0.09215287795985352,0.09215287795985352,0.09215287795985352,0.09215039738237595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.4011992602,595.6910796549419,0.0,0.09215287795985352,0.09215287822892992,0.09215287822892992,0.3686996639584766,0.3686996639584766,0.5,10.057783926339496,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,28003.301225757186,21181.23204753347,0.7563833948281484,0.5961107337348726,0.41488648942350187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452853714980126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.57991728159,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5452250514059,260.5452250514059,-12.60477494859407,244.68631028554574,276.40413981753903,107984.83124225766,108001.192787386,-16.361545128329247,0.0,nan,276.40413981753903,3.2541398175390555,270.0605739109773,-3.089426089022652,263.71700800451254,-9.432991995487441,257.37344209809334,-15.776557901906642,251.02987619176767,-22.120123808232307,244.68631028554574,-28.463689714454233,1.0,1.0,25732.562594343566,25732.562594343566,275.9795912964982,2.829591296498222,275.9795912964982,275.9795912964982,86976.74777052329,86977.48713119637,-0.7393606730765896,0.0,8648.866644398773,8648.866644398773,0.9211541234018369,3404.7167436047803,275.9795912964982,2.829591296498222,1.0,0.002,0.12757732680439307,0.004788690073661604,0.00019677246815057753,0.0018032275775070104,0.09838623407528876,0.09838623407528876,0.0,4.565758795344044e-11,0.9999729284452817,0.9999729284452817,0.0,0.0921503835072445,2.4947216854197144e-06,0.0,0.0,0.0,1599281.7538525844,265.9230728291269,0.0,1.0,1286856.9102250908,2588.648212535475,,,,,,,,,,,,,,,,,,,2.0,14228.66887034329,1592.4962692547626,0.3686996639584766,6.175450102142607,2.6316307992808783
3333.0,-30.2270026866656,5.027403256635205,35.053246928754376,30.562224808987253,5.01616584294409,-26.702685833556195,-40.19599085496736,1.4918489880774946,-7.226949209975942,-7.226949209968635,40.1066060494498,35399.056361623494,15462.513576451745,15462.513576451745,50861.56993807524,86986.9958867722,86977.60581596996,15462.513576451745,102440.11939242171,102440.11939242171,102440.11939242171,130443.47938125722,125925.01470123985,4518.464680017358,0.0,98987.66245838095,47399.779038291,57319.8704667666,28003.359988835506,85323.23045560211,21181.27257009351,1592.4996161677427,0.0,0.8746631569142215,2.655619373881652,0.0014947306463915918,1.0,1.0,-7.226949209975942,324903.7491792823,1559134.91092173,4.798759370614087,1559134.91092173,4.798759370614087,0.7563832546715161,0.09215295778028977,3.38777063689309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38777063689309,1.284770673417966,1.28506359404349,2.636867969503355,5587.206811894759,14228.657110547178,6453.865329488991,0.0004773406757226735,29219.115774957572,2979.520608460338,19291.035362510444,1967.1381524282447,0.6602196832747399,0.6602196832747399,30613.90283349101,30484.863174865135,1.005293933189555,0.8,4342.73825591177,4324.433322199387,1.005293933189555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.725331905668,2034.6934298245008,9.017487109301296,5.027403256635205,-0.8189719786856049,5.84637523532081,2.6316452552102456,3.5,0.7518986443457845,0.6,0.0002279826140412867,1.0000255638694313,0.00022797678607249417,199.10984240697826,0.0,9.94305836854668e-07,2.8178627416461293,0.029414300834468714,7.71245377069339e-05,0.00015085807633435282,0.0005110725613436968,0.09215295742288171,0.09215295742288171,0.09215295742288171,0.09215049798965155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487615.80416589224,595.6909491223117,0.0,0.09215295742288171,0.09215295778028977,0.09215295778028977,0.36869991663100393,0.36869991663100393,0.5,10.057710147145785,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,28003.359988835506,21181.27257009351,0.7563832546715161,0.5961045973820814,0.4148818108808406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528549756989537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.57107812525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54510805634436,260.54510805634436,-12.604891943655616,244.68610036834517,276.40411574461706,107985.05427295576,108001.8963627407,-16.842089784939777,0.0,nan,276.40411574461706,3.2541157446170814,270.06051266919667,-3.0894873308033084,263.71690959387917,-9.433090406120812,257.3733065186033,-15.776693481396705,251.02970344342467,-22.120296556575312,244.68610036834517,-28.46389963165481,1.0,1.0,25732.562594343566,25732.562594343566,275.9795829799801,2.8295829799801027,275.9795829799801,275.9795829799801,86976.8761697571,86977.60581596996,-0.7296462128579151,0.0,8648.866644398773,8648.866644398773,0.9211545501043584,3404.7094900775555,275.9795829799801,2.8295829799801027,1.0,0.002,0.1275798006778105,0.004788676021440449,0.00019677627491905512,0.0018032237755159428,0.09838813745952756,0.09838813745952756,0.0,5.04349977580032e-11,0.9999731546031092,0.9999731546031092,0.0,0.0921504838975635,2.4738827262726065e-06,0.0,0.0,0.0,1599281.7277918363,265.92305079002404,0.0,1.0,1286856.9851542949,2588.647910936849,,,,,,,,,,,,,,,,,,,2.0,14228.657110547178,1592.4996161677427,0.36869991663100393,6.175450102142607,2.6316452552102456
3334.0,-30.227208413282906,5.027299351046622,35.05325108521142,30.562277824524813,5.016153774860155,-26.702872194465453,-40.19617169452829,1.4918175544966836,-7.226969972609993,-7.226969972600492,40.10661378277947,35398.88750494633,15462.469182255447,15462.469182255447,50861.35668720178,86987.08903468626,86977.69794806966,15462.469182255447,102440.1671303251,102440.1671303251,102440.1671303251,130443.5758912297,125925.14016403546,4518.435727194239,0.0,98987.8038120858,47399.64936236547,57320.17161080036,28003.4087609046,85323.58037170496,21181.306029017287,1592.5024535029036,0.0,0.874663011180818,2.6556173073222875,0.0014947306463915918,1.0,1.0,-7.226969972609993,324903.48125939694,1559135.2451055301,4.798764356300465,1559135.2451055301,4.798764356300465,0.756383132134556,0.0921530339075636,3.387765666681817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387765666681817,1.2847708324984306,1.28506374567223,2.63686377444746,5587.19792307471,14228.644640658946,6453.863804127583,0.00047734165678064966,29219.20036725576,2979.5292344741333,19291.030803103116,1967.1376874980872,0.6602176158359707,0.6602176158359707,30613.86690246648,30484.863174865135,1.0052924583189762,0.8,4342.7331589126825,4324.433322199387,1.0052924583189762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7309575348193,2034.6934298245008,9.017431635155784,5.027299351046622,-0.8190271313207589,5.846326482367381,2.631659644955528,3.5,0.7519027557015795,0.6,0.00022797678607249417,1.0000214522769604,0.0002279718955562515,199.1100125943361,0.0,1.1604059478348713e-06,3.2885904561640253,0.029415461240416548,7.712295674896977e-05,0.0001508538293235244,0.0005110574236697146,0.09215303365999923,0.09215303365999923,0.09215303365999923,0.09215057510900566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.19707075594,595.6908217601583,0.0,0.09215303365999923,0.0921530339075636,0.0921530339075636,0.36870017113467807,0.36870017113467807,0.5,10.057636394893356,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,28003.4087609046,21181.306029017287,0.756383132134556,0.5960996534091582,0.41487813041522725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528564470558574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35357.04180583976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54499253359774,260.54499253359774,-12.605007466402242,244.68589297360342,276.4040920938643,107985.59522392148,108002.22536663493,-16.630142713469862,0.0,nan,276.4040920938643,3.254092093864301,270.0604522696547,-3.0895477303452594,263.71681244552866,-9.433187554471317,257.37317262145416,-15.776827378545818,251.02953279748124,-22.12046720251874,244.68589297360342,-28.46410702639656,1.0,1.0,25732.562594343566,25732.562594343566,275.9795728698537,2.8295728698537346,275.9795728698537,275.9795728698537,86976.97428929877,86977.69794806966,-0.7236587708903244,0.0,8648.866644398773,8648.866644398773,0.9211548439481057,3404.704495015226,275.9795728698537,2.8295728698537346,1.0,0.002,0.12758227332499572,0.004788662165544823,0.00019678008031017593,0.001803219961176228,0.09839004015508797,0.09839004015508797,0.0,4.148640372209078e-11,0.9999731679473955,0.9999731679473955,0.0,0.09215056125251013,2.472655053467686e-06,0.0,0.0,0.0,1599281.7032404763,265.92303002739,0.0,1.0,1286857.0557437167,2588.647626806405,,,,,,,,,,,,,,,,,,,2.0,14228.644640658946,1592.5024535029036,0.36870017113467807,6.175450102142607,2.631659644955528
3335.0,-30.227415890487816,5.02719580134688,35.05325525346042,30.562334053125255,5.016140142842217,-26.703060287161957,-40.196352429315425,1.4917845377123817,-7.226991978480328,-7.226991978476218,40.106622436422306,35398.70863861565,15462.426542069998,15462.426542069998,50861.13518068565,86987.19054027961,86977.80029172688,15462.426542069998,102440.22683379687,102440.22683379687,102440.22683379687,130443.68936427624,125925.28235716064,4518.407007115602,0.0,98987.9525089629,47399.51808608661,57320.48269208477,28003.46253047937,85323.94522256414,21181.342977450553,1592.505560507293,0.0,0.8746628549431561,2.6556151170217364,0.0014947306463915918,1.0,1.0,-7.226991978480328,324903.19729704777,1559135.619060568,4.798769701349243,1559135.619060568,4.798769701349243,0.7563829992236308,0.09215311206380418,3.387760385735018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387760385735018,1.284770997049323,1.2850639039771177,2.6368593263044837,5587.188497993507,14228.632952512824,6453.862822337099,0.00047734281828118024,29219.289807441975,2979.538354834931,19291.02786846566,1967.1373882483479,0.6602154944762673,0.6602154944762673,30613.828725037805,30484.863174865135,1.005290891240107,0.8,4342.72774324971,4324.433322199387,1.005290891240107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7365587162053,2034.6934298245008,9.017377312843005,5.02719580134688,-0.8190827306360964,5.846278531982977,2.6316739721973645,3.5,0.751906849199247,0.6,0.0002279718955562515,1.000021634859243,0.0002279669635230836,199.11018423012828,0.0,9.737507506724143e-07,2.7596096274056223,0.02941643499116722,7.71213767369078e-05,0.00015085051881934367,0.0005110454118237473,0.09215311175763888,0.09215311175763888,0.09215311175763888,0.09215066243199962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.5930770697,595.6906934347712,0.0,0.09215311175763888,0.09215311206380418,0.09215311206380418,0.368700425043715,0.368700425043715,0.5,10.057562922366266,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,28003.46253047937,21181.342977450553,0.7563829992236308,0.5960945083823349,0.4148742600483313,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528576817679433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.51282501101,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.544877914143,260.544877914143,-12.605122085856976,244.68568732609216,276.40406850246507,107986.08588336596,108002.58599133966,-16.500107973718116,0.0,nan,276.40406850246507,3.2540685024650884,270.06039226703064,-3.089607732969341,263.7167160316831,-9.433283968316857,257.3730397963947,-15.776960203605256,251.02936356119227,-22.120636438807708,244.68568732609216,-28.464312673907813,1.0,1.0,25732.562594343566,25732.562594343566,275.9795626971651,2.829562697165102,275.9795626971651,275.9795626971651,86977.07643830404,86977.80029172688,-0.7238534228381468,0.0,8648.866644398773,8648.866644398773,0.9211551561625855,3404.699187663693,275.9795626971651,2.829562697165102,1.0,0.002,0.12758473687283534,0.004788648165795062,0.00019678387116542494,0.0018032161766835322,0.09839193558271248,0.09839193558271248,0.0,4.7848957001467296e-11,0.9999732667258792,0.9999732667258792,0.0,0.09215064850939829,2.4635544058899937e-06,0.0,0.0,0.0,1599281.677219011,265.92300802151965,0.0,1.0,1286857.1305599215,2588.6473256627282,,,,,,,,,,,,,,,,,,,2.0,14228.632952512824,1592.505560507293,0.368700425043715,6.175450102142607,2.6316739721973645
3336.0,-30.227622376143803,5.027092608779575,35.05325942539415,30.56238933876159,5.016126629250084,-26.70324747560378,-40.196533024404175,1.4917517269686194,-7.227013662799379,-7.227013662782662,40.10663087911672,35398.53375801607,15462.383669062885,15462.383669062885,50860.91742707895,86987.29027918928,86977.90014216228,15462.383669062885,102440.28381122516,102440.28381122516,102440.28381122516,130443.79890822736,125925.42054891888,4518.378359308475,0.0,98988.09940623573,47399.39013611777,57320.788077908845,28003.5150970022,85324.30317491104,21181.379088072572,1592.5086019249848,0.0,0.8746627013168505,2.655612958727445,0.0014947306463915918,1.0,1.0,-7.227013662799379,324902.9174841717,1559135.9838994376,4.79877495706204,1559135.9838994376,4.79877495706204,0.756382868889915,0.09215318981390676,3.3877551800320305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877551800320305,1.284771160722131,1.2850640613503765,2.6368549385307465,5587.179200827476,14228.621222439042,6453.861770766704,0.00047734394815668617,29219.378067720885,2979.5473548786676,19291.024725251376,1967.1370677296914,0.6602133926513132,0.6602133926513132,30613.791091555864,30484.863174865135,1.0052893464892394,0.8,4342.722404748356,4324.433322199387,1.0052893464892394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.742134154889,2034.6934298245008,9.017322990481903,5.027092608779575,-0.8191380315217032,5.846230640301278,2.63168823362302,3.5,0.7519109238922914,0.6,0.0002279669635230836,1.000021531500089,0.00022796205515807267,199.1103550459202,0.0,9.820180326864527e-07,2.783039104633407,0.029417417009199906,7.711979797600453e-05,0.00015084716554707907,0.0005110332664752664,0.09215318951540133,0.09215318951540133,0.09215318951540133,0.0921507473452264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487616.9870399505,595.6905657633597,0.0,0.09215318951540133,0.09215318981390676,0.09215318981390676,0.36870067937191486,0.36870067937191486,0.5,10.05748966217746,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,-1.6711965145077556e-11,28003.5150970022,21181.379088072572,0.756382868889915,0.5960894555776954,0.41487046996974175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452858926988585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.53625448823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5447641346576,260.5447641346576,-12.605235865342365,244.6854832804799,276.4040449891037,107986.57170583257,108002.9508956679,-16.379189835332017,0.0,nan,276.4040449891037,3.254044989103704,270.0603326472233,-3.0896673527767007,263.71662030542376,-9.433379694576217,257.3729079636832,-15.777092036316787,251.02919562203166,-22.120804377968312,244.6854832804799,-28.464516719520077,1.0,1.0,25732.562594343566,25732.562594343566,275.97955255777424,2.8295525577742637,275.97955255777424,275.97955255777424,86977.17703665586,86977.90014216228,-0.7231055064185057,0.0,8648.866644398773,8648.866644398773,0.9211554639283241,3404.6939559321904,275.97955255777424,2.8295525577742637,1.0,0.002,0.12758719325983164,0.004788634229630838,0.00019678765110516804,0.0018032123943955572,0.09839382555258402,0.09839382555258402,0.0,4.5500725149444365e-11,0.9999733444409038,0.9999733444409038,0.0,0.09215073341910977,2.456394796987957e-06,0.0,0.0,0.0,1599281.6515777654,265.9229863372006,0.0,1.0,1286857.2042828936,2588.647028919479,,,,,,,,,,,,,,,,,,,2.0,14228.621222439042,1592.5086019249848,0.36870067937191486,6.175450102142607,2.63168823362302
3337.0,-30.227828069273855,5.026989771900609,35.053263601235265,30.5624438909814,5.01611312834962,-26.703433949503903,-40.196713514719136,1.4917190068604314,-7.22703535896585,-7.227035358950737,40.10663933573799,35398.36189788669,15462.340986220435,15462.340986220435,50860.70288410712,86987.38886643645,86977.99997148458,15462.340986220435,102440.34095770502,102440.34095770502,102440.34095770502,130443.90865469523,125925.55884352227,4518.34981117296,0.0,98988.24506875455,47399.26516895265,57321.08877755767,28003.56769699022,85324.6564745479,21181.415222589865,1592.5116450766884,0.0,0.874662547570281,2.6556107992552844,0.0014947306463915918,1.0,1.0,-7.22703535896585,324902.63751860097,1559136.349339755,4.798780216890338,1559136.349339755,4.798780216890338,0.7563827385060801,0.09215326766404086,3.3877500257037267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877500257037267,1.2847713239221126,1.2850642182811092,2.6368505917159655,5587.169990448559,14228.609505313385,6453.860689001504,0.00047734505984522893,29219.46552068641,2979.55627259935,19291.021491782805,1967.1367380076588,0.6602113059913913,0.6602113059913913,30613.75382946447,30484.863174865135,1.0052878169833994,0.8,4342.717118930645,4324.433322199387,1.0052878169833994,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7476842295894,2034.6934298245008,9.017268912754028,5.026989771900609,-0.8191931931937271,5.846182965094336,2.6317024302007943,3.5,0.7519149800573698,0.6,0.00022796205515807267,1.0000214488939982,0.00022795716572898881,199.11052520635073,0.0,9.773063000215002e-07,2.7696860542609314,0.02941839431549993,7.711822016088692e-05,0.00015084383499718577,0.0005110212058889648,0.09215326736342028,0.09215326736342028,0.09215326736342028,0.09215083230492725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.3800427005,595.6904384047526,0.0,0.09215326736342028,0.09215326766404086,0.09215326766404086,0.3687009338517518,0.3687009338517518,0.5,10.057416615152912,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,28003.56769699022,21181.415222589865,0.7563827385060801,0.596084472948083,0.4148667379451556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528601662602507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.522901437864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5446511156223,260.5446511156223,-12.60534888437769,244.68528068252093,276.4040215489883,107987.05105093765,108003.32077001497,-16.269719077344792,0.0,nan,276.4040215489883,3.2540215489883053,270.06027337554667,-3.0897266244533057,263.71652520217395,-9.433474797826022,257.3727770288622,-15.777222971137803,251.02902885564185,-22.120971144358123,244.68528068252093,-28.46471931747905,1.0,1.0,25732.562594343566,25732.562594343566,275.97954240408063,2.829542404080655,275.97954240408063,275.97954240408063,86977.27641128867,86977.99997148458,-0.7235601959109772,0.0,8648.866644398773,8648.866644398773,0.9211557686564944,3404.6887758322455,275.97954240408063,2.829542404080655,1.0,0.002,0.12758964250987845,0.004788620326517403,0.00019679142003193077,0.0018032086253468738,0.09839571001596538,0.09839571001596538,0.0,4.5378804446744025e-11,0.999973421908978,0.999973421908978,0.0,0.09215081840610491,2.4492579359516877e-06,0.0,0.0,0.0,1599281.6259225046,265.9229646410341,0.0,1.0,1286857.278046139,2588.6467320141746,,,,,,,,,,,,,,,,,,,2.0,14228.609505313385,1592.5116450766884,0.3687009338517518,6.175450102142607,2.6317024302007943
3338.0,-30.228032971017356,5.026887289223206,35.053267780514055,30.56249791933226,5.016099617900503,-26.70361971211539,-40.1968939351849,1.4916863572791996,-7.227057057730576,-7.227057057705872,40.1066477866193,35398.19293604054,15462.298480647149,15462.298480647149,50860.49141668769,86987.48664200114,86978.09952663352,15462.298480647149,102440.39800728067,102440.39800728067,102440.39800728067,130444.01825337257,125925.69689564843,4518.3213577241395,0.0,98988.38978636265,47399.142967039035,57321.38535480401,28003.620246091905,85325.00560089592,21181.45132105986,1592.5146857358586,0.0,0.8746623938313459,2.655608639525911,0.0014947306463915918,1.0,1.0,-7.227057057730576,324902.35751969327,1559136.7145326668,4.79878547645861,1559136.7145326668,4.79878547645861,0.7563826082099465,0.09215334556887854,3.3877449106745217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877449106745217,1.2847714867531057,1.2850643748670973,2.636846276247991,5587.160846489763,14228.597797181807,6453.859583746767,0.0004773461575407769,29219.55235604012,2979.565127341153,19291.018188102433,1967.1364011260148,0.6602092308958556,0.6602092308958556,30613.716851466128,30484.863174865135,1.0052862991392537,0.8,4342.711873412983,4324.433322199387,1.0052862991392537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7532090028583,2034.6934298245008,9.017215071805342,5.026887289223206,-0.8192482119017566,5.846135501124962,2.631716562090272,3.5,0.7519190177400777,0.6,0.00022795716572898881,1.0000213664063142,0.00022795229520762914,199.11069471235945,0.0,9.73536792846381e-07,2.759003270926644,0.029419367852292776,7.711664298620776e-05,0.00015084052274278104,0.0005110092132453409,0.09215334526849929,0.09215334526849929,0.09215334526849929,0.09215091711195454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487617.7720181034,595.6903113798382,0.0,0.09215334526849929,0.09215334556887854,0.09215334556887854,0.3687011884885598,0.3687011884885598,0.5,10.057343775510372,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,28003.620246091905,21181.45132105986,0.7563826082099465,0.5960795555594274,0.41486306021020475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528614007773972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.51221865453,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54453878984674,260.54453878984674,-12.605461210153237,244.68507940560806,276.40399817434917,107987.52435684696,108003.69427707636,-16.169920229408905,0.0,nan,276.40399817434917,3.253998174349192,270.0602144204505,-3.0897855795494706,263.71643066662807,-9.433569333371906,257.3726469128581,-15.777353087141876,251.02886315918644,-22.121136840813534,244.68507940560806,-28.464920594391913,1.0,1.0,25732.562594343566,25732.562594343566,275.97953221609947,2.8295322160994942,275.97953221609947,275.97953221609947,86977.3750394703,86978.09952663352,-0.7244871632283321,0.0,8648.866644398773,8648.866644398773,0.9211560710610217,3404.6836352278942,275.97953221609947,2.8295322160994942,1.0,0.002,0.1275920848190304,0.004788606451916493,0.00019679517825183114,0.0018032048672034313,0.09839758912591556,0.09839758912591556,0.0,4.5455262383947703e-11,0.9999734972515848,0.9999734972515848,0.0,0.0921509032519453,2.4423169332312042e-06,0.0,0.0,0.0,1599281.600264164,265.9229429422694,0.0,1.0,1286857.3518182111,2588.6464350734027,,,,,,,,,,,,,,,,,,,2.0,14228.597797181807,1592.5146857358586,0.3687011884885598,6.175450102142607,2.631716562090272
