time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3339.0,-30.2282370951524,5.026785159288026,35.053271962538865,30.562585370522015,5.016086081117323,-26.70380477754273,-40.19707040917126,1.4916537617530103,-7.227078758127163,-7.22707875811156,40.106656224421044,35397.990309673856,15462.256149938781,15462.256149938781,50860.24645961264,86987.64209885774,86978.19870496735,15462.256149938781,102440.45485490613,102440.45485490613,102440.45485490613,130444.12757985595,125925.83458511317,4518.292994742775,0.0,98988.58414051413,47398.97905887074,57321.783424048204,28003.672724949818,85325.45614899803,21181.487369389713,1592.5177230107608,0.0,0.8746622401340161,2.6556064796355363,0.0014947306463915918,1.0,1.0,-7.227078758127163,324902.0774999228,1559137.079160439,4.798790734604674,1559137.079160439,4.798790734604674,0.75638247802111,0.09215342351548088,3.387737601907366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387737601907366,1.284771649292225,1.2850645311854372,2.6368402538876508,5587.148085830865,14228.586098047903,6453.859963759645,0.00047734805618137476,29219.672764732873,2979.5774056107716,19291.019323986355,1967.13651695394,0.6602065491736082,0.6602065491736082,30613.664014293936,30484.863174865135,1.0052841303208573,0.8,4342.704378190623,4324.433322199387,1.0052841303208573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7587085312734,2034.6934298245008,9.017161465931565,5.026785159288026,-0.8193030878686631,5.846088247156689,2.631730629435756,3.5,0.7519230369816446,0.6,0.00022795229520762914,1.0000212853549713,0.00022794744326538443,199.11086357534154,0.0,9.697728915367e-07,2.748336374615008,0.029420337625184312,7.711510033916674e-05,0.0001508371948684624,0.0005109968368221189,0.09215342321292996,0.09215342321292996,0.09215342321292996,0.09215100172162609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.1629687963,595.6901846874025,0.0,0.09215342321292996,0.09215342351548088,0.09215342351548088,0.368701443261185,0.368701443261185,0.5,10.05727113534032,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,28003.672724949818,21181.487369389713,0.75638247802111,0.5960735371962015,0.4148584948419234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452862630546839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.501551758214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54442709957965,260.54442709957965,-12.605572900420327,244.6848793436233,276.40397485580013,107987.92110782741,108003.99954251848,-16.07843469107671,0.0,nan,276.40397485580013,3.253974855800152,270.0601557532072,-3.0898442467927794,263.7163366507112,-9.433663349288793,257.37251754824734,-15.777482451752633,251.028698445889,-22.12130155411097,244.6848793436233,-28.465120656376683,1.0,1.0,25732.562594343566,25732.562594343566,275.97952198289954,2.829521982899564,275.97952198289954,275.97952198289954,86977.53455456436,86978.19870496735,-0.6641504029830685,0.0,8648.866644398773,8648.866644398773,0.9211565031606245,3404.676289916903,275.97952198289954,2.829521982899564,1.0,0.002,0.1275945204532303,0.0047885926032838365,0.00019679892617544448,0.00180320111894185,0.09839946308772224,0.09839946308772224,0.0,4.511729444905965e-11,0.9999735697053722,0.9999735697053722,0.0,0.0921509878733464,2.4356421344735183e-06,0.0,0.0,0.0,1599281.574603888,265.9229212418728,0.0,1.0,1286857.4255958172,2588.6461381103954,,,,,,,,,,,,,,,,,,,2.0,14228.586098047903,1592.5177230107608,0.368701443261185,6.175450102142607,2.631730629435756
3340.0,-30.228440357348802,5.02668339048538,35.053276157122994,30.562633845862024,5.01607329079813,-26.703988992533276,-40.197250550240256,1.4916219243580155,-7.227099511869255,-7.227099511794823,40.10666495037384,35397.8306897555,15462.212808638495,15462.212808638495,50860.04349839399,86987.72906293387,86978.3037247494,15462.212808638495,102440.5165333879,102440.5165333879,102440.5165333879,130444.24214617012,125925.97737618149,4518.264769988624,0.0,98988.71916551571,47398.86730209309,57322.05762602513,28003.725612782222,85325.78323880736,21181.523781606797,1592.5207562241264,0.0,0.8746620905900622,2.6556044139691166,0.0014947306463915918,1.0,1.0,-7.227099511869255,324901.8096958602,1559137.4562405862,4.7987958506605155,1559137.4562405862,4.7987958506605155,0.7563823497805788,0.09215350147970823,3.38773289109856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38773289109856,1.2847718082464847,1.2850646839419695,2.6368362610028724,5587.139625387153,14228.57440766203,6453.858585843415,0.00047734900402756025,29219.75325316042,2979.585613146224,19291.015205302534,1967.1360969650732,0.6602045896200719,0.6602045896200719,30613.629958495043,30484.863174865135,1.005282732425893,0.8,4342.699547201857,4324.433322199387,1.005282732425893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7641828736778,2034.6934298245008,9.017107403495118,5.02668339048538,-0.8193573641596412,5.8460407546450215,2.631744632387349,3.5,0.7519270378249568,0.6,0.00022794744326538443,1.0000211955094584,0.00022794261190559783,199.11103172553115,0.0,9.660744103609695e-07,2.7378548789629877,0.029421303699594673,7.711352566575594e-05,0.0001508339175996285,0.0005109850237455115,0.0921535011954961,0.0921535011954961,0.0921535011954961,0.09215108980316843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.5538523293,595.6900580309009,0.0,0.0921535011954961,0.09215350147970823,0.09215350147970823,0.36870169813988896,0.36870169813988896,0.5,10.057198798144498,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,-7.440803528879769e-11,28003.725612782222,21181.523781606797,0.7563823497805788,0.5960688735320291,0.41485503380244476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528638556512472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.491070262564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54431607549924,260.54431607549924,-12.605683924500738,244.68468043134595,276.4039517199142,107988.4025294401,108004.3850634884,-15.982534048306047,0.0,nan,276.4039517199142,3.2539517199141983,270.06009746204506,-3.089902537954913,263.71624320426855,-9.433756795731426,257.37238894652955,-15.777611053470423,251.0285346888921,-22.12146531110787,244.68468043134595,-28.465319568654024,1.0,1.0,25732.562594343566,25732.562594343566,275.9795133718225,2.829513371822543,275.9795133718225,275.9795133718225,86977.61894179675,86978.3037247494,-0.6847829526523128,0.0,8648.866644398773,8648.866644398773,0.9211567816667827,3404.6715555540527,275.9795133718225,2.829513371822543,1.0,0.002,0.1275969457589313,0.004788578965426819,0.00019680265854973944,0.0018031973860647386,0.09840132927486972,0.09840132927486972,0.0,4.461447791065387e-11,0.9999736818085649,0.9999736818085649,0.0,0.09215107616621487,2.4253134933540136e-06,0.0,0.0,0.0,1599281.5500630045,265.9229004881307,0.0,1.0,1286857.4961549577,2588.645854102122,,,,,,,,,,,,,,,,,,,2.0,14228.57440766203,1592.5207562241264,0.36870169813988896,6.175450102142607,2.631744632387349
3341.0,-30.228642836235604,5.0265819755633,35.05328036203229,30.562713543791347,5.016060857798664,-26.70417246682374,-40.197426814679034,1.4915904867009508,-7.227120815766227,-7.227120815765898,40.106673637722636,35397.639163719745,15462.17034969211,15462.17034969211,50859.809513411856,86987.86894139368,86978.40671256733,15462.17034969211,102440.57706225944,102440.57706225944,102440.57706225944,130444.35584422149,125926.11915837173,4518.236685849752,0.0,98988.8997868221,47398.716338445374,57322.42605375192,28003.778781962035,85326.20483571396,21181.560355048197,1592.5238164537582,0.0,0.8746619381311351,2.655602293545901,0.0014947306463915918,1.0,1.0,-7.227120815766227,324901.5347928424,1559137.8316524632,4.79880106644178,1559137.8316524632,4.79880106644178,0.7563822196985713,0.09215357984752008,3.3877261551912166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877261551912166,1.284771965288307,1.2850648348120721,2.636830695812233,5587.127833415992,14228.562727739525,6453.858576973962,0.0004773506898348746,29219.864667967762,2979.596974294766,19291.015178791145,1967.1360942616639,0.6602020713647896,0.6602020713647896,30613.58126265686,30484.863174865135,1.0052807335990797,0.8,4342.692639448849,4324.433322199387,1.0052807335990797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7696332495693,2034.6934298245008,9.01705398199207,5.0265819755633,-0.8194117567905677,5.845993732353867,2.631758574064031,3.5,0.7519310211611517,0.6,0.00022794261190559783,1.0000211138627804,0.00022793779925818185,199.11119922797178,0.0,9.619770317480079e-07,2.7262429079738544,0.02942226567662642,7.711198490804313e-05,0.0001508306269975547,0.0005109728600835065,0.09215357954915727,0.09215357954915727,0.09215357954915727,0.09215117724048645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487618.9432333397,595.6899318609707,0.0,0.09215357954915727,0.09215357984752008,0.09215357984752008,0.3687019535415642,0.3687019535415642,0.5,10.057126733942782,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,28003.778781962035,21181.560355048197,0.7563822196985713,0.5960631861142391,0.41485073936985634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528650755844672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.47945829157,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54420570016674,260.54420570016674,-12.605794299833235,244.6844825982812,276.4039288023143,107988.81683178524,108004.7059742808,-15.889142495539522,0.0,nan,276.4039288023143,3.253928802314306,270.06003956134884,-3.089960438651133,263.71615032048123,-9.433849679518744,257.37226107965205,-15.777738920347929,251.02837183892296,-22.121628161077012,244.6844825982812,-28.465517401718785,1.0,1.0,25732.562594343566,25732.562594343566,275.9795039755178,2.8295039755178095,275.9795039755178,275.9795039755178,86977.76302408529,86978.40671256733,-0.6436884820432169,0.0,8648.866644398773,8648.866644398773,0.9211571798977537,3404.6647859671725,275.9795039755178,2.8295039755178095,1.0,0.002,0.12759936203927053,0.004788565269753855,0.00019680637678151213,0.0018031936685911874,0.09840318839075607,0.09840318839075607,0.0,4.5372699521151194e-11,0.9999737797728435,0.9999737797728435,0.0,0.09215116355972319,2.4162877968849354e-06,0.0,0.0,0.0,1599281.5248715677,265.92287918423375,0.0,1.0,1286857.5685845185,2588.645562565246,,,,,,,,,,,,,,,,,,,2.0,14228.562727739525,1592.5238164537582,0.3687019535415642,6.175450102142607,2.631758574064031
3342.0,-30.228844430405665,5.026480919355081,35.05328458580668,30.562757688481383,5.016048588750749,-26.70435512848476,-40.19760290449483,1.4915592852048856,-7.227141505961356,-7.227141505921515,40.106682591536185,35397.47491249997,15462.12730363578,15462.12730363578,50859.602216135754,86987.94749673385,86978.51449512472,15462.12730363578,102440.6417987605,102440.6417987605,102440.6417987605,130444.47431521429,125926.2655418765,4518.208773337786,0.0,98989.02714550978,47398.600687368256,57322.696064601696,28003.832516453793,85326.52858105549,21181.597380453863,1592.5268882132902,0.0,0.8746617880551016,2.6556002342069966,0.0014947306463915918,1.0,1.0,-7.227141505961356,324901.26780913176,1559138.2185786755,4.79880620070284,1559138.2185786755,4.79880620070284,0.7563820904873827,0.0921536584416423,3.387721764003158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387721764003158,1.2847721211867644,1.2850649845625903,2.6368269579774704,5587.119913392658,14228.551056733915,6453.856985696972,0.0004773515196234227,29219.940137155107,2979.6046700101574,19291.010422357733,1967.1356092404371,0.660200203416157,0.660200203416157,30613.54951746761,30484.863174865135,1.0052794305490247,0.8,4342.688136231845,4324.433322199387,1.0052794305490247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7750590391515,2034.6934298245008,9.017000347730594,5.026480919355081,-0.8194657088625785,5.84594662821766,2.6317724528800124,3.5,0.7519349865371464,0.6,0.00022793779925818185,1.0000210216411531,0.00022793300773228634,199.1113659987703,0.0,9.582519984562852e-07,2.715686163625112,0.029423223928624877,7.711044570516039e-05,0.00015082735355302147,0.0005109611082385699,0.09215365815013973,0.09215365815013973,0.09215365815013973,0.09215126771538454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.33218861703,595.68980584249,0.0,0.09215365815013973,0.0921536584416423,0.0921536584416423,0.36870220934889014,0.36870220934889014,0.5,10.05705502534959,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,-3.984723662142642e-11,28003.832516453793,21181.597380453863,0.7563820904873827,0.5960584950766155,0.41484724037348275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528662908183894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.468901547225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5440959509673,260.5440959509673,-12.605904049032688,244.68428580251415,276.4039060996801,107989.30204229345,108005.10104979185,-15.799007498388356,0.0,nan,276.4039060996801,3.2539060996801368,270.05998204008597,-3.0900179599140074,263.7160579805951,-9.433942019404867,257.37213392114404,-15.777866078855936,251.0282098617846,-22.121790138215374,244.68428580251415,-28.465714197485823,1.0,1.0,25732.562594343566,25732.562594343566,275.97949574740625,2.82949574740627,275.97949574740625,275.97949574740625,86977.83904901003,86978.51449512472,-0.6754461146920221,0.0,8648.866644398773,8648.866644398773,0.9211574395072529,3404.660372823174,275.97949574740625,2.82949574740627,1.0,0.002,0.12760176630161843,0.004788551729682088,0.00019681007672398625,0.0018031899682282018,0.09840503836199312,0.09840503836199312,0.0,4.495218780542487e-11,0.9999739102021871,0.9999739102021871,0.0,0.09215125417132584,2.404270316464603e-06,0.0,0.0,0.0,1599281.5004058161,265.9228584940386,0.0,1.0,1286857.6389275952,2588.645279426746,,,,,,,,,,,,,,,,,,,2.0,14228.551056733915,1592.5268882132902,0.36870220934889014,6.175450102142607,2.6317724528800124
3343.0,-30.2290452784148,5.026380214116515,35.05328882177829,30.562834697216772,5.016036389859862,-26.704537111579654,-40.19777892446143,1.4915282213232743,-7.2271627866028325,-7.227162786677438,40.106691391315,35397.290512031715,15462.085189099245,15462.085189099245,50859.375701130964,86988.08254535715,86978.6185272911,15462.085189099245,102440.70371639034,102440.70371639034,102440.70371639034,130444.58974641774,125926.40874571457,4518.18100070317,0.0,98989.20314436594,47398.45706514905,57323.05119912987,28003.8860300274,85326.93722915727,21181.634205046295,1592.5299638044294,0.0,0.8746616352884217,2.6555981161011286,0.0014947306463915918,1.0,1.0,-7.2271627866028325,324900.9932065661,1559138.5988481627,4.798811427014909,1559138.5988481627,4.798811427014909,0.7563819600727596,0.09215373732522711,3.3877152207669003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877152207669003,1.284772276397882,1.2850651336527479,2.6368215465117624,5587.108447146181,14228.539396702834,6453.856851615922,0.000477353134916037,29220.048526380288,2979.61572263518,19291.0100215805,1967.135568372533,0.66019774074517,0.66019774074517,30613.502214474076,30484.863174865135,1.00527748889582,0.8,4342.681426060954,4324.433322199387,1.00527748889582,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7804610431624,2034.6934298245008,9.016947382111589,5.026380214116515,-0.8195197977320197,5.845900011848535,2.6317862708831385,3.5,0.7519389345380396,0.6,0.00022793300773228634,1.0000209438674494,0.00022792823403356473,199.11153215254552,0.0,9.54047266273208e-07,2.7037699526182712,0.02942417797589115,7.710890714121876e-05,0.00015082410059106757,0.0005109491012308376,0.09215373702474822,0.09215373702474822,0.09215373702474822,0.09215135608894802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487619.7190182124,595.689680507522,0.0,0.09215373702474822,0.09215373732522711,0.09215373732522711,0.36870246589571115,0.36870246589571115,0.5,10.056983603243333,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,7.457856554538012e-11,28003.8860300274,21181.634205046295,0.7563819600727596,0.5960529857592461,0.41484309248048373,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528675007443657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.45698533622,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5439867882665,260.5439867882665,-12.606013211733455,244.68408998497083,276.40388359182344,107989.71372181612,108005.42829942239,-15.71457760628349,0.0,nan,276.40388359182344,3.2538835918234668,270.059924870287,-3.090075129713,263.71596614886164,-9.434033851138338,257.3720074274767,-15.77799257252326,251.02804870617973,-22.121951293820246,244.68408998497083,-28.465910015029152,1.0,1.0,25732.562594343566,25732.562594343566,275.9794864950664,2.829486495066419,275.9794864950664,275.9794864950664,86977.97811534825,86978.6185272911,-0.6404119428480044,0.0,8648.866644398773,8648.866644398773,0.9211578263467106,3404.653796870735,275.9794864950664,2.829486495066419,1.0,0.002,0.12760416109035125,0.004788538126667015,0.00019681376181632246,0.0018031862840609013,0.09840688090816123,0.09840688090816123,0.0,4.5877223894819075e-11,0.9999740130390965,0.9999740130390965,0.0,0.09215134252965812,2.3947955689822033e-06,0.0,0.0,0.0,1599281.475241866,265.92283721339714,0.0,1.0,1286857.711278069,2588.6449882082884,,,,,,,,,,,,,,,,,,,2.0,14228.539396702834,1592.5299638044294,0.36870246589571115,6.175450102142607,2.6317862708831385
3344.0,-30.229245270995882,5.026279864626108,35.05329307605068,30.56287709567698,5.01602420917295,-26.704718322984327,-40.19795480472965,1.4914972594895541,-7.227183462577045,-7.227183462482369,40.10670039098468,35397.13261765557,15462.042496214885,15462.042496214885,50859.17511387045,86988.15810981904,86978.72637281267,15462.042496214885,102440.76886902755,102440.76886902755,102440.76886902755,130444.70873111342,125926.55533894923,4518.153392164198,0.0,98989.32744805318,47398.34771341405,57323.3108162657,28003.939862085874,85327.25067835157,21181.67130334226,1592.533039490985,0.0,0.8746614851130657,2.6555960581802167,0.0014947306463915918,1.0,1.0,-7.227183462577045,324900.7264067093,1559138.9877558188,4.798816564676114,1559138.9877558188,4.798816564676114,0.7563818308301617,0.09215381636556319,3.387710956768569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387710956768569,1.2847724310948425,1.2850652822515352,2.6368179101427858,5587.100742116671,14228.527744900037,6453.855180214245,0.0004773539186379807,29220.121997207218,2979.6232145745203,19291.005025649036,1967.1350589293017,0.6601959097738476,0.6601959097738476,30613.47138875697,30484.863174865135,1.0052762235883028,0.8,4342.677053275764,4324.433322199387,1.0052762235883028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7858385821794,2034.6934298245008,9.016894208199915,5.026279864626108,-0.8195734516234134,5.845853316249522,2.6318000263350965,3.5,0.7519428646671704,0.6,0.00022792823403356473,1.0000208546991427,0.00022792348075794595,199.11169759890203,0.0,9.504984664940466e-07,2.693712654044128,0.029425128474357642,7.710736982670786e-05,0.00015082086420685687,0.0005109374941828735,0.09215381606557228,0.09215381606557228,0.09215381606557228,0.092151446829195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.1051377917,595.6895554131646,0.0,0.09215381606557228,0.09215381636556319,0.09215381636556319,0.3687027229082694,0.3687027229082694,0.5,10.056912528944205,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,-9.470113582210615e-11,28003.939862085874,21181.67130334226,0.7563818308301617,0.596048445362297,0.414839718100002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452868706193956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.44692803764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54387818484633,260.54387818484633,-12.606121815153642,244.68389511570496,276.403861254248,107990.1935354882,108005.82760085366,-15.634065365446205,0.0,nan,276.403861254248,3.2538612542480223,270.05986802637153,-3.090131973628445,263.71587479860807,-9.434125201391907,257.3718815708918,-15.77811842910819,251.02788834325355,-22.122111656746426,244.68389511570496,-28.46610488429502,1.0,1.0,25732.562594343566,25732.562594343566,275.9794782885856,2.8294782885856193,275.9794782885856,275.9794782885856,86978.05115034753,86978.72637281267,-0.6752224651427241,0.0,8648.866644398773,8648.866644398773,0.9211580784362449,3404.6495115524117,275.9794782885856,2.8294782885856193,1.0,0.002,0.127606544125848,0.004788524672196107,0.00019681742902408574,0.0018031826149576772,0.09840871451204287,0.09840871451204287,0.0,4.398176267628173e-11,0.9999741405787932,0.9999741405787932,0.0,0.09215143332120998,2.383044353211992e-06,0.0,0.0,0.0,1599281.4507929173,265.92281653742293,0.0,1.0,1286857.7815727803,2588.644705264553,,,,,,,,,,,,,,,,,,,2.0,14228.527744900037,1592.533039490985,0.3687027229082694,6.175450102142607,2.6318000263350965
3345.0,-30.22944454486037,5.026179862943695,35.05329734108587,30.56295288205149,5.016012016480593,-26.70489888872318,-40.19813061514867,1.4914663586411483,-7.227204751170177,-7.227204751131379,40.10670921038614,35396.954100094146,15462.00076016919,15462.00076016919,50858.95486026334,86988.29122045732,86978.83008660756,15462.00076016919,102440.83084677675,102440.83084677675,102440.83084677675,130444.82419025176,125926.69827610056,4518.125914151198,0.0,98989.50129294413,47398.2097645811,57323.657253736696,28003.993343475006,85327.6505972117,21181.708106993385,1592.5361131988802,0.0,0.8746613322253541,2.655593939285498,0.0014947306463915918,1.0,1.0,-7.227204751170177,324900.4517018924,1559139.3688749708,4.79882179513107,1559139.3688749708,4.79882179513107,0.7563817005380331,0.09215389564685768,3.3877045031991764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877045031991764,1.2847725854643752,1.2850654305490588,2.636812570198722,5587.089427415976,14228.516103539383,6453.854991767801,0.0004773555018589845,29220.228977900362,2979.634123569248,19291.004462370005,1967.1350014908257,0.6601934733968047,0.6601934733968047,30613.424733962125,30484.863174865135,1.0052743085430258,0.8,4342.670435055164,4324.433322199387,1.0052743085430258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.791192448577,2034.6934298245008,9.016841717090207,5.026179862943695,-0.8196272543903778,5.845807117334073,2.6318137212623514,3.5,0.751946777503529,0.6,0.00022792348075794595,1.0000207797865153,0.0002279187446550892,199.11186245093313,0.0,9.464327776114258e-07,2.682190491750781,0.029426074907135252,7.710583315104738e-05,0.00015081764760689858,0.0005109256239597968,0.09215389534342024,0.09215389534342024,0.09215389534342024,0.0921515350530231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.4890777189,595.689431018583,0.0,0.09215389534342024,0.09215389564685768,0.09215389564685768,0.36870298063515805,0.36870298063515805,0.5,10.05684172601457,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,28003.993343475006,21181.708106993385,0.7563817005380331,0.5960430704970715,0.41483568166179924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528699065113388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.43540587535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5437701032717,260.5437701032717,-12.60622989672828,244.68370114634095,276.4038390604609,107990.59861117568,108006.15755431415,-15.558943138455074,0.0,nan,276.4038390604609,3.253839060460905,270.05981147746814,-3.0901885225318324,263.7157838945927,-9.434216105407302,257.37175631176177,-15.778243688238206,251.0277287290058,-22.12227127099419,244.68370114634095,-28.466298853659026,1.0,1.0,25732.562594343566,25732.562594343566,275.97946899154186,2.829468991541887,275.97946899154186,275.97946899154186,86978.18832329876,86978.83008660756,-0.641763308798545,0.0,8648.866644398773,8648.866644398773,0.9211584599738969,3404.6430257151724,275.97946899154186,2.829468991541887,1.0,0.002,0.12760891819158654,0.004788511154398389,0.00019682108214990826,0.001803178963404105,0.09841054107495413,0.09841054107495413,0.0,4.555401325254116e-11,0.9999742379571046,0.9999742379571046,0.0,0.09215152157424504,2.3740726126320272e-06,0.0,0.0,0.0,1599281.4256195521,265.9227952488298,0.0,1.0,1286857.8539502758,2588.6444139374353,,,,,,,,,,,,,,,,,,,2.0,14228.516103539383,1592.5361131988802,0.36870298063515805,6.175450102142607,2.6318137212623514
3346.0,-30.2296429893499,5.026080213812863,35.05330162245258,30.562994337547593,5.01599979670946,-26.70507871074646,-40.198302479088284,1.491435516450622,-7.227225440540678,-7.227225440595178,40.10671821136759,35396.78859895696,15461.958449977197,15461.958449977197,50858.74704893416,86988.36543837757,86978.9373618783,15461.958449977197,102440.8958118555,102440.8958118555,102440.8958118555,130444.94288343863,125926.84429418885,4518.098589249783,0.0,98989.6239521667,47398.09251420532,57323.92381995709,28004.047071583125,85327.97089154022,21181.745132452408,1592.5391837170705,0.0,0.8746611819699232,2.6555918800338096,0.0014947306463915918,1.0,1.0,-7.227225440540678,324900.18472952454,1559139.7578399985,4.79882693553395,1559139.7578399985,4.79882693553395,0.7563815715031563,0.09215397504320534,3.3877003075345287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3877003075345287,1.2847727395240802,1.2850655785587468,2.636808988326946,5587.081837859496,14228.504469910597,6453.853280583451,0.0004773562614533545,29220.301374358736,2979.6415059534843,19290.99934752547,1967.134479921836,0.6601916626518308,0.6601916626518308,30613.394402230493,30484.863174865135,1.0052730635129845,0.8,4342.666132344331,4324.433322199387,1.0052730635129845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7965219378905,2034.6934298245008,9.016789019669604,5.026080213812863,-0.819680626456524,5.845760840269387,2.6318273538625334,3.5,0.7519506725321524,0.6,0.0002279187446550892,1.0000206933341842,0.00022791402835393518,199.11202661709243,0.0,9.430142605695709e-07,2.672502414454164,0.02942701792139582,7.710433099706302e-05,0.00015081441365802616,0.0005109140355299349,0.09215397474665556,0.09215397474665556,0.09215397474665556,0.09215162543896024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.87231415056,595.6893068615944,0.0,0.09215397474665556,0.09215397504320534,0.09215397504320534,0.3687032387732111,0.3687032387732111,0.5,10.056771251172707,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,5.4512838687514886e-11,28004.047071583125,21181.745132452408,0.7563815715031563,0.59603839769705,0.4148321849109663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528711025170067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.425717798054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5436625215959,260.5436625215959,-12.6063374784041,244.68350805626648,276.40381698718414,107991.07146212415,108006.55844208007,-15.486979955923692,0.0,nan,276.40381698718414,3.253816987184166,270.0597552008321,-3.0902447991678628,263.71569341459553,-9.434306585404443,257.3716316284025,-15.77836837159748,251.02756984229444,-22.122430157705537,244.68350805626648,-28.4664919437335,1.0,1.0,25732.562594343566,25732.562594343566,275.97946070546857,2.829460705468591,275.97946070546857,275.97946070546857,86978.26002256667,86978.9373618783,-0.6773393116309308,0.0,8648.866644398773,8648.866644398773,0.9211587080230899,3404.638809072201,275.97946070546857,2.829460705468591,1.0,0.002,0.12761128116378676,0.004788497781964,0.00019682471840647974,0.0018031753260850417,0.09841235920323987,0.09841235920323987,0.0,4.4491521578038373e-11,0.9999743583505666,0.9999743583505666,0.0,0.09215161206328339,2.362979921953696e-06,0.0,0.0,0.0,1599281.4011547493,265.9227745594593,0.0,1.0,1286857.9242905164,2588.6441308105404,,,,,,,,,,,,,,,,,,,2.0,14228.504469910597,1592.5391837170705,0.3687032387732111,6.175450102142607,2.6318273538625334
3347.0,-30.22984067577063,5.025980909519992,35.05330591199646,30.563069215882592,5.0159875525310715,-26.705257852937077,-40.198474273178704,1.4914047280100182,-7.227246723771884,-7.227246723812424,40.10672701035424,35396.60256146631,15461.917069690522,15461.917069690522,50858.51963115683,86988.49732652545,86979.04021729455,15461.917069690522,102440.95728698507,102440.95728698507,102440.95728698507,130445.05770080438,125926.98631947163,4518.071381332748,0.0,98989.79624549285,47397.94670738078,57324.27726456896,28004.100413819302,85328.37767838826,21181.78183778071,1592.5422504366052,0.0,0.8746610291913062,2.655589761675368,0.0014947306463915918,1.0,1.0,-7.227246723771884,324899.91009425203,1559140.138075327,4.7988321622589165,1559140.138075327,4.7988321622589165,0.7563814414594816,0.09215405464184945,3.38769391849696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38769391849696,1.2847728932914877,1.2850657263015113,2.636803699849203,5587.0706322097585,14228.492846254494,6453.853054779885,0.00047735782192911725,29220.407341113125,2979.652311555233,19290.9986725835,1967.134411096909,0.6601892453922453,0.6601892453922453,30613.34821392667,30484.863174865135,1.0052711676170119,0.8,4342.659580297862,4324.433322199387,1.0052711676170119,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8018278363113,2034.6934298245008,9.016736988903222,5.025980909519992,-0.8197341397069389,5.845715049226931,2.631840926146305,3.5,0.7519545503275157,0.6,0.00022791402835393518,1.0000206143171793,0.0002279093301587152,199.11219015636604,0.0,9.390722809107775e-07,2.6613308441011436,0.029427956993676733,7.710282948062669e-05,0.0001508111988733085,0.0005109021812643428,0.09215405432389329,0.09215405432389329,0.09215405432389329,0.09215171328787693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.2533899363,595.6891833971326,0.0,0.09215405432389329,0.09215405464184945,0.09215405464184945,0.36870349755242626,0.36870349755242626,0.5,10.056701021964313,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,28004.100413819302,21181.78183778071,0.7563814414594816,0.5960328909902401,0.4148280270237865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528722935467868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.4145462277,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54355541562614,260.54355541562614,-12.606444584373833,244.68331581632862,276.40379501517924,107991.47024814827,108006.88874785531,-15.418499707054622,0.0,nan,276.40379501517924,3.2537950151792643,270.05969917524385,-3.0903008247561274,263.71560333541976,-9.43439666458022,257.3715074956394,-15.7784925043606,251.0274116559462,-22.12258834405378,244.68331581632862,-28.46668418367136,1.0,1.0,25732.562594343566,25732.562594343566,275.9794513146091,2.8294513146091163,275.9794513146091,275.9794513146091,86978.39593697472,86979.04021729455,-0.6442803198297042,0.0,8648.866644398773,8648.866644398773,0.9211590857449545,3404.6323880894447,275.9794513146091,2.8294513146091163,1.0,0.002,0.12761363603291206,0.004788484336492959,0.00019682834192541723,0.0018031717013914138,0.09841417096270862,0.09841417096270862,0.0,4.331683102487549e-11,0.9999744462859025,0.9999744462859025,0.0,0.09215169976348421,2.3548783652445806e-06,0.0,0.0,0.0,1599281.3759877123,265.9227532762281,0.0,1.0,1286857.996649767,2588.6438395569503,,,,,,,,,,,,,,,,,,,2.0,14228.492846254494,1592.5422504366052,0.36870349755242626,6.175450102142607,2.631840926146305
3348.0,-30.23003771006078,5.025881965948121,35.053310227849714,30.56313843643295,5.015981905779173,-26.70543574847119,-40.19864966450257,1.4913799423328966,-7.227266336441005,-7.227266336446145,40.106736347608454,35396.438666715185,15461.873774759177,15461.873774759177,50858.312441474365,86988.60517483675,86979.15394831942,15461.873774759177,102441.0277230786,102441.0277230786,102441.0277230786,130445.18227815373,125927.13790287753,4518.044375276213,0.0,98989.9489809293,47397.82754903451,57324.579368771985,28004.154555075133,85328.73392384712,21181.81924181341,1592.545313458921,0.0,0.8746608836265686,2.6555878095921788,0.0014947306463915918,1.0,1.0,-7.227266336441005,324899.65701579873,1559140.541572262,4.7988371421901705,1559140.541572262,4.7988371421901705,0.756381314785119,0.09215413430935872,3.387688222994983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387688222994983,1.2847730189405988,1.2850658459428324,2.636799008892957,5587.060692636373,14228.48123117022,6453.852313896105,0.0004773591029411922,29220.50155294822,2979.661918488803,19290.996458032307,1967.1341852755331,0.660187041042967,0.660187041042967,30613.30703938876,30484.863174865135,1.005269477522198,0.8,4342.653739479658,4324.433322199387,1.005269477522198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8071094640109,2034.6934298245008,9.016683969541054,5.025881965948121,-0.8197867066725806,5.845668672620701,2.6318544363743106,3.5,0.7519584103926602,0.6,0.0002279093301587152,1.0000205463469507,0.00022790464755075493,199.11235315639067,0.0,9.354679400345831e-07,2.6511161420580085,0.029428892461616767,7.710129655150311e-05,0.00015080803360721206,0.000510890599384184,0.09215413403250884,0.09215413403250884,0.09215413403250884,0.09215180745250401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487621.6349713916,595.6890597946409,0.0,0.09215413403250884,0.09215413430935872,0.09215413430935872,0.3687037566453257,0.3687037566453257,0.5,10.056631227772934,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,28004.154555075133,21181.81924181341,0.756381314785119,0.5960279744319611,0.4148243743813808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528734800286236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.40433152566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5434493579196,260.5434493579196,-12.606550642080379,244.683124444579,276.4037742715074,107991.9505708109,108007.21816728548,-15.267596474550214,0.0,nan,276.4037742715074,3.2537742715074387,270.0596443059672,-3.0903556940327803,263.7155143405248,-9.434485659475172,257.37138437512385,-15.778615624876124,251.02725440981527,-22.122745590184707,244.683124444579,-28.466875555420984,1.0,1.0,25732.562594343566,25732.562594343566,275.9794448517937,2.82944485179371,275.9794448517937,275.9794448517937,86978.51885845164,86979.15394831942,-0.6350898677774239,0.0,8648.866644398773,8648.866644398773,0.9211594224644574,3404.6266641099583,275.9794448517937,2.82944485179371,1.0,0.002,0.12761597600272392,0.0047884712529878215,0.00019683194313694174,0.001803168100093096,0.09841597156847087,0.09841597156847087,0.0,4.323003760520194e-11,0.9999746079968851,0.9999746079968851,0.0,0.09215179433129328,2.3399780654350886e-06,0.0,0.0,0.0,1599281.3527960796,265.922733663559,0.0,1.0,1286858.06332939,2588.6435711644963,,,,,,,,,,,,,,,,,,,2.0,14228.48123117022,1592.545313458921,0.3687037566453257,6.175450102142607,2.6318544363743106
3349.0,-30.230233676033603,5.025783364952996,35.05331459541833,30.56320381527769,5.0159653306347165,-26.70561377536702,-40.19882124904541,1.4913454281403844,-7.227287578629216,-7.227287578596962,40.10674647215028,35396.26270785825,15461.832729151169,15461.832729151169,50858.09543700942,86988.7303603042,86979.27476783413,15461.832729151169,102441.10749698529,102441.10749698529,102441.10749698529,130445.32085196236,125927.3030827677,4518.017769194659,0.0,98990.1140166852,47397.69119520285,57324.914246091495,28004.213354977066,85329.12760106855,21181.85986595007,1592.5486391234626,0.0,0.8746607259226398,2.655585695321417,0.0014947306463915918,1.0,1.0,-7.227287578629216,324899.38291049266,1559140.979091666,4.7988425374178,1559140.979091666,4.7988425374178,0.7563811772697236,0.09215421639304845,3.3876822589477413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876822589477413,1.2847731900675736,1.2850660110924081,2.636794015579951,5587.050112405294,14228.46962256075,6453.851838113776,0.0004773605262092991,29220.601712343832,2979.672131904762,19290.99503588708,1967.1340402570788,0.6601847294519562,0.6601847294519562,30613.26392343959,30484.863174865135,1.0052677077387173,0.8,4342.647623262365,4324.433322199387,1.0052677077387173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8123689189356,2034.6934298245008,9.016632378794144,5.025783364952996,-0.819839907847622,5.845623272800618,2.631867889912663,3.5,0.7519622542607608,0.6,0.00022790464755075493,1.0000204349767126,0.00022789999041975792,199.1125152728655,0.0,9.323650898769566e-07,2.642322664711295,0.029429824826706644,7.709979692110772e-05,0.00015080485062964722,0.00051087891704132,0.09215421604700756,0.09215421604700756,0.09215421604700756,0.09215190990742639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.01738813234,595.6889359591692,0.0,0.09215421604700756,0.09215421639304845,0.09215421639304845,0.36870401681358655,0.36870401681358655,0.5,10.056562049997344,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,-3.2230218494078144e-11,28004.213354977066,21181.85986595007,0.7563811772697236,0.5960226814316163,0.41482039841474944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528746625983222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.39553804831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54334326151155,260.54334326151155,-12.606656738488425,244.68293386833724,276.4037526549299,107992.30733324042,108007.58050080905,-15.273167568679435,0.0,nan,276.4037526549299,3.25375265492994,270.059588897456,-3.0904111025439533,263.71542514008195,-9.43457485991803,257.3712613827561,-15.778738617243903,251.027097625508,-22.122902374491986,244.68293386833724,-28.467066131662733,1.0,1.0,25732.562594343566,25732.562594343566,275.9794375790471,2.8294375790471236,275.9794375790471,275.9794375790471,86978.62687512813,86979.27476783413,-0.6478927059943089,0.0,8648.866644398773,8648.866644398773,0.9211597750600957,3404.62067024248,275.9794375790471,2.8294375790471236,1.0,0.002,0.12761829570678893,0.004788457978212044,0.00019683551243402639,0.0018031645368904016,0.0984177562170132,0.0984177562170132,0.0,4.9324427788682845e-11,0.9999748279467133,0.9999748279467133,0.0,0.09215189668220282,2.3197108456371893e-06,0.0,0.0,0.0,1599281.3276775624,265.92271242137076,0.0,1.0,1286858.1355490831,2588.6432804727324,,,,,,,,,,,,,,,,,,,2.0,14228.46962256075,1592.5486391234626,0.36870401681358655,6.175450102142607,2.631867889912663
3350.0,-30.230428970241437,5.025685116294662,35.05331895043319,30.563270102161937,5.01595422928887,-26.705790650288314,-40.19899269388986,1.491315907834106,-7.227307613380276,-7.227307613386311,40.106754844798864,35396.090735693935,15461.790344931429,15461.790344931429,50857.88108062536,86988.84526698852,86979.37309553889,15461.790344931429,102441.16344047032,102441.16344047032,102441.16344047032,130445.4270032336,125927.4359566294,4517.991046604201,0.0,98990.27114316405,47397.56128932814,57325.23317092878,28004.26356276328,85329.49673369207,21181.894422965997,1592.5515239689364,0.0,0.8746605817563263,2.6555837012300536,0.0014947306463915918,1.0,1.0,-7.227307613380276,324899.1243858926,1559141.3409051062,4.798847469509541,1559141.3409051062,4.798847469509541,0.7563810551737252,0.0921542955824635,3.387676502385217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387676502385217,1.284773337780559,1.2850661528553906,2.636789231816886,5587.039976185395,14228.458028785424,6453.8511865886385,0.00047736185240001254,29220.697747694136,2979.6819247851345,19290.993088434847,1967.1338416722172,0.6601824930740108,0.6601824930740108,30613.222307447453,30484.863174865135,1.0052659995246727,0.8,4342.641719821629,4324.433322199387,1.0052659995246727,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.817604296471,2034.6934298245008,9.016580134348953,5.025685116294662,-0.8198923877995083,5.84557750409417,2.631881281889047,3.5,0.7519660805397278,0.6,0.00022789999041975792,1.0000203649582289,0.00022789534934048803,199.11267683384256,0.0,9.272930667689901e-07,2.627948551223318,0.029430752119773414,7.709829853859525e-05,0.00015080169188116265,0.0005108673481057503,0.0921542953231926,0.0921542953231926,0.0921542953231926,0.09215199245094274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.39087107114,595.6888149422915,0.0,0.0921542953231926,0.0921542955824635,0.0921542955824635,0.3687042787886746,0.3687042787886746,0.5,10.05649296834275,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,28004.26356276328,21181.894422965997,0.7563810551737252,0.5960175909550899,0.41481658852580466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528758387579688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.38116393482,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54323769212607,260.54323769212607,-12.606762307873908,244.68274410876245,276.4037312757239,107992.72614213021,108007.92344170682,-15.197299576609009,0.0,nan,276.4037312757239,3.253731275723908,270.0595338421891,-3.0904661578108517,263.71533640873713,-9.434663591262847,257.3711389753353,-15.77886102466465,251.02694154200876,-22.12305845799122,244.68274410876245,-28.467255891237528,1.0,1.0,25732.562594343566,25732.562594343566,275.9794289131121,2.8294289131121104,275.9794289131121,275.9794289131121,86978.74627706523,86979.37309553889,-0.6268184736545663,0.0,8648.866644398773,8648.866644398773,0.9211601153888789,3404.614884897143,275.9794289131121,2.8294289131121104,1.0,0.002,0.12762061190349883,0.004788444894392248,0.00019683907680776938,0.0018031609639866824,0.09841953840388469,0.09841953840388469,0.0,4.0794451584141855e-11,0.999974866026128,0.999974866026128,0.0,0.09215197937880613,2.3162036573667254e-06,0.0,0.0,0.0,1599281.3039868125,265.9226923866197,0.0,1.0,1286858.2036637028,2588.6430063043717,,,,,,,,,,,,,,,,,,,2.0,14228.458028785424,1592.5515239689364,0.3687042787886746,6.175450102142607,2.631881281889047
3351.0,-30.23062359213948,5.0255872240208355,35.053323335218664,30.563335690554254,5.015948878210567,-26.705966345102038,-40.199160122405715,1.491291629314192,-7.227327218190624,-7.227327218204589,40.10676441333704,35395.91077276215,15461.747622959227,15461.747622959227,50857.65839572138,86988.94661509502,86979.48893681134,15461.747622959227,102441.23655977056,102441.23655977056,102441.23655977056,130445.55508464079,125927.59046042657,4517.964624214216,0.0,98990.41758755983,47397.42626674239,57325.54591201938,28004.318524870225,85329.8644368896,21181.93241950065,1592.554625299389,0.0,0.8746604353358001,2.6555817499326557,0.0014947306463915918,1.0,1.0,-7.227327218190624,324898.8714093368,1559141.754396506,4.798852478721476,1559141.754396506,4.798852478721476,0.7563809274876403,0.09215437644754106,3.3876710690154215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876710690154215,1.2847734609393242,1.2850662700791793,2.636784750004585,5587.030479762932,14228.446441935594,6453.850275848186,0.00047736303756890547,29220.787842407022,2979.6911118890775,19290.99036617069,1967.1335640785273,0.6601803644107913,0.6601803644107913,30613.18302790373,30484.863174865135,1.0052643872154943,0.8,4342.636147818016,4324.433322199387,1.0052643872154943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8228169709864,2034.6934298245008,9.016527812634552,5.0255872240208355,-0.8199445130644287,5.845531737085264,2.6318946158187044,3.5,0.7519698902339156,0.6,0.00022789534934048803,1.0000202948826027,0.00022789072432499163,199.11283783886884,0.0,9.240977168262895e-07,2.618892929485704,0.02943167621749024,7.709683528371445e-05,0.00015079851405677358,0.0005108557633206472,0.0921543761686078,0.0921543761686078,0.0921543761686078,0.09215208876843897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.76789730624,595.6886928320466,0.0,0.0921543761686078,0.09215437644754106,0.09215437644754106,0.3687045404903262,0.3687045404903262,0.5,10.056424351167042,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,28004.318524870225,21181.93241950065,0.7563809274876403,0.5960124129030576,0.4148126919730565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528770108875888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.37210831309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54313313781387,260.54313313781387,-12.60686686218611,244.68255518577257,276.40371109008447,107993.20594084582,108008.25711528034,-15.051174434523332,0.0,nan,276.40371109008447,3.2537110900844937,270.0594799090955,-3.0905200909044765,263.71524872815667,-9.43475127184331,257.37101754728366,-15.77898245271632,251.02678636649057,-22.12321363350941,244.68255518577257,-28.467444814227406,1.0,1.0,25732.562594343566,25732.562594343566,275.9794227021033,2.8294227021033294,275.9794227021033,275.9794227021033,86978.862282369,86979.48893681134,-0.6266544423415326,0.0,8648.866644398773,8648.866644398773,0.921160436610176,3404.6094243604985,275.9794227021033,2.8294227021033294,1.0,0.002,0.1276229124758724,0.004788431982623725,0.00019684261725588843,0.0018031574268087525,0.09842130862794421,0.09842130862794421,0.0,4.406464082507e-11,0.9999750355912123,0.9999750355912123,0.0,0.09215207586801584,2.3005795252158865e-06,0.0,0.0,0.0,1599281.2808044555,265.92267278180935,0.0,1.0,1286858.27031658,2588.6427380196988,,,,,,,,,,,,,,,,,,,2.0,14228.446441935594,1592.554625299389,0.3687045404903262,6.175450102142607,2.6318946158187044
