time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3352.0,-30.230817132895343,5.025489670073743,35.05332777007128,30.563397472165548,5.015932598195963,-26.706142159798226,-40.19933139262719,1.4912576232629942,-7.227348399548873,-7.22734839956056,40.10677462819431,35395.7451676959,15461.70708004512,15461.70708004512,50857.45224774102,86989.06528485304,86979.61003376923,15461.70708004512,102441.31711381435,102441.31711381435,102441.31711381435,130445.69458181527,125927.75600183502,4517.938579980257,0.0,98990.57631429016,47397.300470471346,57325.862048687566,28004.37746800092,85330.23951668848,21181.973155045358,1592.5579554514147,0.0,0.8746602776193352,2.655579641720174,0.0014947306463915918,1.0,1.0,-7.227348399548873,324898.59808948654,1559142.1958172193,4.7988578743814285,1559142.1958172193,4.7988578743814285,0.7563807900835806,0.09215445946840936,3.387665367860565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387665367860565,1.2847736295703946,1.2850664328062746,2.636779966439177,5587.020343961844,14228.434862044562,6453.849629883959,0.0004773643647488293,29220.88387283846,2979.7009042678656,19290.988435340387,1967.133367188631,0.6601781287414047,0.6601781287414047,30613.14181244381,30484.863174865135,1.0052626954432335,0.8,4342.630301194816,4324.433322199387,1.0052626954432335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8280076495378,2034.6934298245008,9.016476877607108,5.025489670073743,-0.819997249191804,5.8454869192655465,2.6319078935099243,3.5,0.7519736838599783,0.6,0.00022789072432499163,1.0000201821736807,0.0002278861250876357,199.11299794972618,0.0,9.208999605366082e-07,2.6098304881607475,0.02943259711745078,7.709533848050787e-05,0.00015079538584448376,0.0005108443062585288,0.09215445911368961,0.09215445911368961,0.09215445911368961,0.09215219169094763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.14516039414,595.6885706764673,0.0,0.09215445911368961,0.09215445946840936,0.09215445946840936,0.3687048033963964,0.3687048033963964,0.5,10.056356333155486,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,28004.37746800092,21181.973155045358,0.7563807900835806,0.5960073771713083,0.4148089278569688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528781789838943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.36304587176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5430285187612,260.5430285187612,-12.606971481238759,244.68236703464606,276.40369000310056,107993.56267747699,108008.62317166601,-15.060494188991605,0.0,nan,276.40369000310056,3.253690003100587,270.05942540929095,-3.090574590709025,263.7151608155199,-9.434839184480097,257.3708962218177,-15.779103778182275,251.0266316281918,-22.12336837180817,244.68236703464606,-28.467632965353914,1.0,1.0,25732.562594343566,25732.562594343566,275.97941552223017,2.8294155222301924,275.97941552223017,275.97941552223017,86978.96400616872,86979.61003376923,-0.6460276005091146,0.0,8648.866644398773,8648.866644398773,0.92116077366265,3404.6036946998674,275.97941552223017,2.8294155222301924,1.0,0.002,0.12762519335801661,0.004788418872033409,0.00019684612669855608,0.0018031539213024216,0.09842306334927804,0.09842306334927804,0.0,4.800097775856105e-11,0.9999752492745788,0.9999752492745788,0.0,0.09215217857868672,2.2808897226403584e-06,0.0,0.0,0.0,1599281.255757851,265.9226516004511,0.0,1.0,1286858.3423294392,2588.6424481606005,,,,,,,,,,,,,,,,,,,2.0,14228.434862044562,1592.5579554514147,0.3687048033963964,6.175450102142607,2.6319078935099243
3353.0,-30.231010187806152,5.0253924742229605,35.05333220173007,30.563458275888138,5.015927849115623,-26.70631638411187,-40.19949861159546,1.4912340437049174,-7.227367417845244,-7.227367417888189,40.1067834049419,35395.57376894608,15461.664001830477,15461.664001830477,50857.237770776555,86989.1572754912,86979.7150783762,15461.664001830477,102441.37908020668,102441.37908020668,102441.37908020668,130445.80739979332,125927.89493469482,4517.912465098508,0.0,98990.7143181582,47397.17497331751,57326.154827600774,28004.42831958665,85330.58314718743,21182.008253945358,1592.5608448282073,0.0,0.8746601375443437,2.6555777488015853,0.0014947306463915918,1.0,1.0,-7.227367417845244,324898.3526814864,1559142.5750929704,4.798862666507495,1559142.5750929704,4.798862666507495,0.7563806699503448,0.09215453957059658,3.3876602863626584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876602863626584,1.2847737493730604,1.2850665467269566,2.6367757653950803,5587.011442453515,14228.423297325015,6453.848484607365,0.00047736542002163926,29220.96844145044,2979.70952786634,19290.985012032004,1967.133018108325,0.6601761009627393,0.6601761009627393,30613.105076669173,30484.863174865135,1.0052611875492334,0.8,4342.625090037822,4324.433322199387,1.0052611875492334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8331744348923,2034.6934298245008,9.016424590062954,5.0253924742229605,-0.8200488048624157,5.845441279085376,2.6319211101092526,3.5,0.751977460031215,0.6,0.0002278861250876357,1.0000201315418085,0.00022788153748093653,199.1131576588844,0.0,9.157679382206733e-07,2.595286336917388,0.029433512885389,7.709387710884545e-05,0.00015079224797879024,0.0005108329099690976,0.09215453932691679,0.09215453932691679,0.09215453932691679,0.09215227843766566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.5145297713,595.6884510167254,0.0,0.09215453932691679,0.09215453957059658,0.09215453957059658,0.3687050680513326,0.3687050680513326,0.5,10.05628851023271,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,28004.42831958665,21182.008253945358,0.7563806699503448,0.5960024635370473,0.41480524875696634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528793405931002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.34850172052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5429249391702,260.5429249391702,-12.6070750608298,244.68217970379595,276.40367017476933,107994.05248939972,108008.96334684985,-14.910857450143046,0.0,nan,276.40367017476933,3.253670174769354,270.0593720804558,-3.090627919544204,263.71507398618115,-9.434926013818824,257.3707758919743,-15.779224108025687,251.02647779784442,-22.123522202155556,244.68217970379595,-28.467820296204025,1.0,1.0,25732.562594343566,25732.562594343566,275.9794086493791,2.829408649379104,275.9794086493791,275.9794086493791,86979.07415029187,86979.7150783762,-0.6409280843363376,0.0,8648.866644398773,8648.866644398773,0.9211610740807252,3404.5985877944718,275.9794086493791,2.829408649379104,1.0,0.002,0.12762746722198598,0.004788406143707158,0.00019684962618807305,0.001803150413552517,0.09842481309403651,0.09842481309403651,0.0,3.9740590158932054e-11,0.9999753254561218,0.9999753254561218,0.0,0.09215226569936637,2.273871230212081e-06,0.0,0.0,0.0,1599281.233269025,265.92263258215473,0.0,1.0,1286858.4069882673,2588.642187902269,,,,,,,,,,,,,,,,,,,2.0,14228.423297325015,1592.5608448282073,0.3687050680513326,6.175450102142607,2.6319211101092526
3354.0,-30.231202170077154,5.025295610746789,35.05333668133364,30.56352096553894,5.015911215060812,-26.706490831545977,-40.199665900412924,1.4911998746846775,-7.2273889035720345,-7.227388903578165,40.10679365257036,35395.39917484628,15461.624226361726,15461.624226361726,50857.023401208,86989.2784799933,86979.83523623602,15461.624226361726,102441.45946259775,102441.45946259775,102441.45946259775,130445.94698602986,125928.0601840688,4517.886801961048,0.0,98990.87468611942,47397.03929595139,57326.483766853366,28004.4875234321,85330.97129028547,21182.0491567977,1592.5641943870194,0.0,0.8746599780043754,2.655575610297435,0.0014947306463915918,1.0,1.0,-7.2273889035720345,324898.0754344807,1559143.017931437,4.7988681245538976,1559143.017931437,4.7988681245538976,0.7563805314799679,0.0921546234025607,3.387654516519196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387654516519196,1.2847739186893241,1.2850667101874629,2.636770926962113,5587.001190394653,14228.411735887204,6453.847893890588,0.00047736677436792916,29221.06554945639,2979.7194301271475,19290.983246340027,1967.1328380578514,0.660173846627537,0.660173846627537,30613.063364610858,30484.863174865135,1.0052594753941764,0.8,4342.6191729696075,4324.433322199387,1.0052594753941764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8383198790702,2034.6934298245008,9.016374341023633,5.025295610746789,-0.8201013984320076,5.845397009178797,2.6319342721443895,3.5,0.7519812206126827,0.6,0.00022788153748093653,1.0000200197186477,0.00022787697544800176,199.11331648090118,0.0,9.134528559696061e-07,2.588725393817864,0.02943442633824497,7.709241515237782e-05,0.0001507891223285587,0.0005108214512983074,0.09215462303149212,0.09215462303149212,0.09215462303149212,0.09215238123918897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487623.88824973884,595.688330014636,0.0,0.09215462303149212,0.0921546234025607,0.0921546234025607,0.3687053328406913,0.3687053328406913,0.5,10.056221260143644,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28004.4875234321,21182.0491567977,0.7563805314799679,0.5959972403009297,0.4148013158602811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528804992880895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.34194077742,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5428212271083,260.5428212271083,-12.6071787728917,244.6819931213056,276.40364933313674,107994.39629753509,108009.32622431415,-14.929926779055926,0.0,nan,276.40364933313674,3.2536493331367637,270.0593180906454,-3.0906819093546005,263.7149868482053,-9.435013151794692,257.37065560582863,-15.779344394171346,251.02632436352792,-22.123675636472058,244.6819931213056,-28.468006878694382,1.0,1.0,25732.562594343566,25732.562594343566,275.9794010565915,2.8294010565915073,275.9794010565915,275.9794010565915,86979.17863531737,86979.83523623602,-0.6566009186499286,0.0,8648.866644398773,8648.866644398773,0.9211614151934835,3404.592789101792,275.9794010565915,2.8294010565915073,1.0,0.002,0.1276297224572778,0.004788393094231084,0.00019685309595036618,0.001803146951617065,0.09842654797518309,0.09842654797518309,0.0,4.7567430896955365e-11,0.9999755276159106,0.9999755276159106,0.0,0.09215236815922118,2.2552433395237364e-06,0.0,0.0,0.0,1599281.2078624966,265.92261109642794,0.0,1.0,1286858.4800359076,2588.641893878164,,,,,,,,,,,,,,,,,,,2.0,14228.411735887204,1592.5641943870194,0.3687053328406913,6.175450102142607,2.6319342721443895
3355.0,-30.231393688612364,5.025199101488488,35.05334115219873,30.563582153432094,5.015906205162699,-26.706663699234934,-40.19983290983362,1.491176214072983,-7.227407986249602,-7.227407986245109,40.10680235872871,35395.23231412431,15461.581605183746,15461.581605183746,50856.81391930806,86989.37187399676,86979.93847513685,15461.581605183746,102441.5200803206,102441.5200803206,102441.5200803206,130446.05804140508,125928.19701548184,4517.861025923232,0.0,98991.01337900107,47396.91762759447,57326.773057118444,28004.537961084476,85331.31101820292,21182.083957929848,1592.567064850396,0.0,0.8746598378448682,2.655573710973192,0.0014947306463915918,1.0,1.0,-7.227407986249602,324897.82919603464,1559143.3941570309,4.798872919573388,1559143.3941570309,4.798872919573388,0.7563804118948432,0.09215470394639866,3.387649406034947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387649406034947,1.2847740387943838,1.2850668244584071,2.6367667027377637,5586.99223977015,14228.400189502781,6453.846776313807,0.0004773678419426609,29221.15057203174,2979.728100017003,19290.97990582824,1967.1324974204485,0.6601718114512608,0.6601718114512608,30613.026419260983,30484.863174865135,1.0052579588987103,0.8,4342.613932083296,4324.433322199387,1.0052579588987103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8434411821456,2034.6934298245008,9.016322559758075,5.025199101488488,-0.8201526994779158,5.845351800966403,2.6319473724527827,3.5,0.7519849635579379,0.6,0.00022787697544800176,1.000019971391665,0.00022787242451856202,199.11347491950457,0.0,9.083615075367617e-07,2.5742965123591826,0.029435334699752506,7.709095566316051e-05,0.00015078601978484125,0.0005108101703624913,0.09215470370317531,0.09215470370317531,0.09215470370317531,0.09215246665972737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.2538271744,595.6882115842127,0.0,0.09215470370317531,0.09215470394639866,0.09215470394639866,0.36870559928090785,0.36870559928090785,0.5,10.05615415308681,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28004.537961084476,21182.083957929848,0.7563804118948432,0.5959924125443151,0.41479770897430346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452881651546961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.32751189596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.542718505565,260.542718505565,-12.607281494434972,244.68180733688263,276.4036296744754,107994.87615177709,108009.66348823729,-14.787336460192819,0.0,nan,276.4036296744754,3.2536296744754054,270.05926520682357,-3.0907347931764093,263.71490073924105,-9.435099260758932,257.3705362717081,-15.779463728291887,251.02617180425898,-22.123828195740998,244.68180733688263,-28.46819266311735,1.0,1.0,25732.562594343566,25732.562594343566,275.9793939106216,2.8293939106216044,275.9793939106216,275.9793939106216,86979.29025711905,86979.93847513685,-0.6482180177990813,0.0,8648.866644398773,8648.866644398773,0.9211617173247071,3404.5876530651217,275.9793939106216,2.8293939106216044,1.0,0.002,0.12763197237112017,0.004788380453007891,0.00019685655847325907,0.0018031434810064138,0.09842827923662953,0.09842827923662953,0.0,3.9479673002995597e-11,0.9999755853982093,0.9999755853982093,0.0,0.09215245402599867,2.249920399991264e-06,0.0,0.0,0.0,1599281.185297531,265.9225920137504,0.0,1.0,1286858.5449136049,2588.641632738947,,,,,,,,,,,,,,,,,,,2.0,14228.400189502781,1592.567064850396,0.36870559928090785,6.175450102142607,2.6319473724527827
3356.0,-30.231584156667132,5.025102921115802,35.05334566652257,30.563644843082898,5.015889371207516,-26.706836803876502,-40.1999999891035,1.4911420165832778,-7.227429509222361,-7.227429509254576,40.10681255532821,35395.06244956929,15461.542248215035,15461.542248215035,50856.60469778432,86989.49375838113,86980.05719075342,15461.542248215035,102441.59943896845,102441.59943896845,102441.59943896845,130446.19627833055,125928.36059651164,4517.835681818901,0.0,98991.1738304476,47396.78608849374,57327.097491059845,28004.596839362104,85331.69433042195,21182.124627733654,1592.5703991667299,0.0,0.8746596782955729,2.6555715687644543,0.0014947306463915918,1.0,1.0,-7.227429509222361,324897.5514687659,1559143.8347895038,4.798878377941215,1559143.8347895038,4.798878377941215,0.7563802738970673,0.09215478819285156,3.3876436324966117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876436324966117,1.2847742081681621,1.2850669880235626,2.63676186131315,5586.981981372349,14228.388646009123,6453.846195608351,0.00047736919909449306,29221.247737175207,2979.7380081042156,19290.97817006077,1967.1323204214254,0.6601695568775741,0.6601695568775741,30612.98468046442,30484.863174865135,1.0052562456472292,0.8,4342.608011222125,4324.433322199387,1.0052562456472292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.848541136801,2034.6934298245008,9.0162727945439,5.025102921115802,-0.820205027361725,5.845307948477527,2.631960418177773,3.5,0.7519886909079352,0.6,0.00022787242451856202,1.000019861878465,0.00022786789863405327,199.11363248929226,0.0,9.061513748612478e-07,2.5680329963567763,0.02943624085112737,7.708949558909394e-05,0.0001507829289294681,0.0005107988290771017,0.09215478782691108,0.09215478782691108,0.09215478782691108,0.09215256844905584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.6240523704,595.6880917157829,0.0,0.09215478782691108,0.09215478819285156,0.09215478819285156,0.3687058656541385,0.3687058656541385,0.5,10.056087576834132,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,28004.596839362104,21182.124627733654,0.7563802738970673,0.595987283468872,0.4147938550535783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528828010242762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.32124837996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5426156150308,260.5426156150308,-12.60738438496918,244.68162227938126,276.4036089509022,107995.21195713115,108010.02362112877,-14.811663997634684,0.0,nan,276.4036089509022,3.253608950902219,270.0592116164742,-3.090788383525762,263.7148142821028,-9.435185717897184,257.3704169477778,-15.779583052222165,251.02601961354662,-22.123980386453354,244.68162227938126,-28.46837772061872,1.0,1.0,25732.562594343566,25732.562594343566,275.9793861137593,2.8293861137593126,275.9793861137593,275.9793861137593,86979.39530651963,86980.05719075342,-0.6618842337920796,0.0,8648.866644398773,8648.866644398773,0.9211620586553134,3404.581850659095,275.9793861137593,2.8293861137593126,1.0,0.002,0.12763420505709253,0.004788367490378886,0.0001968599934404079,0.0018031400542792564,0.09842999672020394,0.09842999672020394,0.0,4.7719664157674924e-11,0.9999757723590773,0.9999757723590773,0.0,0.09215255549973392,2.2326931176431057e-06,0.0,0.0,0.0,1599281.1598469482,265.9225704907776,0.0,1.0,1286858.6180878582,2588.6413382053015,,,,,,,,,,,,,,,,,,,2.0,14228.388646009123,1592.5703991667299,0.3687058656541385,6.175450102142607,2.631960418177773
3357.0,-30.23177397913125,5.025007080898565,35.05335015665164,30.56370917418974,5.015877896015894,-26.707008791626006,-40.20016685882581,1.491112706974652,-7.227449652969028,-7.227449653000834,40.10682088552469,35394.895956394445,15461.501320070582,15461.501320070582,50856.397276465024,86989.60681219204,86980.15231191987,15461.501320070582,102441.65363199046,102441.65363199046,102441.65363199046,130446.30009795846,125928.48994802548,4517.810149932984,0.0,98991.32760747755,47396.660170995594,57327.40826275773,28004.64646596801,85332.05472872574,21182.1587709979,1592.573256779902,0.0,0.8746595336861722,2.6555695638330534,0.0014947306463915918,1.0,1.0,-7.227449652969028,324897.2915388653,1559144.1947681333,4.79888332519886,1559144.1947681333,4.79888332519886,0.7563801527271206,0.09215486913565844,3.3876380148975964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876380148975964,1.2847743546247,1.2850671286984325,2.636757188297996,5586.972079813984,14228.37711717614,6453.845474800698,0.00047737047844374417,29221.341587309445,2979.747578154563,19290.97601551846,1967.1321007192528,0.6601673628802981,0.6601673628802981,30612.944068990542,30484.863174865135,1.0052545786694982,0.8,4342.602250277426,4324.433322199387,1.0052545786694982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.853616986521,2034.6934298245008,9.016222240147107,5.025007080898565,-0.8202565584204651,5.84526363931903,2.631973402267827,3.5,0.7519924006479506,0.6,0.00022786789863405327,1.0000197945869136,0.00022786338817241166,199.11378952521738,0.0,9.011653047633874e-07,2.5539024736994396,0.029437142016432133,7.708803737174393e-05,0.00015077986126230933,0.0005107875898931846,0.09215486886528258,0.09215486886528258,0.09215486886528258,0.09215264899187509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487624.9853335684,595.6879746636545,0.0,0.09215486886528258,0.09215486913565844,0.09215486913565844,0.3687061335165262,0.3687061335165262,0.5,10.056020983956845,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,3.183231456205249e-11,28004.64646596801,21182.1587709979,0.7563801527271206,0.5959823355729531,0.41479015205852404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528839441984245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.3071178573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54251313207664,260.54251313207664,-12.607486867923342,244.68143797685872,276.40358828751414,107995.60867468205,108010.36166479635,-14.752990114339333,0.0,nan,276.40358828751414,3.2535882875141624,270.0591582252648,-3.0908417747351677,263.7147281630579,-9.435271836942093,257.3702981009124,-15.77970189908757,251.02586803885166,-22.124131961148322,244.68143797685872,-28.46856202314126,1.0,1.0,25732.562594343566,25732.562594343566,275.9793769681207,2.829376968120698,275.9793769681207,275.9793769681207,86979.51286639003,86980.15231191987,-0.6394455298432149,0.0,8648.866644398773,8648.866644398773,0.9211623907665121,3404.5762049720843,275.9793769681207,2.829376968120698,1.0,0.002,0.12763643797499816,0.004788354727783588,0.00019686342932091874,0.001803136609661112,0.09843171466045937,0.09843171466045937,0.0,3.8982030711037785e-11,0.9999757698632484,0.9999757698632484,0.0,0.09215263621057697,2.2329250814799023e-06,0.0,0.0,0.0,1599281.1360272719,265.92255034703095,0.0,1.0,1286858.6865729857,2588.64106254591,,,,,,,,,,,,,,,,,,,2.0,14228.37711717614,1592.573256779902,0.3687061335165262,6.175450102142607,2.631973402267827
3358.0,-30.231995640954903,5.024911592570225,35.0533546726089,30.563790373876714,5.01587281796171,-26.707208794949896,-40.20036048078907,1.4910859702736505,-7.227468639762094,-7.227468639802016,40.1068306101871,35394.69701543669,15461.45913269507,15461.45913269507,50856.15614813176,86989.730669708,86980.26934620609,15461.45913269507,102441.72847890116,102441.72847890116,102441.72847890116,130446.42960170632,125928.64470332218,4517.784898384147,0.0,98991.5017640923,47396.51881123499,57327.75883650812,28004.70112280516,85332.45995931327,21182.196604569002,1592.576326193574,0.0,0.8746593901006897,2.6555676740557406,0.0014947306463915918,1.0,1.0,-7.227468639762094,324897.04653815716,1559144.6150070834,4.798888237428073,1559144.6150070834,4.798888237428073,0.7563800274704462,0.09215495158464768,3.3876314247324006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876314247324006,1.2847744890133264,1.2850672573224557,2.636751783057285,5586.960626757528,14228.365594927554,6453.845392218717,0.00047737210158684803,29221.44984291257,2979.7586171539283,19290.97576867539,1967.132075548265,0.660164908735843,0.660164908735843,30612.896426498188,30484.863174865135,1.0052526230905054,0.8,4342.595491946896,4324.433322199387,1.0052526230905054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.85867027478,2034.6934298245008,9.016171070364418,5.024911592570225,-0.8203073900877147,5.84521898265794,2.63198632867082,3.5,0.7519960939059486,0.6,0.00022786338817241166,1.0000231148559637,0.00022785812126475846,199.11397290141767,0.0,8.980951099684143e-07,2.5452015416504863,0.0294380401115421,7.708634540768526e-05,0.0001507770427647264,0.0005107770481980082,0.09215495130919406,0.09215495130919406,0.09215495130919406,0.09215274589394697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.3512647845,595.6878561680796,0.0,0.09215495130919406,0.09215495158464768,0.09215495158464768,0.3687064006781976,0.3687064006781976,0.5,10.0559548251477,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,28004.70112280516,21182.196604569002,0.7563800274704462,0.5959766795939095,0.41478585092136067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528850834995002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.29841692525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5424086696709,260.5424086696709,-12.607591330329058,244.68124885068536,276.4035684888809,107995.91973095127,108010.95767393296,-15.037942981709975,0.0,nan,276.4035684888809,3.253568488880944,270.05910456111343,-3.090895438886548,263.71464063340295,-9.435359366597027,257.37017670575574,-15.779823294244238,251.02571277818708,-22.124287221812892,244.68124885068536,-28.468751149314613,1.0,1.0,25732.562594343566,25732.562594343566,275.9793715130678,2.8293715130678265,275.9793715130678,275.9793715130678,86979.65221176346,86980.26934620609,-0.6171344426256837,0.0,8648.866644398773,8648.866644398773,0.9211627803752265,3404.5695818560625,275.9793715130678,2.8293715130678265,1.0,0.002,0.12763865614100692,0.004788342262793588,0.0001968668429145208,0.0018031331989164518,0.0984334214572604,0.0984334214572604,0.0,4.183097271348579e-11,0.9999759299613536,0.9999759299613536,0.0,0.09215273341140158,2.218173246095079e-06,0.0,0.0,0.0,1599281.1135756713,265.9225313602379,0.0,1.0,1286858.751124668,2588.6408027190487,,,,,,,,,,,,,,,,,,,2.0,14228.365594927554,1592.576326193574,0.3687064006781976,6.175450102142607,2.63198632867082
3359.0,-30.23218159374703,5.024816446677131,35.053359248263824,30.56384300524371,5.015863884121344,-26.707377045967174,-40.20052336910737,1.49105933434401,-7.227488375189694,-7.22748837520645,40.10684136464395,35394.54016137219,15461.418096067957,15461.418096067957,50855.95825744015,86989.81884440366,86980.39873162417,15461.418096067957,102441.81682769212,102441.81682769212,102441.81682769212,130446.5775586101,125928.81747506702,4517.760083543071,0.0,98991.63346800143,47396.39731565868,57328.04016926972,28004.760730917966,85332.80090018769,21182.23793334738,1592.5796503642869,0.0,0.8746592383406844,2.65556570976712,0.0014947306463915918,1.0,1.0,-7.227488375189694,324896.79187741794,1559145.0797471919,4.798893429318471,1559145.0797471919,4.798893429318471,0.7563798932929876,0.09215503634149659,3.387626731100456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387626731100456,1.2847746244926157,1.2850673860654758,2.6367478517396004,5586.9522967671,14228.35342850305,6453.843763498377,0.0004773729827910566,29221.5292078075,2979.7667101209386,19290.970900321303,1967.1315791143054,0.6601629491439168,0.6601629491439168,30612.862494663113,30484.863174865135,1.005251230292638,0.8,4342.59067854303,4324.433322199387,1.005251230292638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8637026070578,2034.6934298245008,9.016120682105758,5.024816446677131,-0.8203584337900258,5.845174880467157,2.6319992014932683,3.5,0.7519997718552195,0.6,0.00022785812126475846,1.0000193911207604,0.00022785370292608933,199.11412673651188,0.0,1.048714907734154e-06,2.9720580485185923,0.029439088826449834,7.708492203594252e-05,0.00015077319922881594,0.0005107633200410716,0.09215503601580188,0.09215503601580188,0.09215503601580188,0.09215285409003224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487625.7187734696,595.687737210121,0.0,0.09215503601580188,0.09215503634149659,0.09215503634149659,0.36870666894605764,0.36870666894605764,0.5,10.05588937203097,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,1.6768808563938364e-11,28004.760730917966,21182.23793334738,0.7563798932929876,0.595971979367295,0.41478235553023246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452886413900334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.725273432116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5423054834671,260.5423054834671,-12.607694516532888,244.68106191075665,276.40354905639856,107996.4043530234,108011.25858046432,-14.85422744089897,0.0,nan,276.40354905639856,3.253549056398583,270.05905162714856,-3.0909483728514147,263.7145541979445,-9.435445802055483,257.3700567688083,-15.77994323119168,251.02555933974594,-22.124440660254038,244.68106191075665,-28.468938089243323,1.0,1.0,25732.562594343566,25732.562594343566,275.97936673747523,2.8293667374752545,275.97936673747523,275.97936673747523,86979.73793829889,86980.39873162417,-0.660793325281702,0.0,8648.866644398773,8648.866644398773,0.9211630578611784,3404.5648647559583,275.97936673747523,2.8293667374752545,1.0,0.002,0.12764085088047258,0.0047883297643269256,0.00019687022007354565,0.001803129826153905,0.09843511003677283,0.09843511003677283,0.0,4.6227450686830984e-11,0.9999761841933982,0.9999761841933982,0.0,0.0921528415949737,2.1947465228930966e-06,0.0,0.0,0.0,1599281.090238816,265.9225116248103,0.0,1.0,1286858.8182215658,2588.6405326474924,,,,,,,,,,,,,,,,,,,2.0,14228.35342850305,1592.5796503642869,0.36870666894605764,6.175450102142607,2.6319992014932683
3360.0,-30.232368978884125,5.024721627669569,35.05336384035144,30.563899932336085,5.0158475497221815,-26.70754732602398,-40.20068995943291,1.491025895154047,-7.227509382452183,-7.227509382378936,40.106850991031486,35394.38423706712,15461.378841255531,15461.378841255531,50855.76307832265,86989.93011326897,86980.50902650769,15461.378841255531,102441.88786776322,102441.88786776322,102441.88786776322,130446.70429152773,125928.96892324899,4517.735368278737,0.0,98991.78390290117,47396.28088519278,57328.336686342656,28004.81642376451,85333.15311010717,21182.276365140428,1592.5828183182548,0.0,0.8746590838806871,2.65556361889261,0.0014947306463915918,1.0,1.0,-7.227509382452183,324896.5208054264,1559145.4957397662,4.798898713579962,1559145.4957397662,4.798898713579962,0.7563797614172336,0.09215512057164581,3.387621374702666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387621374702666,1.2847747900454047,1.2850675459791236,2.6367433428413904,5586.942742952846,14228.341970060748,6453.842929387419,0.0004773741907408059,29221.619819183525,2979.7759499098597,19290.96840710783,1967.1313248772854,0.6601608167677145,0.6601608167677145,30612.823771460597,30484.863174865135,1.0052496408242886,0.8,4342.585185459255,4324.433322199387,1.0052496408242886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8687130978851,2034.6934298245008,9.016071448014683,5.024721627669569,-0.8204099486700498,5.845131576339619,2.632012018469802,3.5,0.7520034338485149,0.6,0.00022785370292608933,1.00001954051677,0.00022784925063398627,199.1142817567697,0.0,8.797536457308933e-07,2.4932218320013515,0.029439968580095566,7.708346633997555e-05,0.00015077023658611376,0.0005107524761280969,0.09215512023510364,0.09215512023510364,0.09215512023510364,0.09215294856925835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.07934602303,595.6876204518863,0.0,0.09215512023510364,0.09215512057164581,0.09215512057164581,0.36870693941332433,0.36870693941332433,0.5,10.05582422633503,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,-7.327116691158153e-11,28004.81642376451,21182.276365140428,0.7563797614172336,0.5959672322514835,0.4147788162872289,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528875299795205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.2464372156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54220253843243,260.54220253843243,-12.607797461567543,244.68087644488338,276.40352863219994,107996.77505717632,108011.59456683406,-14.81950965777613,0.0,nan,276.40352863219994,3.2535286321999592,270.05899819461825,-3.0910018053817225,263.71446775707983,-9.435532242920146,257.3699373196047,-15.780062680395304,251.02540688220856,-22.12459311779142,244.68087644488338,-28.469123555116596,1.0,1.0,25732.562594343566,25732.562594343566,275.97935848282725,2.829358482827274,275.97935848282725,275.97935848282725,86979.8347300045,86980.50902650769,-0.6742965031880885,0.0,8648.866644398773,8648.866644398773,0.9211633745293717,3404.559481576179,275.97935848282725,2.829358482827274,1.0,0.002,0.12764303557775666,0.00478831706251909,0.00019687358123080038,0.0018031264627663675,0.09843679061540019,0.09843679061540019,0.0,4.3997167888110145e-11,0.9999762931878741,0.9999762931878741,0.0,0.09215293586751597,2.184704129834829e-06,0.0,0.0,0.0,1599281.0653980298,265.9224906175478,0.0,1.0,1286858.889642466,2588.640245171448,,,,,,,,,,,,,,,,,,,2.0,14228.341970060748,1592.5828183182548,0.36870693941332433,6.175450102142607,2.632012018469802
3361.0,-30.232555602685917,5.024627140244678,35.05336840434074,30.563998000603192,5.015835687657917,-26.707716473645853,-40.200852568354435,1.490996557076632,-7.227529781181204,-7.2275297811380845,40.10685936438533,35394.19144759871,15461.338984235275,15461.338984235275,50855.530431833984,86990.10250427568,86980.60289594042,15461.338984235275,102441.9418801757,102441.9418801757,102441.9418801757,130446.8080479246,125929.09753698524,4517.710510939353,0.0,98991.98793573672,47396.1195631008,57328.742636262126,28004.866167748904,85333.60880401103,21182.310579880796,1592.5856866200045,0.0,0.8746589376823837,2.655561588587329,0.0014947306463915918,1.0,1.0,-7.227529781181204,324896.25758595724,1559145.8575838539,4.798903715200085,1559145.8575838539,4.798903715200085,0.7563796396311605,0.09215520270305577,3.387613538041336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387613538041336,1.2847749364832777,1.2850676867298736,2.6367369426695135,5586.929181756638,14228.330476725378,6453.843722250032,0.0004773762825856379,29221.747647452226,2979.788984765667,19290.97077702724,1967.13156654181,0.6601580100466432,0.6601580100466432,30612.767117576066,30484.863174865135,1.0052473153575034,0.8,4342.577148816784,4324.433322199387,1.0052473153575034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8737001367383,2034.6934298245008,9.016021986343626,5.024627140244678,-0.8204610378972248,5.845088178141903,2.6320247754803163,3.5,0.7520070787086618,0.6,0.00022784925063398627,1.000019461153817,0.00022784481651096574,199.1144361474012,0.0,8.865149442716343e-07,2.5123833520658114,0.02944085509503984,7.708204545873876e-05,0.0001507672051752475,0.0005107410253443242,0.092155202432336,0.092155202432336,0.092155202432336,0.09215302868145653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.43415085034,595.687505507368,0.0,0.092155202432336,0.09215520270305577,0.09215520270305577,0.368707210489839,0.368707210489839,0.5,10.05575902032638,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,28004.866167748904,21182.310579880796,0.7563796396311605,0.5959613233823947,0.4147743420636282,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528886546572268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.26559873566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5421002665076,260.5421002665076,-12.607899733492388,244.68069235721885,276.4035081760088,107997.10914433931,108011.8317562495,-14.722611910185964,0.0,nan,276.4035081760088,3.253508176008836,270.0589450121384,-3.0910549878615825,263.7143818483053,-9.435618151694655,257.369818684534,-15.780181315465995,251.02525552084006,-22.124744479159915,244.68069235721885,-28.469307642781132,1.0,1.0,25732.562594343566,25732.562594343566,275.9793489374477,2.829348937447719,275.9793489374477,275.9793489374477,86980.01475658402,86980.60289594042,-0.5881393564050086,0.0,8648.866644398773,8648.866644398773,0.9211638378293117,3404.5516057315426,275.9793489374477,2.829348937447719,1.0,0.002,0.127645222118047,0.0047883044578367565,0.0001968769454756789,0.0018031230948214764,0.09843847273783946,0.09843847273783946,0.0,4.02971553695175e-11,0.9999762732308708,0.9999762732308708,0.0,0.09215301615783718,2.1865452185906273e-06,0.0,0.0,0.0,1599281.0412768193,265.9224702188188,0.0,1.0,1286858.9589944528,2588.639966023024,,,,,,,,,,,,,,,,,,,2.0,14228.330476725378,1592.5856866200045,0.368707210489839,6.175450102142607,2.6320247754803163
3362.0,-30.23274133488543,5.02453298965673,35.05337297755374,30.564026429224782,5.015824026399974,-26.70788479875298,-40.20101510742677,1.4909674887111029,-7.2275496175968215,-7.227549617590302,40.106868758105975,35394.049374355855,15461.298598071362,15461.298598071362,50855.34797242722,86990.15478754643,86980.71223960369,15461.298598071362,102442.01083767504,102442.01083767504,102442.01083767504,130446.93072295921,125929.24488457071,4517.685838388493,0.0,98992.08787587559,47396.024941924356,57328.95881550136,28004.919885284162,85333.87870078553,21182.34768249588,1592.5887311791355,0.0,0.8746587906496354,2.6555596142508184,0.0014947306463915918,1.0,1.0,-7.2275496175968215,324896.0016225816,1559146.2635219046,4.798908745368621,1559146.2635219046,4.798908745368621,0.7563795136449092,0.09215528599165274,3.3876102878975356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876102878975356,1.2847750816219465,1.2850678262044666,2.6367341150646335,5586.923190401201,14228.31899239592,6453.8414181986645,0.0004773767002546335,29221.805185068497,2979.794851969684,19290.963890063515,1967.130864266953,0.6601564745192622,0.6601564745192622,30612.743621175738,30484.863174865135,1.005246350903237,0.8,4342.5738157325595,4324.433322199387,1.005246350903237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8786644906604,2034.6934298245008,9.015972335665836,5.02453298965673,-0.8205117194805416,5.845044709137271,2.63203747448659,3.5,0.7520107069961686,0.6,0.00022784481651096574,1.0000193682060783,0.00022784040365107485,199.11458980063577,0.0,8.828979050403853e-07,2.5021326628844522,0.029441737992944878,7.708062521204562e-05,0.00015076419129892013,0.0005107303254907739,0.09215528570132892,0.09215528570132892,0.09215528570132892,0.09215312084658768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.792608085,595.6873894253948,0.0,0.09215528570132892,0.09215528599165274,0.09215528599165274,0.36870748070409326,0.36870748070409326,0.5,10.055694080104233,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,28004.919885284162,21182.34768249588,0.7563795136449092,0.5959573002739775,0.41477136529163816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528897747670855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.255348046485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54199864461333,260.54199864461333,-12.608001355386648,244.68050955300654,276.40348773643086,107997.58568051101,108012.21471608702,-14.62903557603213,0.0,nan,276.40348773643086,3.253487736430884,270.0588920996289,-3.091107900371071,263.7142964628786,-9.435703537121356,257.3697008261788,-15.780299173821163,251.0251051895563,-22.124894810443664,244.68050955300654,-28.469490446993433,1.0,1.0,25732.562594343566,25732.562594343566,275.9793417435379,2.8293417435378956,275.9793417435379,275.9793417435379,86980.0611670087,86980.71223960369,-0.6510725949920015,0.0,8648.866644398773,8648.866644398773,0.9211640299762007,3404.548339337023,275.9793417435379,2.8293417435378956,1.0,0.002,0.12764739967042946,0.00478829200497542,0.00019688029608421837,0.0018031197460397555,0.09844014804210918,0.09844014804210918,0.0,4.212397401379131e-11,0.9999763707711641,0.9999763707711641,0.0,0.09215310843331159,2.1775583411363847e-06,0.0,0.0,0.0,1599281.0178205292,265.92245038240316,0.0,1.0,1286859.026434671,2588.639694569701,,,,,,,,,,,,,,,,,,,2.0,14228.31899239592,1592.5887311791355,0.36870748070409326,6.175450102142607,2.63203747448659
3363.0,-30.232926570408367,5.024439172800123,35.05337755907513,30.56411821106451,5.015818760185098,-26.708052037358517,-40.20117747187612,1.49094422523125,-7.2275695748880935,-7.227569574913956,40.1068781442429,35393.86828530258,15461.258549963006,15461.258549963006,50855.12683526559,86990.302231574,86980.82093907334,15461.258549963006,102442.07948903635,102442.07948903635,102442.07948903635,130447.05314450803,125929.39185693413,4517.661287573893,0.0,98992.27134222255,47395.87975955376,57329.323980743095,28004.97365547168,85334.29763621477,21182.384814241228,1592.591781179129,0.0,0.8746586429727932,2.6555576278846074,0.0014947306463915918,1.0,1.0,-7.2275695748880935,324895.7440996215,1559146.6691325668,4.7989137975734515,1559146.6691325668,4.7989137975734515,0.7563793872772511,0.09215536945210201,3.3876031865803404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3876031865803404,1.2847751995613796,1.285067938500945,2.636728345734618,5586.9109658831985,14228.307519707434,6453.841672080583,0.0004773784979659554,29221.920599901066,2979.8066210072825,19290.964648933557,1967.1309416501617,0.6601538931359244,0.6601538931359244,30612.692283311048,30484.863174865135,1.0052442436439628,0.8,4342.566533194617,4324.433322199387,1.0052442436439628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8836069954514,2034.6934298245008,9.015922997276638,5.024439172800123,-0.8205623196141296,5.845001492414252,2.6320501176263003,3.5,0.7520143193218001,0.6,0.00022784040365107485,1.0000193164413953,0.0002278360026702815,199.11474304318688,0.0,8.786647870234746e-07,2.490136006424527,0.0294426166577319,7.707920651534158e-05,0.00015076119713573326,0.0005107191118296769,0.0921553691593225,0.0921553691593225,0.0921553691593225,0.09215321284093293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.149797707,595.6872737551502,0.0,0.0921553691593225,0.09215536945210201,0.09215536945210201,0.3687077513630152,0.3687077513630152,0.5,10.055629395254668,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,28004.97365547168,21182.384814241228,0.7563793872772511,0.5959517830927026,0.41476720692292757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452890889527215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.243351390025,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5418981810881,260.5418981810881,-12.608101818911905,244.6803279428223,276.40346841956176,107997.99409231871,108012.45637450434,-14.462282185652667,0.0,nan,276.40346841956176,3.2534684195617842,270.05884032410285,-3.0911596758971314,263.71421222868446,-9.435787771315518,257.369584133323,-15.780415866677004,251.02495603803422,-22.12504396196576,244.6803279428223,-28.46967205717769,1.0,1.0,25732.562594343566,25732.562594343566,275.9793343542736,2.8293343542736125,275.9793343542736,275.9793343542736,86980.22949034614,86980.82093907334,-0.5914487271948019,0.0,8648.866644398773,8648.866644398773,0.9211644498022038,3404.5412025132423,275.9793343542736,2.8293343542736125,1.0,0.002,0.12764956870240807,0.004788279559949788,0.00019688363350209233,0.0018031164083718689,0.09844181675104616,0.09844181675104616,0.0,4.187396132962484e-11,0.9999764632455107,0.9999764632455107,0.0,0.09215320041379635,2.1690383056644053e-06,0.0,0.0,0.0,1599280.994221301,265.9224304251119,0.0,1.0,1286859.0942858346,2588.639421462318,,,,,,,,,,,,,,,,,,,2.0,14228.307519707434,1592.591781179129,0.3687077513630152,6.175450102142607,2.6320501176263003
3364.0,-30.233110709321444,5.024345682265832,35.053382185612314,30.56417185524481,5.015802643168625,-26.708219374062523,-40.20133606446905,1.4909113061825328,-7.227590143607586,-7.227590143561773,40.10688860627999,35393.698826252956,15461.219447915533,15461.219447915533,50854.91827416849,86990.4077691948,86980.94318290395,15461.219447915533,102442.16263081948,102442.16263081948,102442.16263081948,130447.195077477,125929.5579823459,4517.637095131096,0.0,98992.41588476772,47395.74905438558,57329.629811535706,28005.032446657515,85334.66225819322,21182.425501604033,1592.5950858105748,0.0,0.8746584877065311,2.655555580663656,0.0014947306463915918,1.0,1.0,-7.227590143607586,324895.4786871416,1559147.121236772,4.798919109422739,1559147.121236772,4.798919109422739,0.7563792522630061,0.09215545504168628,3.387598075787469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387598075787469,1.2847753626452345,1.2850680959673928,2.636724033073545,5586.9018278718895,14228.29605077796,6453.840663272089,0.00047737961305661746,29222.0073545048,2979.8154675148803,19290.96163353746,1967.1306341653328,0.6601518300748633,0.6601518300748633,30612.655335618063,30484.863174865135,1.0052427270569153,0.8,4342.561291975923,4324.433322199387,1.0052427270569153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8885275044597,2034.6934298245008,9.01587432648757,5.024345682265832,-0.8206130763847135,5.844958758650545,2.632062704523985,3.5,0.7520179155782813,0.6,0.0002278360026702815,1.0000192021144085,0.00022783162782129819,199.114895378736,0.0,8.763001598033098e-07,2.48343465288258,0.029443492957891705,7.707782079940739e-05,0.00015075818187087412,0.0005107081268149905,0.09215545468861341,0.09215545468861341,0.09215545468861341,0.09215331665747427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.50954760355,595.6871573052532,0.0,0.09215545468861341,0.09215545504168628,0.09215545504168628,0.36870802242738127,0.36870802242738127,0.5,10.055565258459074,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,28005.032446657515,21182.425501604033,0.7563792522630061,0.5959467926444599,0.4147634488686889,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528920013079332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.23665003648,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5417977785735,260.5417977785735,-12.608202221426495,244.6801474003422,276.4034481570126,107998.35037189985,108012.80387120877,-14.453499308904373,0.0,nan,276.4034481570126,3.253448157012599,270.0587880055644,-3.0912119944355823,263.7141278541625,-9.435872145837493,257.369467702819,-15.780532297180969,251.02480755154033,-22.125192448459643,244.6801474003422,-28.46985259965777,1.0,1.0,25732.562594343566,25732.562594343566,275.97932791971243,2.829327919712455,275.97932791971243,275.97932791971243,86980.3152106431,86980.94318290395,-0.6279722608596785,0.0,8648.866644398773,8648.866644398773,0.9211647519491992,3404.5360661664063,275.97932791971243,2.829327919712455,1.0,0.002,0.12765171955734952,0.004788267090589314,0.00019688694263738632,0.0018031131028553957,0.09844347131869316,0.09844347131869316,0.0,4.549278185064787e-11,0.9999766605021424,0.9999766605021424,0.0,0.09215330417964077,2.1508620455115523e-06,0.0,0.0,0.0,1599280.9698990611,265.9224098563924,0.0,1.0,1286859.1642157363,2588.6391399878667,,,,,,,,,,,,,,,,,,,2.0,14228.29605077796,1592.5950858105748,0.36870802242738127,6.175450102142607,2.632062704523985
