time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3365.0,-30.233294277395814,5.024252523305146,35.053386788871286,30.56422577882188,5.015792109715221,-26.70838563867663,-40.201498254295416,1.4908834695153652,-7.227609953297588,-7.227609953294271,40.10689718769281,35393.546668428644,15461.179562347632,15461.179562347632,50854.72623077627,86990.50175463343,86981.04022070083,15461.179562347632,102442.21978304847,102442.21978304847,102442.21978304847,130447.30226239283,125929.6895272207,4517.612735172127,0.0,98992.55147145591,47395.6383672801,57329.90344908423,28005.082479344357,85334.98592842859,21182.4599692283,1592.5979528283979,0.0,0.8746583439804201,2.6555536089907097,0.0014947306463915918,1.0,1.0,-7.227609953297588,324895.22306910995,1559147.4920717967,4.798924026470353,1559147.4920717967,4.798924026470353,0.7563791317112456,0.09215553770445581,3.387593216038149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387593216038149,1.2847755018996845,1.2850682296325802,2.6367199647169586,5586.893207512473,14228.284597642723,6453.839448970815,0.00047738061485502476,29222.089300092965,2979.8238236393636,19290.95800390969,1967.1302640463045,0.6601498546460304,0.6601498546460304,30612.62020279558,30484.863174865135,1.0052412849650407,0.8,4342.556308205868,4324.433322199387,1.0052412849650407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8934253615182,2034.6934298245008,9.015825318175821,5.024252523305146,-0.8206633344117122,5.844915857716858,2.632075233500807,3.5,0.7520214952859449,0.6,0.00022783162782129819,1.0000191426153093,0.00022782726661157648,199.11504724224355,0.0,8.710975976122604e-07,2.468690591633146,0.02944436405548932,7.707640367617004e-05,0.00015075522414512816,0.0005106973745963467,0.09215553743358339,0.09215553743358339,0.09215553743358339,0.09215339898933377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.86026386975,595.6870437001077,0.0,0.09215553743358339,0.09215553770445581,0.09215553770445581,0.3687082950731366,0.3687082950731366,0.5,10.055501109365553,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28005.082479344357,21182.4599692283,0.7563791317112456,0.595942281790832,0.41476009263203734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452893106508428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.22190597523,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54169798546957,260.54169798546957,-12.608302014530409,244.67996788079355,276.4034280903528,107998.76948570136,108013.13525728337,-14.365771581991474,0.0,nan,276.4034280903528,3.253428090352827,270.0587360483303,-3.0912639516697027,263.7140440063462,-9.43595599365375,257.36935196442556,-15.780648035574416,251.02465992256913,-22.12534007743085,244.67996788079355,-28.470032119206422,1.0,1.0,25732.562594343566,25732.562594343566,275.9793193296924,2.829319329692396,275.9793193296924,275.9793193296924,86980.41361085678,86981.04022070083,-0.6266098440537462,0.0,8648.866644398773,8648.866644398773,0.9211650392544226,3404.5311821183395,275.9793193296924,2.829319329692396,1.0,0.002,0.12765387061595027,0.0047882547279612785,0.0001968902523925111,0.0018031097862292113,0.09844512619625555,0.09844512619625555,0.0,3.862172213986437e-11,0.999976658323777,0.999976658323777,0.0,0.09215338663973256,2.151064723251716e-06,0.0,0.0,0.0,1599280.9464743577,265.9223900467024,0.0,1.0,1286859.231565067,2588.6388689004966,,,,,,,,,,,,,,,,,,,2.0,14228.284597642723,1592.5979528283979,0.3687082950731366,6.175450102142607,2.632075233500807
3366.0,-30.233477042183754,5.024159686028675,35.05339139746899,30.564320913422875,5.015780251327892,-26.70855131283115,-40.20166037427259,1.490854520294204,-7.227630683811299,-7.227630683840137,40.106906548576006,35393.36824789633,15461.141009459183,15461.141009459183,50854.509257355516,86990.66954715956,86981.14622349839,15461.141009459183,102442.28723295758,102442.28723295758,102442.28723295758,130447.4238893284,125929.835336385,4517.5885529434045,0.0,98992.75035491896,47395.490852439354,57330.288336088444,28005.13665637082,85335.42499245927,21182.49733823999,1592.6010408479763,0.0,0.8746581920936355,2.6555515456687027,0.0014947306463915918,1.0,1.0,-7.227630683811299,324894.9555692225,1559147.8965908347,4.7989292227057705,1559147.8965908347,4.7989292227057705,0.7563790028291555,0.0921556219720992,3.387585593822148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387585593822148,1.2847756463305493,1.2850683684928847,2.6367137355828927,5586.880008724863,14228.273149805324,6453.840112162785,0.0004773826300684488,29222.213760576113,2979.836515076618,19290.95998623487,1967.1304661872168,0.6601471108345814,0.6601471108345814,30612.56509911786,30484.863174865135,1.0052390231331978,0.8,4342.548491468139,4324.433322199387,1.0052390231331978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.89830139864,2034.6934298245008,9.01577720197714,5.024159686028675,-0.8207138988590792,5.844873584887754,2.6320877066847763,3.5,0.7520250590527933,0.6,0.00022782726661157648,1.0000190588758207,0.00022782292456274817,199.11519844140605,0.0,8.683824797699085e-07,2.4609959476679206,0.02944523243796909,7.707498718730849e-05,0.000150752279424268,0.0005106862500135013,0.09215562164778421,0.09215562164778421,0.09215562164778421,0.09215349006862493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.2137567785,595.6869292304216,0.0,0.09215562164778421,0.0921556219720992,0.0921556219720992,0.3687085670587565,0.3687085670587565,0.5,10.055437166107499,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,28005.13665637082,21182.49733823999,0.7563790028291555,0.5959366729801757,0.4147558678125045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528942082843532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.214211331266,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.541598643548,260.541598643548,-12.608401356451964,244.6797893248925,276.40340796240775,107999.08261279027,108013.38343378817,-14.30082099792336,0.0,nan,276.40340796240775,3.2534079624077776,270.0586842347918,-3.091315765208151,263.7139605072213,-9.436039492778661,257.3692367797128,-15.780763220287156,251.02451305226197,-22.12548694773801,244.6797893248925,-28.470210675107467,1.0,1.0,25732.562594343566,25732.562594343566,275.9793108554111,2.8293108554111086,275.9793108554111,275.9793108554111,86980.58538184359,86981.14622349839,-0.5608416548056994,0.0,8648.866644398773,8648.866644398773,0.9211654898744334,3404.5235217912586,275.9793108554111,2.8293108554111086,1.0,0.002,0.1276560149840941,0.004788242256103509,0.0001968935514569484,0.0018031064906947646,0.0984467757284742,0.0984467757284742,0.0,4.215171310953392e-11,0.9999767309397863,0.9999767309397863,0.0,0.0921534775973825,2.1443747166960484e-06,0.0,0.0,0.0,1599280.9219607862,265.9223693161887,0.0,1.0,1286859.3020450252,2588.6385852121057,,,,,,,,,,,,,,,,,,,2.0,14228.273149805324,1592.6010408479763,0.3687085670587565,6.175450102142607,2.6320877066847763
3367.0,-30.23365900623078,5.024067181722671,35.05339601597142,30.56437560534107,5.015769385606332,-26.70871616704072,-40.201818582694955,1.4908265448883573,-7.227650150082013,-7.227650150107753,40.10691605094185,35393.207354400955,15461.10103581014,15461.10103581014,50854.308390211096,86990.7658039739,86981.25671160671,15461.10103581014,102442.35774741684,102442.35774741684,102442.35774741684,130447.54807699203,125929.98360465346,4517.564472338565,0.0,98992.88734614184,47395.37050993718,57330.57426244962,28005.190329575184,85335.7645920248,21182.534440854684,1592.6040732350004,0.0,0.8746580466998837,2.6555496081788057,0.0014947306463915918,1.0,1.0,-7.227650150082013,324894.7043828788,1559148.3072246725,4.7989341968075365,1559148.3072246725,4.7989341968075365,0.7563788780426406,0.0921557058450331,3.3875806752995508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875806752995508,1.284775786166348,1.285068502781694,2.636709620289294,5586.871288911549,14228.261711941492,6453.838944906127,0.00047738365506391626,29222.296628371303,2979.844965240047,19290.956497226605,1967.1301104073875,0.660145119411916,0.660145119411916,30612.529541376596,30484.863174865135,1.0052375636008217,0.8,4342.543447421188,4324.433322199387,1.0052375636008217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9031546657475,2034.6934298245008,9.015728377281844,5.024067181722671,-0.8207637229309315,5.844830904653603,2.632100121645216,3.5,0.7520286061843474,0.6,0.00022782292456274817,1.0000189754014286,0.00022781860161332968,199.11534897832686,0.0,8.645679140924616e-07,2.450185468538036,0.029446097005883184,7.707360489803036e-05,0.0001507493196647178,0.0005106754821107526,0.09215570555080609,0.09215570555080609,0.09215570555080609,0.09215358297927138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.56663562445,595.6868149672928,0.0,0.09215570555080609,0.0921557058450331,0.0921557058450331,0.3687088392587348,0.3687088392587348,0.5,10.055373492162348,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,28005.190329575184,21182.534440854684,0.7563788780426406,0.5959319475642663,0.4147523318459689,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528953052405378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.20340085214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54149983381154,260.54149983381154,-12.608500166188435,244.67961170476568,276.40338796306014,107999.48835822857,108013.71256766815,-14.22420943955445,0.0,nan,276.40338796306014,3.253387963060163,270.0586327112918,-3.0913672887081702,263.7138774595621,-9.43612254043785,257.3691222078968,-15.780877792103183,251.02436695629268,-22.125633043707296,244.67961170476568,-28.4703882952343,1.0,1.0,25732.562594343566,25732.562594343566,275.97930416400897,2.829304164008988,275.97930416400897,275.97930416400897,86980.6790549704,86981.25671160671,-0.577656636305619,0.0,8648.866644398773,8648.866644398773,0.9211657806537144,3404.5185786760485,275.97930416400897,2.829304164008988,1.0,0.002,0.1276581500903798,0.004788230033588881,0.00019689683674551538,0.00180310320361102,0.0984484183727577,0.0984484183727577,0.0,4.0356535387781056e-11,0.9999768314583058,0.9999768314583058,0.0,0.09215357073171988,2.135113313224641e-06,0.0,0.0,0.0,1599280.8989421611,265.92234984991796,0.0,1.0,1286859.3682267792,2588.6383188244213,,,,,,,,,,,,,,,,,,,2.0,14228.261711941492,1592.6040732350004,0.3687088392587348,6.175450102142607,2.632100121645216
3368.0,-30.233840374901757,5.023975013499793,35.0534006548013,30.564459843467944,5.015764903042599,-26.70887984711445,-40.20197658156974,1.4908043734540746,-7.227669182206057,-7.227669182222876,40.10692587412058,35393.03099653702,15461.060709474486,15461.060709474486,50854.0917060115,86990.89900382253,86981.3722746882,15461.060709474486,102442.43298416269,102442.43298416269,102442.43298416269,130447.67799298659,125930.13741121297,4517.540581773616,0.0,98993.05748691331,47395.23095508832,57330.91836869443,28005.245008823902,85336.16337751833,21182.57229673855,1592.6071429140504,0.0,0.8746579024774623,2.655547713900939,0.0014947306463915918,1.0,1.0,-7.227669182206057,324894.45879877533,1559148.7317217593,4.798939130837637,1559148.7317217593,4.798939130837637,0.7563787529823196,0.09215579017577885,3.3875741293923185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875741293923185,1.2847758988116247,1.2850686098983248,2.6367042941307606,5586.860003420738,14228.25028402701,6453.838832646024,0.00047738524850790006,29222.403320417146,2979.855844800941,19290.956161673646,1967.1300761905081,0.6601426977156056,0.6601426977156056,30612.48221867962,30484.863174865135,1.0052356211550268,0.8,4342.536734455263,4324.433322199387,1.0052356211550268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.907986703517,2034.6934298245008,9.015679458811384,5.023975013499793,-0.8208131985336777,5.844788212033471,2.6321124823229525,3.5,0.7520321378065579,0.6,0.00022781860161332968,1.000018913342573,0.00022781429288356537,199.11549902289974,0.0,8.607655820785446e-07,2.4394096596105954,0.029446957771465262,7.707222446247385e-05,0.00015074637715085584,0.0005106645273358566,0.09215578988701865,0.09215578988701865,0.09215578988701865,0.09215367967043847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487628.9192807146,595.6867007958726,0.0,0.09215578988701865,0.09215579017577885,0.09215579017577885,0.36870911192954625,0.36870911192954625,0.5,10.05531018851029,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,28005.245008823902,21182.57229673855,0.7563787529823196,0.5959266235234678,0.41474832703647485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528963973922406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.19262504321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5414020939141,260.5414020939141,-12.60859790608589,244.67943501113783,276.4033691768933,107999.89864879707,108013.96884894015,-14.070200143054965,0.0,nan,276.4033691768933,3.2533691768933295,270.0585823436286,-3.091417656371391,263.7137955104133,-9.436204489586657,257.3690086772526,-15.780991322747354,251.0242218441587,-22.12577815584129,244.67943501113783,-28.47056498886215,1.0,1.0,25732.562594343566,25732.562594343566,275.97929849353835,2.8292984935383743,275.97929849353835,275.97929849353835,86980.82948544993,86981.3722746882,-0.5427892382722348,0.0,8648.866644398773,8648.866644398773,0.9211661676423721,3404.51200003928,275.97929849353835,2.8292984935383743,1.0,0.002,0.12766027271431274,0.004788217944612459,0.0001969001029563711,0.001803099937468289,0.09845005147818554,0.09845005147818554,0.0,4.042466014708701e-11,0.9999769669249993,0.9999769669249993,0.0,0.09215366754455198,2.122631226870572e-06,0.0,0.0,0.0,1599280.8764369031,265.9223308177939,0.0,1.0,1286859.4329325047,2588.6380583779323,,,,,,,,,,,,,,,,,,,2.0,14228.25028402701,1592.6071429140504,0.36870911192954625,6.175450102142607,2.6321124823229525
3369.0,-30.23402069241657,5.0238831691883785,35.0534053449676,30.56450168313461,5.01575027793311,-26.709043595380045,-40.20213461536912,1.4907731792089138,-7.227689266324035,-7.227689266300226,40.10693663333941,35392.88249396089,15461.021896797572,15461.021896797572,50853.904390758464,86990.98154660544,86981.49835082344,15461.021896797572,102442.52024762101,102442.52024762101,102442.52024762101,130447.82472227848,125930.30764087025,4517.517081408235,0.0,98993.1813034488,47395.12348546948,57331.175353310355,28005.304474657478,85336.47982796784,21182.613507708793,1592.6104669232884,0.0,0.8746577487548685,2.6555457149186275,0.0014947306463915918,1.0,1.0,-7.227689266324035,324894.19964024867,1559149.196668673,4.79894438988169,1559149.196668673,4.79894438988169,0.7563786184462781,0.09215587677718076,3.387569882470364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387569882470364,1.284776053636478,1.285068759222411,2.636700670815011,5586.85232604945,14228.238861974427,6453.837244949619,0.0004773860440933612,29222.476506155097,2979.863307669296,19290.951415942844,1967.1295922606441,0.6601408820323498,0.6601408820323498,30612.451516157013,30484.863174865135,1.0052343609147882,0.8,4342.53237914584,4324.433322199387,1.0052343609147882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9127980960764,2034.6934298245008,9.015631531797212,5.0238831691883785,-0.8208630400556363,5.844746209244015,2.6321247902119222,3.5,0.7520356543462635,0.6,0.00022781429288356537,1.0000188037536024,0.0002278100092002842,199.11564819805955,0.0,8.579348771753913e-07,2.4313874419150587,0.029447815706342438,7.707084374464672e-05,0.00015074344913891866,0.0005106539682827039,0.0921558764229636,0.0921558764229636,0.0921558764229636,0.09215378644328305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.27352479496,595.686586150475,0.0,0.0921558764229636,0.09215587677718076,0.09215587677718076,0.36870938547863813,0.36870938547863813,0.5,10.0552474920464,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,-2.3817392502678558e-11,28005.304474657478,21182.613507708793,0.7563786184462781,0.5959222186487684,0.41474504883855506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528974859720465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.18460282552,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54130440285263,260.54130440285263,-12.608695597147346,244.67925916491728,276.40334964099304,108000.27444891467,108014.33761925633,-14.063170341670066,0.0,nan,276.40334964099304,3.253349640993065,270.0585315456585,-3.0914684543414523,263.713713450386,-9.436286549613953,257.36889535515877,-15.781104644841207,251.024077260002,-22.125922739997975,244.67925916491728,-28.470740835082694,1.0,1.0,25732.562594343566,25732.562594343566,275.9792929866467,2.829292986646749,275.9792929866467,275.9792929866467,86980.89263161922,86981.49835082344,-0.6057192042208044,0.0,8648.866644398773,8648.866644398773,0.9211664187166929,3404.5077318827157,275.9792929866467,2.829292986646749,1.0,0.002,0.12766237526797058,0.00478820576047697,0.00019690333778694792,0.0018030967065803827,0.09845166889347395,0.09845166889347395,0.0,4.436733055598885e-11,0.9999771847299962,0.9999771847299962,0.0,0.09215377421596965,2.102561211108896e-06,0.0,0.0,0.0,1599280.852687671,265.92231073367594,0.0,1.0,1286859.5012148093,2588.637783535414,,,,,,,,,,,,,,,,,,,2.0,14228.238861974427,1592.6104669232884,0.36870938547863813,6.175450102142607,2.6321247902119222
3370.0,-30.23420058231174,5.023791659139353,35.05341002846079,30.564582847896986,5.015746112958841,-26.70920591277458,-40.20229243962092,1.4907514417415269,-7.22770810124365,-7.227708101230533,40.10694582082387,35392.71308641839,15460.9816938595,15460.9816938595,50853.69478027789,86991.10901332865,86981.60454764865,15460.9816938595,102442.58624150815,102442.58624150815,102442.58624150815,130447.94228253608,125930.44878240218,4517.493500133908,0.0,98993.34610374112,47394.991312932776,57331.50532312038,28005.35604102793,85336.86136414831,21182.64915212692,1592.6133819806716,0.0,0.8746576081022831,2.6555438402707674,0.0014947306463915918,1.0,1.0,-7.22770810124365,324893.9566010987,1559149.593695696,4.7989492017852555,1559149.593695696,4.7989492017852555,0.7563784984948692,0.09215596074118919,3.38756355909747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38756355909747,1.2847761641706068,1.2850688642778616,2.6366955221996413,5586.841416751299,14228.227454934384,6453.83698723096,0.0004773875559376492,29222.57970271571,2979.873830789894,19290.950645604524,1967.1295137079967,0.6601385244510696,0.6601385244510696,30612.405802211273,30484.863174865135,1.0052324845042846,0.8,4342.525894389484,4324.433322199387,1.0052324845042846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9175876271413,2034.6934298245008,9.015582909294318,5.023791659139353,-0.82091214627639,5.844703805415743,2.6321370422004784,3.5,0.7520391549144224,0.6,0.0002278100092002842,1.000018759188135,0.000227805735749629,199.1157970196501,0.0,8.529483732045846e-07,2.4172556896617925,0.029448668654715644,7.706946488042984e-05,0.00015074054431985436,0.0005106431748164558,0.0921559604819143,0.0921559604819143,0.0921559604819143,0.0921538752442553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.619475972,595.6864741241616,0.0,0.0921559604819143,0.09215596074118919,0.09215596074118919,0.3687096608593735,0.3687096608593735,0.5,10.05518493944836,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,28005.35604102793,21182.64915212692,0.7563784984948692,0.5959170980436659,0.414741209374822,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45289856824433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.17047107326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54120774154256,260.54120774154256,-12.608792258457413,244.67908418097923,276.4033313023095,108000.68538740081,108014.60031961279,-13.914932211987793,0.0,nan,276.4033313023095,3.2533313023095047,270.0584818779246,-3.0915181220753993,263.7136324536017,-9.436367546398287,257.3687830293256,-15.781216970674393,251.02393360511468,-22.1260663948853,244.67908418097923,-28.470915819020746,1.0,1.0,25732.562594343566,25732.562594343566,275.97928643041485,2.829286430414868,275.97928643041485,275.97928643041485,86981.0406715423,86981.60454764865,-0.5638761063455604,0.0,8648.866644398773,8648.866644398773,0.9211667925486664,3404.5013768929575,275.97928643041485,2.829286430414868,1.0,0.002,0.12766447270295825,0.004788193794460197,0.00019690656522598155,0.0018030934734026044,0.09845328261299077,0.09845328261299077,0.0,3.862858600697794e-11,0.9999772403133769,0.9999772403133769,0.0,0.09215386330040226,2.0974407869229876e-06,0.0,0.0,0.0,1599280.8304155953,265.9222918987563,0.0,1.0,1286859.5652500617,2588.637525787715,,,,,,,,,,,,,,,,,,,2.0,14228.227454934384,1592.6133819806716,0.3687096608593735,6.175450102142607,2.6321370422004784
3371.0,-30.234379575409008,5.023700478322079,35.05341477164623,30.56465444331991,5.015737731871008,-26.709367844685342,-40.2024463872425,1.4907259992106645,-7.227727400536594,-7.227727400537663,40.10695690986534,35392.538012431745,15460.942272119733,15460.942272119733,50853.48028455148,86991.22937434654,86981.73618901458,15460.942272119733,102442.67846113432,102442.67846113432,102442.67846113432,130448.0945679216,125930.62415987691,4517.470408044681,0.0,98993.50357457904,47394.853142013584,57331.83381396161,28005.41610678728,85337.24992074889,21182.690854613447,1592.616714517914,0.0,0.8746574574694965,2.655541919404668,0.0014947306463915918,1.0,1.0,-7.227727400536594,324893.7075699813,1559150.0728957502,4.798954355125248,1559150.0728957502,4.798954355125248,0.7563783653076911,0.09215604801208153,3.387557663694189,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387557663694189,1.2847762920160033,1.2850689866616702,2.636690671166271,5586.831137993696,14228.216050450403,6453.836472296577,0.00047738892846599184,29222.677044152493,2979.883756854022,19290.949106431195,1967.129356755997,0.660136272843331,0.660136272843331,30612.363182196998,30484.863174865135,1.005230735090352,0.8,4342.519848523086,4324.433322199387,1.005230735090352,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.922356728524,2034.6934298245008,9.015534849993934,5.023700478322079,-0.8209613349686524,5.844661813290731,2.6321492419510024,3.5,0.7520426405574293,0.6,0.000227805735749629,1.0000186656952925,0.00022780148367654754,199.11594509952178,0.0,8.509115332332058e-07,2.4114832851829053,0.029449519566248878,7.706811990716939e-05,0.00015073761584245962,0.0005106323657541147,0.09215604768739037,0.09215604768739037,0.09215604768739037,0.09215398554629588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487629.97127473995,595.6863602899167,0.0,0.09215604768739037,0.09215604801208153,0.09215604801208153,0.3687099362198332,0.3687099362198332,0.5,10.05512308111594,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,28005.41610678728,21182.690854613447,0.7563783653076911,0.5959118712142488,0.4147372694257213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528996479515601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.164698668785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54111162099633,260.54111162099633,-12.608888379003645,244.6789100191177,276.4033132230751,108001.05910709835,108014.89619288724,-13.83708578891736,0.0,nan,276.4033132230751,3.2533132230751107,270.05843258216765,-3.091567417832323,263.7135519413166,-9.436448058683368,257.36867130051724,-15.781328699482742,251.0237906597838,-22.126209340216178,244.6789100191177,-28.471089980882283,1.0,1.0,25732.562594343566,25732.562594343566,275.979282351757,2.8292823517570014,275.979282351757,275.979282351757,86981.15952983206,86981.73618901458,-0.5766591825231444,0.0,8648.866644398773,8648.866644398773,0.9211671410791314,3404.49545201266,275.979282351757,2.8292823517570014,1.0,0.002,0.12766654703650449,0.004788181873049188,0.00019690975684644613,0.001803090288399296,0.09845487842322306,0.09845487842322306,0.0,4.5245742048838355e-11,0.999977491013659,0.999977491013659,0.0,0.09215397367285559,2.0743392259482653e-06,0.0,0.0,0.0,1599280.807594397,265.9222725994634,0.0,1.0,1286859.630864098,2588.6372616853196,,,,,,,,,,,,,,,,,,,2.0,14228.216050450403,1592.616714517914,0.3687099362198332,6.175450102142607,2.6321492419510024
3372.0,-30.23455777593809,5.0236096301329125,35.053419548910284,30.56472345432269,5.015729691454014,-26.709529029195917,-40.202604001946725,1.4907009429262896,-7.2277461229966775,-7.227746122995385,40.106967379401866,35392.380625001046,15460.902317840008,15460.902317840008,50853.282942841055,86991.34453923412,86981.85969958006,15460.902317840008,102442.76201742007,102442.76201742007,102442.76201742007,130448.23493197851,125930.78743823481,4517.447493743704,0.0,98993.6563829366,47394.733216538974,57332.136851552925,28005.47291455845,85337.60976611137,21182.730267431707,1592.61987654815,0.0,0.874657312458813,2.6555400559520494,0.0014947306463915918,1.0,1.0,-7.2277461229966775,324893.4659822555,1559150.5253243232,4.798959316126962,1559150.5253243232,4.798959316126962,0.7563782383556898,0.09215613459045917,3.3875519626305963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875519626305963,1.2847764180104086,1.2850691072215317,2.6366859751959986,5586.821187796189,14228.204657935943,6453.835827736649,0.0004773902292376126,29222.77133309663,2979.893371650526,19290.947179798437,1967.1291602941308,0.6601340769467071,0.6601340769467071,30612.321967120904,30484.863174865135,1.005229043345173,0.8,4342.514001954334,4324.433322199387,1.005229043345173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9271050248726,2034.6934298245008,9.015486589802176,5.0236096301329125,-0.8210101082335912,5.844619738366504,2.6321613885030235,3.5,0.7520461110008638,0.6,0.00022780148367654754,1.0000185830714188,0.00022779725050397242,199.11609252390022,0.0,8.466555502481998e-07,2.399421829403398,0.029450366221799126,7.706674291868818e-05,0.00015073474075785937,0.0005106217668909007,0.09215613429484405,0.09215613429484405,0.09215613429484405,0.09215408856667448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.3177138288,595.6862481678089,0.0,0.09215613429484405,0.09215613459045917,0.09215613459045917,0.36871021376822843,0.36871021376822843,0.5,10.055061713275931,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28005.47291455845,21182.730267431707,0.7563782383556898,0.595907045934576,0.41473367630054947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452900722277692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.152637213,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5410160459179,260.5410160459179,-12.608983954082078,244.67873666986475,276.40329542216745,108001.43797497153,108015.19653769193,-13.758562720374378,0.0,nan,276.40329542216745,3.2532954221674686,270.05838367159237,-3.0916163284076106,263.7134719210715,-9.436528078928461,257.36856017061024,-15.78143982938974,251.02364842020108,-22.126351579798893,244.67873666986475,-28.47126333013523,1.0,1.0,25732.562594343566,25732.562594343566,275.97927790984846,2.8292779098484857,275.97927790984846,275.97927790984846,86981.27532665347,86981.85969958006,-0.5843729265907314,0.0,8648.866644398773,8648.866644398773,0.9211674781201127,3404.489722443749,275.97927790984846,2.8292779098484857,1.0,0.002,0.12766860483437306,0.004788170094510501,0.00019691292319500277,0.0018030871182097591,0.09845646159750139,0.09845646159750139,0.0,4.1404761997460016e-11,0.9999776704586346,0.9999776704586346,0.0,0.09215407678623976,2.0578042194116053e-06,0.0,0.0,0.0,1599280.7854552928,265.9222538770033,0.0,1.0,1286859.6945169962,2588.637005476707,,,,,,,,,,,,,,,,,,,2.0,14228.204657935943,1592.61987654815,0.36871021376822843,6.175450102142607,2.6321613885030235
3373.0,-30.2347352524404,5.023519111450036,35.05342435896437,30.564792884420626,5.015721477875184,-26.70968957939437,-40.202757774945326,1.490675803016487,-7.227765017491151,-7.227765017497696,40.10697788008872,35392.21196761173,15460.862778785406,15460.862778785406,50853.074746397135,86991.46096883572,86981.98281614446,15460.862778785406,102442.84559492987,102442.84559492987,102442.84559492987,130448.37548588429,125930.95066682325,4517.424819061045,0.0,98993.8100274635,47394.60160763826,57332.45379980583,28005.529890954425,85337.98369076026,21182.769790794275,1592.62305041846,0.0,0.8746571663683967,2.6555381753778433,0.0014947306463915918,1.0,1.0,-7.227765017491151,324893.2221748054,1559150.979099703,4.798964314068756,1559150.979099703,4.798964314068756,0.7563781107971875,0.09215622173347578,3.3875462265950085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875462265950085,1.2847765443570096,1.285069228157952,2.63668125128356,5586.811178392586,14228.193275332831,6453.835211522715,0.0004773915438847491,29222.866170882375,2979.903042413299,19290.94533789375,1967.1289724721237,0.6601318715655353,0.6601318715655353,30612.280499205455,30484.863174865135,1.0052273412223331,0.8,4342.5081195190305,4324.433322199387,1.0052273412223331,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9318331313273,2034.6934298245008,9.015438678139828,5.023519111450036,-0.8210588239762284,5.844577935426265,2.6321734834298285,3.5,0.7520495666942367,0.6,0.00022779725050397242,1.0000185075949029,0.0002277930346027663,199.11623934948705,0.0,8.42892782136317e-07,2.3887581445743225,0.029451209114581264,7.706539951488865e-05,0.00015073185098908376,0.0005106111130457518,0.09215622143385413,0.09215622143385413,0.09215622143385413,0.09215419156393577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487630.66200651665,595.6861367450507,0.0,0.09215622143385413,0.09215622173347578,0.09215622173347578,0.3687104926941377,0.3687104926941377,0.5,10.055000821965729,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,28005.529890954425,21182.769790794275,0.7563781107971875,0.595901995185095,0.41472988271978267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529017918482956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.141973528174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54092096720984,260.54092096720984,-12.609079032790135,244.67856410895774,276.4032778256594,108001.80944311169,108015.49655058715,-13.68710747545542,0.0,nan,276.4032778256594,3.2532778256594383,270.05833508219547,-3.0916649178045077,263.71339233880843,-9.436607661191545,257.3684495954647,-15.781550404535267,251.02350685217317,-22.126493147826807,244.67856410895774,-28.471435891042233,1.0,1.0,25732.562594343566,25732.562594343566,275.9792732503401,2.8292732503401226,275.9792732503401,275.9792732503401,86981.39241672719,86981.98281614446,-0.5903994172695093,0.0,8648.866644398773,8648.866644398773,0.9211678172282928,3404.4839577279836,275.9792732503401,2.8292732503401226,1.0,0.002,0.12767064670817552,0.004788158361688063,0.0001969160649130675,0.0018030839768565952,0.09845803245653376,0.09845803245653376,0.0,4.176966281535521e-11,0.9999778432802833,0.9999778432802833,0.0,0.09215417985390068,2.041879575101081e-06,0.0,0.0,0.0,1599280.7631127553,265.9222349825088,0.0,1.0,1286859.7587547745,2588.6367469139454,,,,,,,,,,,,,,,,,,,2.0,14228.193275332831,1592.62305041846,0.3687104926941377,6.175450102142607,2.6321734834298285
3374.0,-30.23491179591454,5.023428908695313,35.05342918609621,30.56483472408729,5.015706362471233,-26.709849980079287,-40.20291524995116,1.4906445450048842,-7.227785061594545,-7.227785061593252,40.106987993652915,35392.075306743056,15460.824869852942,15460.824869852942,50852.900176596,86991.54504973142,86982.0976521954,15460.824869852942,102442.92252204835,102442.92252204835,102442.92252204835,130448.50861705156,125931.10631857524,4517.402298476318,0.0,98993.93391793981,47394.50454285494,57332.69930564985,28005.586095003204,85338.28540065305,21182.808677208002,1592.6262155370569,0.0,0.8746570153782234,2.6555361803838804,0.0014947306463915918,1.0,1.0,-7.227785061594545,324892.9635333893,1559151.4161460914,4.79896947963866,1559151.4161460914,4.79896947963866,0.7563779813552078,0.09215630924918847,3.3875419759676344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875419759676344,1.2847766992886211,1.2850693777080848,2.6366776248692174,5586.803494455752,14228.181901294369,6453.833646377421,0.0004773923446838361,29222.93941159583,2979.910510887595,19290.94065956973,1967.1284954158382,0.6601300570029233,0.6601300570029233,30612.249769844413,30484.863174865135,1.005226079882541,0.8,4342.503760402439,4324.433322199387,1.005226079882541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9365408965693,2034.6934298245008,9.015391824218765,5.023428908695313,-0.821107955886796,5.844536864582109,2.632185526344049,3.5,0.7520530075268711,0.6,0.0002277930346027663,1.0000184103227259,0.0002277888409366913,199.1163854033735,0.0,8.394543936333182e-07,2.379013751556824,0.029452048568974896,7.706402379176036e-05,0.00015072901081100595,0.000510600851118362,0.09215630891732896,0.09215630891732896,0.09215630891732896,0.09215428956758018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.00291162264,595.6860264046563,0.0,0.09215630891732896,0.09215630924918847,0.09215630924918847,0.36871077294624893,0.36871077294624893,0.5,10.054940245122095,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28005.586095003204,21182.808677208002,0.7563779813552078,0.5958978427776901,0.4147268150582296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529028570747422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.13222913515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54082575200323,260.54082575200323,-12.609174247996748,244.67839229147006,276.4032592127283,108002.1587119958,108015.865468827,-13.706756831229619,0.0,nan,276.4032592127283,3.2532592127283237,270.05828582836557,-3.0917141716344076,263.71331244405377,-9.436687555946207,257.368339059804,-15.78166094019599,251.02336567559757,-22.126634324402403,244.67839229147006,-28.471607708529916,1.0,1.0,25732.562594343566,25732.562594343566,275.97926648382827,2.8292664838282917,275.97926648382827,275.97926648382827,86981.45943617447,86982.0976521954,-0.6382160209323047,0.0,8648.866644398773,8648.866644398773,0.9211680685205561,3404.4796858474724,275.97926648382827,2.8292664838282917,1.0,0.002,0.1276726782917295,0.0047881464638613635,0.00019691919029595132,0.001803080851052834,0.09845959514797566,0.09845959514797566,0.0,4.134878507297546e-11,0.9999779549548811,0.9999779549548811,0.0,0.09215427765919307,2.0315899953928572e-06,0.0,0.0,0.0,1599280.7394108116,265.92221493840543,0.0,1.0,1286859.8269010028,2588.6364726193633,,,,,,,,,,,,,,,,,,,2.0,14228.181901294369,1592.6262155370569,0.36871077294624893,6.175450102142607,2.632185526344049
3375.0,-30.23508397548717,5.023339411982245,35.05343439953736,30.56496998704972,5.015726450162923,-26.710002932909145,-40.203060291800625,1.4906454271553327,-7.227767358486062,-7.227767358432529,40.10700877959557,35391.86495328378,15460.739981146007,15460.739981146007,50852.604934429786,86991.71388747497,86982.44062004375,15460.739981146007,102443.18060118976,102443.18060118976,102443.18060118976,130448.83666286473,125931.45496416758,4517.381698697145,0.0,98994.13734147487,47394.327848641886,57333.12165870331,28005.656061674974,85338.77772037829,21182.860229313053,1592.6291012236702,0.0,0.8746570331925785,2.6555379423780296,0.0014947306463915918,1.0,1.0,-7.227767358486062,324893.1919674947,1559152.3143874954,4.798968870186382,1559152.3143874954,4.798968870186382,0.7563779324670511,0.0921563946487452,3.3875333074685554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875333074685554,1.2847767038217486,1.28506937685404,2.636670868479995,5586.789178477734,14228.170540031688,6453.834802874836,0.00047739461384625184,29223.074242021685,2979.9242597647194,19290.944116417893,1967.1288479162502,0.6601271295638786,0.6601271295638786,30612.18710202717,30484.863174865135,1.0052235075745344,0.8,4342.49487065294,4324.433322199387,1.0052235075745344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9412269341785,2034.6934298245008,9.015317690382522,5.023339411982245,-0.8211387461726476,5.844478158154892,2.6321975136987907,3.5,0.7520564324853688,0.6,0.0002277888409366913,1.0000179552675357,0.00022778475100054653,199.11652784719988,0.0,8.350276304414245e-07,2.366468304670997,0.029452883596605337,7.706275670646978e-05,0.00015072608423022152,0.0005105896306341864,0.0921563948713992,0.0921563948713992,0.0921563948713992,0.09215451956536086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.374589841,595.6859065827366,0.0,0.0921563948713992,0.0921563946487452,0.0921563946487452,0.36871105387930414,0.36871105387930414,0.5,10.054883989237606,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,28005.656061674974,21182.860229313053,0.7563779324670511,0.5958909453924197,0.41472195757535973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529039167025695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.119683688274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54073402211577,260.54073402211577,-12.609265977884206,244.67822215603272,276.40324588838723,108002.72230096883,108015.9273267894,-13.20502582059645,0.0,nan,276.40324588838723,3.253245888387255,270.05824114181604,-3.091758858183937,263.71323639527265,-9.436763604727332,257.3682316488049,-15.781768351195069,251.02322690238142,-22.126773097618553,244.67822215603272,-28.47177784396726,1.0,1.0,25732.562594343566,25732.562594343566,275.97932384164693,2.8293238416469535,275.97932384164693,275.97932384164693,86981.52956403435,86982.44062004375,-0.9110560093977256,0.0,8648.866644398773,8648.866644398773,0.9211685809918493,3404.4709740058984,275.97932384164693,2.8293238416469535,1.0,0.002,0.12767455798154465,0.004788141862533656,0.00019692209662101504,0.0018030779219492938,0.09846104831050752,0.09846104831050752,0.0,1.8570308919080292e-11,0.99997960320945,0.99997960320945,0.0,0.09215451495406571,1.8796946794928997e-06,0.0,0.0,0.0,1599280.7603445537,265.9222326415139,0.0,1.0,1286859.7667137212,2588.6367148784693,,,,,,,,,,,,,,,,,,,2.0,14228.170540031688,1592.6291012236702,0.36871105387930414,6.175450102142607,2.6321975136987907
3376.0,-30.235259754497015,5.023250073245425,35.05343963204874,30.565056634973757,5.015737894282945,-26.710159989621378,-40.203213471081085,1.4906381245291702,-7.2278018856193285,-7.22780188561905,40.107019779889164,35391.6985818069,15460.721468477108,15460.721468477108,50852.42005028401,86991.81738211268,86982.53082292677,15460.721468477108,102443.25229140387,102443.25229140387,102443.25229140387,130448.98073644273,125931.61887429954,4517.361862143176,0.0,98994.28360616608,47394.20498636665,57333.42068866603,28005.72844503886,85339.1491337049,21182.909633989362,1592.6333994980407,0.0,0.8746567980667485,2.655534505885919,0.0014947306463915918,1.0,1.0,-7.2278018856193285,324892.74644275254,1559152.7897530296,4.798976914148371,1559152.7897530296,4.798976914148371,0.7563777416309932,0.09215649644074753,3.387527389196206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387527389196206,1.2847767464292932,1.2850694142163621,2.6366661745793327,5586.7792326654835,14228.159260307719,6453.83420320413,0.0004773959225342549,29223.168474412094,2979.933868794348,19290.942323962023,1967.128665136619,0.6601249395955554,0.6601249395955554,30612.144316607642,30484.863174865135,1.005221751374388,0.8,4342.488801322964,4324.433322199387,1.005221751374388,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9459374545245,2034.6934298245008,9.015282132698182,5.023250073245425,-0.8211943313039578,5.844444404549383,2.6322095637048406,3.5,0.7520598753442401,0.6,0.00022778475100054653,1.0000183306544235,0.0002277805756335302,199.1166732690197,0.0,8.143738842645902e-07,2.3079355880058485,0.029453697970489603,7.706141855351186e-05,0.00015072333244703465,0.0005105794168552551,0.09215649555323199,0.09215649555323199,0.09215649555323199,0.09215462424782792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487631.6983449311,595.6858018616807,0.0,0.09215649555323199,0.09215649644074753,0.09215649644074753,0.36871135156042556,0.36871135156042556,0.5,10.054827859635681,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,28005.72844503886,21182.909633989362,0.7563777416309932,0.5958861854904496,0.4147182030882104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452904950139339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.061150971604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5406440308533,260.5406440308533,-12.60935596914669,244.67805269651447,276.40323536537994,108003.23239814134,108016.18713926389,-12.954741122549262,0.0,nan,276.40323536537994,3.2532353653799646,270.0581988315035,-3.091801168496488,263.71316229766313,-9.436837702336845,257.3681257638915,-15.781874236108479,251.02308923016727,-22.126910769832705,244.67805269651447,-28.471947303485507,1.0,1.0,25732.562594343566,25732.562594343566,275.97929974390587,2.8292997439058922,275.97929974390587,275.97929974390587,86981.75794643104,86982.53082292677,-0.7728764957282692,0.0,8648.866644398773,8648.866644398773,0.921168930872622,3404.465026142187,275.97929974390587,2.8292997439058922,1.0,0.002,0.12767644378605122,0.0047881280989168305,0.0001969249913180222,0.001803075072295607,0.0984624956590111,0.0984624956590111,0.0,6.3613629121273e-11,0.9999795368881231,0.9999795368881231,0.0,0.09215461063205067,1.8858086968471327e-06,0.0,0.0,0.0,1599280.7195165735,265.92219811438065,0.0,1.0,1286859.8840995533,2588.6362423901655,,,,,,,,,,,,,,,,,,,2.0,14228.159260307719,1592.6333994980407,0.36871135156042556,6.175450102142607,2.6322095637048406
3377.0,-30.235433705561807,5.023160975295107,35.05344493425865,30.56507814852523,5.015714452288384,-26.710318889780556,-40.203366964682914,1.4905996337409169,-7.227828216667888,-7.227828216701315,40.107032250241495,35391.567245059174,15460.69248897196,15460.69248897196,50852.25973403113,86991.88493959462,86982.66200753345,15460.69248897196,102443.3544965054,102443.3544965054,102443.3544965054,130449.1525936629,125931.81046083676,4517.342132826152,0.0,98994.39061022217,47394.1126846633,57333.64213950985,28005.79809715751,85339.44023666736,21182.957736349475,1592.6373545726822,0.0,0.874656602887339,2.6555318851540326,0.0014947306463915918,1.0,1.0,-7.227828216667888,324892.4066774327,1559153.3286457167,4.798983591493142,1559153.3286457167,4.798983591493142,0.7563775780594331,0.09215659517987886,3.387524087134134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387524087134134,1.2847769351123912,1.285069597577747,2.636663217212719,5586.772966360503,14228.147902735705,6453.83206423063,0.0004773964109594102,29223.228548013667,2979.939994596898,19290.93593042709,1967.128013177496,0.6601233638073954,0.6601233638073954,30612.120444750937,30484.863174865135,1.0052207715137884,0.8,4342.485414978338,4324.433322199387,1.0052207715137884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9506082865844,2034.6934298245008,9.015240680557447,5.023160975295107,-0.8212459446892284,5.844406919984335,2.6322215122058705,3.5,0.7520632892016773,0.6,0.0002277805756335302,1.000018140056237,0.000227776443756031,199.1168171787672,0.0,8.313851899683067e-07,2.3561456283701814,0.029454529355679573,7.706007767623515e-05,0.00015072049795729505,0.000510569317255188,0.0921565945440711,0.0921565945440711,0.0921565945440711,0.09215474158909705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.0265768951,595.6856957571803,0.0,0.0921565945440711,0.09215659517987886,0.09215659517987886,0.36871164921210964,0.36871164921210964,0.5,10.054772275843767,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,3.342393029015511e-11,28005.79809715751,21182.957736349475,0.7563775780594331,0.5958822742802771,0.41471524944280874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529060051816942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.10936101197,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5405524568147,260.5405524568147,-12.609447543185297,244.67788378861778,276.40322112520136,108003.47435098555,108016.6569413017,-13.182590316161514,0.0,nan,276.40322112520136,3.253221125201378,270.05815365778005,-3.091846342219924,263.7130861903948,-9.436913809605187,257.36801872308274,-15.781981276917236,251.0229512558115,-22.12704874418847,244.67788378861778,-28.4721162113822,1.0,1.0,25732.562594343566,25732.562594343566,275.97928858066143,2.829288580661455,275.97928858066143,275.97928858066143,86981.79406948746,86982.66200753345,-0.8679380459943786,0.0,8648.866644398773,8648.866644398773,0.9211691260862098,3404.4617075698047,275.97928858066143,2.829288580661455,1.0,0.002,0.12767830972589397,0.004788115734445573,0.00019692785868059427,0.0018030721956233708,0.09846392934029713,0.09846392934029713,0.0,5.430396497058121e-11,0.9999797524391058,0.9999797524391058,0.0,0.09215472923360614,1.865946272711226e-06,0.0,0.0,0.0,1599280.6883803678,265.9221717833321,0.0,1.0,1286859.9736202064,2588.6358820617415,,,,,,,,,,,,,,,,,,,2.0,14228.147902735705,1592.6373545726822,0.36871164921210964,6.175450102142607,2.6322215122058705
