time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3378.0,-30.235607320375614,5.023072162647029,35.053450109172616,30.565150721836858,5.015699475161098,-26.710476640825718,-40.20352024873716,1.4905687940768648,-7.227850100008936,-7.227850100024344,40.10703917975558,35391.40572768033,15460.657935256713,15460.657935256713,50852.06366293704,86992.0219455895,86982.72394087564,15460.657935256713,102443.38187613236,102443.38187613236,102443.38187613236,130449.22258100993,125931.90116574233,4517.321415267608,0.0,98994.55940364717,47393.98288128073,57333.97391374049,28005.840704877573,85339.81461861807,21182.98677539467,1592.6399089934082,0.0,0.874656454029128,2.655529707104464,0.0014947306463915918,1.0,1.0,-7.227850100008936,324892.12430376286,1559153.6280966937,4.798988684129934,1559153.6280966937,4.798988684129934,0.7563774642089349,0.09215668369215625,3.38751784118377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38751784118377,1.2847770879135407,1.2850697451048856,2.6366580421239063,5586.762000968302,14228.136575924224,6453.831862631687,0.0004773979414945343,29223.332258245307,2979.9505700973637,19290.93532783436,1967.1279517301382,0.6601210004855438,0.6601210004855438,30612.075290398636,30484.863174865135,1.0052189180778033,0.8,4342.479009603164,4324.433322199387,1.0052189180778033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9552492989224,2034.6934298245008,9.015196135046132,5.023072162647029,-0.8212953352971644,5.8443674979441935,2.632233384446267,3.5,0.752066681270362,0.6,0.000227776443756031,1.0000181050166166,0.00022777231993439378,199.1169608105177,0.0,8.227262966115256e-07,2.3316063245970633,0.029455352081976183,7.705873865103496e-05,0.00015071770510499607,0.0005105589150254484,0.0921566834014605,0.0921566834014605,0.0921566834014605,0.09215479812679259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.3327097109,595.6855965657942,0.0,0.0921566834014605,0.09215668369215625,0.09215668369215625,0.3687119485176643,0.3687119485176643,0.5,10.05471571884944,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28005.840704877573,21182.98677539467,0.7563774642089349,0.5958773626377547,0.41471153746752104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529070492539908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.084821708195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5404603878806,260.5404603878806,-12.609539612119363,244.67771546707857,276.40320530886896,108003.72564684258,108016.97948027363,-13.253833431011946,0.0,nan,276.40320530886896,3.253205308868985,270.0581073404059,-3.091892659594066,263.71300937198663,-9.436990628013348,257.36791140362925,-15.782088596370727,251.02281343531425,-22.12718656468573,244.67771546707857,-28.472284532921407,1.0,1.0,25732.562594343566,25732.562594343566,275.9792738582006,2.8292738582006223,275.9792738582006,275.9792738582006,86981.94232489365,86982.72394087564,-0.7816159819922177,0.0,8648.866644398773,8648.866644398773,0.9211694953383394,3404.455430389689,275.9792738582006,2.8292738582006223,1.0,0.002,0.12768020707422384,0.004788103996507086,0.00019693077627991033,0.0018030692543051965,0.09846538813995516,0.09846538813995516,0.0,3.058510692974248e-11,0.999979411646165,0.999979411646165,0.0,0.09215478633774414,1.897354412114739e-06,0.0,0.0,0.0,1599280.6625035242,265.92214989999104,0.0,1.0,1286860.0480194765,2588.6355825982696,,,,,,,,,,,,,,,,,,,2.0,14228.136575924224,1592.6399089934082,0.3687119485176643,6.175450102142607,2.632233384446267
3379.0,-30.235780293094994,5.0229836491092446,35.053455231091284,30.565222387108975,5.015690301611756,-26.7106332336283,-40.203669586312,1.4905432402372312,-7.227870880312594,-7.227870880310555,40.107047999932895,35391.23631939484,15460.622103906351,15460.622103906351,50851.85842330119,86992.14486499727,86982.8153373447,15460.622103906351,102443.43744125105,102443.43744125105,102443.43744125105,130449.32830747601,125932.02765450244,4517.300652973567,0.0,98994.71708201268,47393.84808312569,57334.29888765221,28005.890866224952,85340.18975387716,21183.021301397253,1592.6427986805747,0.0,0.8746563039652595,2.655527638841562,0.0014947306463915918,1.0,1.0,-7.227870880312594,324891.8561634177,1559154.0092516467,4.798993818014959,1559154.0092516467,4.798993818014959,0.7563773422735119,0.09215677372448862,3.387511936361582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387511936361582,1.2847772159708335,1.2850698678928805,2.636653183331735,5586.751705770731,14228.125250050602,6453.831386913555,0.0004773993238136661,29223.429744823196,2979.9605109617655,19290.93390588103,1967.127806731252,0.6601187497267782,0.6601187497267782,30612.032602176423,30484.863174865135,1.005217165868885,0.8,4342.472954061122,4324.433322199387,1.005217165868885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.959865898099,2034.6934298245008,9.01515097311613,5.0229836491092446,-0.8213440827999223,5.844327731909167,2.6322451942562557,3.5,0.7520700555017873,0.6,0.00022777231993439378,1.000018038082314,0.00022776821143264745,199.11710391124495,0.0,8.211228313287281e-07,2.3270621039856154,0.029456173204807513,7.705743412131113e-05,0.00015071488581308264,0.0005105484746791903,0.09215677340978062,0.09215677340978062,0.09215677340978062,0.09215487774659903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.6494794687,595.6854940088101,0.0,0.09215677340978062,0.09215677372448862,0.09215677372448862,0.3687122433917713,0.3687122433917713,0.5,10.054658851636258,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28005.890866224952,21183.021301397253,0.7563773422735119,0.5958723383432705,0.4147077293999918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529080913095045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.080277487585,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5403685000011,260.5403685000011,-12.609631499998898,244.67754778895144,276.4031892112344,108004.05228601779,108017.28005567021,-13.22776965244232,0.0,nan,276.4031892112344,3.253189211234428,270.0580609266733,-3.091939073326671,263.71293264215967,-9.437067357840306,257.36780435770095,-15.78219564229903,251.02267607328662,-22.12732392671336,244.67754778895144,-28.472452211048534,1.0,1.0,25732.562594343566,25732.562594343566,275.97926364536477,2.82926364536479,275.97926364536477,275.97926364536477,86982.08044409854,86982.8153373447,-0.7348932461609365,0.0,8648.866644398773,8648.866644398773,0.9211698444230945,3404.44949604339,275.97926364536477,2.82926364536479,1.0,0.002,0.1276821145730727,0.004788092490011221,0.0001969337099796413,0.0018030663255936125,0.09846685498982065,0.09846685498982065,0.0,3.5573253544252115e-11,0.9999793015244497,0.9999793015244497,0.0,0.09215486621976089,1.907504727731504e-06,0.0,0.0,0.0,1599280.637931007,265.9221291196874,0.0,1.0,1286860.1186686114,2588.6352982294416,,,,,,,,,,,,,,,,,,,2.0,14228.125250050602,1592.6427986805747,0.3687122433917713,6.175450102142607,2.6322451942562557
3380.0,-30.23595241818786,5.0228954359053075,35.05346034406035,30.565275123249762,5.015678490314502,-26.710789327337572,-40.20382262589408,1.4905153974612206,-7.227891422929986,-7.227891422940935,40.10705798529482,35391.09458402013,15460.586108088313,15460.586108088313,50851.68069210844,86992.24112684804,86982.9237556967,15460.586108088313,102443.50986378502,102443.50986378502,102443.50986378502,130449.455817856,125932.17582712392,4517.2799907320705,0.0,98994.85087714861,47393.74368618002,57334.56354552065,28005.945954070983,85340.50949959163,21183.059372865075,1592.6459184722926,0.0,0.8746561506953666,2.6555255942367904,0.0014947306463915918,1.0,1.0,-7.227891422929986,324891.5910902443,1559154.4407584476,4.798999061583484,1559154.4407584476,4.798999061583484,0.7563772138818212,0.09215686494796865,3.387507149689745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387507149689745,1.2847773547042343,1.2850700013790977,2.6366491729374975,5586.743208226576,14228.11393125311,6453.830177847683,0.0004774003089505796,29223.51053523691,2979.968749291237,19290.930291902227,1967.127438207974,0.6601168011160654,0.6601168011160654,30611.997997480645,30484.863174865135,1.0052157454621713,0.8,4342.468045208533,4324.433322199387,1.0052157454621713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.964459898439,2034.6934298245008,9.01510583432376,5.0228954359053075,-0.8213925964624043,5.844288032367712,2.6322569462767693,3.5,0.7520734132219341,0.6,0.00022776821143264745,1.0000179497140413,0.00022776412313176838,199.11724631090945,0.0,8.180729691441882e-07,2.3184187945546295,0.029456991277776658,7.705609727410253e-05,0.00015071211415854492,0.000510538364256928,0.0921568646088547,0.0921568646088547,0.0921568646088547,0.09215497116382786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487632.97155483894,595.68538978398,0.0,0.0921568646088547,0.09215686494796865,0.09215686494796865,0.36871253648341035,0.36871253648341035,0.5,10.054602052508898,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,28005.945954070983,21183.059372865075,0.7563772138818212,0.5958680231731189,0.4147045147907101,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529091295125167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.07163417815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5402765975163,260.5402765975163,-12.609723402483667,244.6773807596817,276.40317243553704,108004.38981366665,108017.61968539646,-13.22987172978248,0.0,nan,276.40317243553704,3.253172435537067,270.058014100256,-3.0919858997439746,263.7128557650323,-9.437144234967661,257.36769742985905,-15.782302570140928,251.02253909473134,-22.127460905268634,244.6773807596817,-28.472619240318267,1.0,1.0,25732.562594343566,25732.562594343566,275.97925563829034,2.8292556382903626,275.97925563829034,275.97925563829034,86982.17475118137,86982.9237556967,-0.7490045153244864,0.0,8648.866644398773,8648.866644398773,0.9211701274041374,3404.4446854381936,275.97925563829034,2.8292556382903626,1.0,0.002,0.12768401979236874,0.004788081032335563,0.0001969366402590389,0.0018030633991983252,0.09846832012951945,0.09846832012951945,0.0,3.9457364025413666e-11,0.9999793262879713,0.9999793262879713,0.0,0.09215495972348124,1.9052244874058198e-06,0.0,0.0,0.0,1599280.613639545,265.92210857707,0.0,1.0,1286860.188509656,2588.6350171133113,,,,,,,,,,,,,,,,,,,2.0,14228.11393125311,1592.6459184722926,0.36871253648341035,6.175450102142607,2.6322569462767693
3381.0,-30.236123748894425,5.022807511182038,35.05346541887557,30.565334704611473,5.0156597002367596,-26.71094540398785,-40.20397189361972,1.4904813536157993,-7.227912944794582,-7.227912944809268,40.10706711107899,35390.93437772669,15460.551472231124,15460.551472231124,50851.48584995781,86992.3644008845,86983.01799528935,15460.551472231124,102443.56946752047,102443.56946752047,102443.56946752047,130449.5677307396,125932.3085463655,4517.2591843740975,0.0,98995.0062776792,47393.615425006166,57334.87872519226,28005.998263219128,85340.87698841139,21183.09537841137,1592.6489301293611,0.0,0.8746559953116888,2.6555234521690094,0.0014947306463915918,1.0,1.0,-7.227912944794582,324891.31338146975,1559154.8351191957,4.799004377468599,1559154.8351191957,4.799004377468599,0.7563770867697146,0.09215695525678563,3.3875015843156957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3875015843156957,1.2847775224047622,1.2850701638649937,2.636644496998354,5586.733300472628,14228.102623670648,6453.829551002571,0.0004774016069783827,29223.604421627762,2979.97832303873,19290.92841822024,1967.1272471455839,0.6601146162498504,0.6601146162498504,30611.957763234106,30484.863174865135,1.0052140939817826,0.8,4342.462337775456,4324.433322199387,1.0052140939817826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9690316392252,2034.6934298245008,9.015061605779207,5.022807511182038,-0.8214414624577699,5.844248973639808,2.6322686413754304,3.5,0.7520767546786944,0.6,0.00022776412313176838,1.0000178668975004,0.00022776005376623306,199.11738805355446,0.0,8.140512131306074e-07,2.3070211380121415,0.029457805328989787,7.705479339586071e-05,0.00015070932973590767,0.0005105280932515439,0.09215695490225724,0.09215695490225724,0.09215695490225724,0.09215505471878548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.29045901366,595.6852865479882,0.0,0.09215695490225724,0.09215695525678563,0.09215695525678563,0.3687128293064486,0.3687128293064486,0.5,10.054545049063742,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,1.4665602066088468e-11,28005.998263219128,21183.09537841137,0.7563770867697146,0.5958631741839616,0.4147008517680513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529101626293808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.06023652161,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.540184120865,260.540184120865,-12.609815879134999,244.67721433506335,276.40315390685413,108004.63841784689,108017.95094370234,-13.312525855439354,0.0,nan,276.40315390685413,3.253153906854152,270.05796599238045,-3.0920340076195316,263.71277807797924,-9.43722192202074,257.3675901636112,-15.782409836388752,251.02240224930145,-22.127597750698527,244.67721433506335,-28.472785664936623,1.0,1.0,25732.562594343566,25732.562594343566,275.9792450126003,2.8292450126003246,275.9792450126003,275.9792450126003,86982.28308889233,86983.01799528935,-0.7349063970177667,0.0,8648.866644398773,8648.866644398773,0.9211704564206453,3404.439092237274,275.9792450126003,2.8292450126003246,1.0,0.002,0.12768593204540488,0.004788069355278305,0.0001969395809919908,0.0018030604563611349,0.0984697904959954,0.0984697904959954,0.0,3.735312580077643e-11,0.9999792499705004,0.9999792499705004,0.0,0.09215504299724546,1.9122595401751927e-06,0.0,0.0,0.0,1599280.588190126,265.9220870552054,0.0,1.0,1286860.2616799423,2588.6347225967334,,,,,,,,,,,,,,,,,,,2.0,14228.102623670648,1592.6489301293611,0.3687128293064486,6.175450102142607,2.6322686413754304
3382.0,-30.23629446477732,5.0227198826156885,35.0534704189607,30.56539585758003,5.0156462852856345,-26.71110038976788,-40.20412095179779,1.4904522087737042,-7.227933607664056,-7.22793360766377,40.10707510424914,35390.77748171335,15460.515873212607,15460.515873212607,50851.293354925954,86992.478747617,86983.09848544691,15460.515873212607,102443.61435865951,102443.61435865951,102443.61435865951,130449.65943972202,125932.42142193398,4517.238017788046,0.0,98995.15493478293,47393.49269879759,57335.180262205926,28006.0450810625,85341.22534326842,21183.127510023456,1592.6516584596375,0.0,0.8746558491169516,2.655521395598148,0.0014947306463915918,1.0,1.0,-7.227933607664056,324891.046756968,1559155.1805361584,4.799009378988739,1559155.1805361584,4.799009378988739,0.7563769696402919,0.09215704297968891,3.3874961776980514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874961776980514,1.2847776671485205,1.2850703034132192,2.6366399917398753,5586.723754370528,14228.091326264886,6453.828780242303,0.0004774028257873371,29223.694948064673,2979.9875541662723,19290.92611436622,1967.1270122178541,0.6601124925732142,0.6601124925732142,30611.918676686513,30484.863174865135,1.0052124896110919,0.8,4342.456793149328,4324.433322199387,1.0052124896110919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9735799184698,2034.6934298245008,9.015016939180837,5.0227198826156885,-0.8214898017657513,5.84420968438144,2.632280276477086,3.5,0.7520800789934531,0.6,0.00022776005376623306,1.0000178028061852,0.0002277559990703241,199.11752928773072,0.0,8.102814364289137e-07,2.296337590839541,0.029458615610426217,7.70534913684081e-05,0.00015070656239782494,0.0005105179040766449,0.09215704268746656,0.09215704268746656,0.09215704268746656,0.09215512581455297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.60629880015,595.6851842527147,0.0,0.09215704268746656,0.09215704297968891,0.09215704297968891,0.3687131207693257,0.3687131207693257,0.5,10.054487545275999,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,28006.0450810625,21183.127510023456,0.7563769696402919,0.5958584863339675,0.4146973205430418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452911190979631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.04955297444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54009171898593,260.54009171898593,-12.609908281014043,244.67704856022434,276.4031348779337,108004.95337681034,108018.25513921291,-13.301762402553821,0.0,nan,276.4031348779337,3.2531348779337463,270.0579176142752,-3.0920823857247797,263.71270035068994,-9.437299649310035,257.3674830871437,-15.782516912856295,251.0222658236487,-22.127734176351282,244.67704856022434,-28.472951439775642,1.0,1.0,25732.562594343566,25732.562594343566,275.97923365618567,2.829233656185693,275.97923365618567,275.97923365618567,86982.4018364066,86983.09848544691,-0.6966490403137868,0.0,8648.866644398773,8648.866644398773,0.9211707760514345,3404.4336585865417,275.97923365618567,2.829233656185693,1.0,0.002,0.1276878608254689,0.004788057759177386,0.00019694254756193647,0.0018030574859541685,0.09847127378096823,0.09847127378096823,0.0,3.351610482205114e-11,0.9999790706625028,0.9999790706625028,0.0,0.09215511419383364,1.928785855265849e-06,0.0,0.0,0.0,1599280.5637564543,265.9220663923359,0.0,1.0,1286860.331929801,2588.634439835172,,,,,,,,,,,,,,,,,,,2.0,14228.091326264886,1592.6516584596375,0.3687131207693257,6.175450102142607,2.632280276477086
3383.0,-30.236464348753174,5.022632555767064,35.0534753900401,30.565453238692157,5.015633403329245,-26.711254573539406,-40.204269940126665,1.4904236265821384,-7.227953710177985,-7.22795371026132,40.10708426718087,35390.626071980805,15460.479706842081,15460.479706842081,50851.105778822886,86992.58557222386,86983.19694878976,15460.479706842081,102443.67665563183,102443.67665563183,102443.67665563183,130449.7732666606,125932.5564054363,4517.216861224291,0.0,98995.29694992526,47393.376288581894,57335.467401492635,28006.09661102877,85341.56401252141,21183.163056523543,1592.6545988138782,0.0,0.8746557014961225,2.6555193948005353,0.0014947306463915918,1.0,1.0,-7.227953710177985,324890.7873632084,1559155.576502181,4.799014429298478,1559155.576502181,4.799014429298478,0.7563768471819681,0.09215713161643183,3.387491047940312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387491047940312,1.2847778092299176,1.2850704403173239,2.6366357074385793,5586.714676450184,14228.08003546507,6453.827820458046,0.0004774039415255303,29223.78112559652,2979.9963418289144,19290.92324550684,1967.1267196756123,0.6601104478095858,0.6601104478095858,30611.881591655612,30484.863174865135,1.0052109673963712,0.8,4342.451532448552,4324.433322199387,1.0052109673963712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.978105829463,2034.6934298245008,9.01497205957886,5.022632555767064,-0.8215377522359484,5.8441703080030125,2.632291854378207,3.5,0.7520833869652019,0.6,0.0002277559990703241,1.0000177160761834,0.00022775196419917544,199.11766983384177,0.0,8.073610314073194e-07,2.288061163008343,0.029459422971457625,7.705218997141629e-05,0.0001507038090989078,0.0005105078042130558,0.09215713130234805,0.09215713130234805,0.09215713130234805,0.09215521096357339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.9282962425,595.6850800127975,0.0,0.09215713130234805,0.09215713161643183,0.09215713161643183,0.3687134096831774,0.3687134096831774,0.5,10.054429937407706,8.333245204994455e-11,8.333245204994455e-11,8.333245204994455e-11,8.333245204994455e-11,8.333245204994455e-11,8.333245204994455e-11,28006.09661102877,21183.163056523543,0.7563768471819681,0.5958539237851553,0.4146939006975341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45291221564101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.04127654661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5399995023667,260.5399995023667,-12.61000049763328,244.67688346556153,276.4031155393542,108005.28419879104,108018.55929254813,-13.275093757112668,0.0,nan,276.4031155393542,3.253115539354212,270.05786912448525,-3.0921308755147265,263.71262270968293,-9.437377290317045,257.36737629491415,-15.782623705085825,251.02212988020204,-22.127870119797933,244.67688346556153,-28.473116534438446,1.0,1.0,25732.562594343566,25732.562594343566,275.9792249381252,2.8292249381252077,275.9792249381252,275.9792249381252,86982.50604398869,86983.19694878976,-0.6909048010711558,0.0,8648.866644398773,8648.866644398773,0.9211710793144438,3404.4285031800136,275.9792249381252,2.8292249381252077,1.0,0.002,0.12768979300139757,0.00478804626670034,0.00019694551959528864,0.0018030545166955456,0.09847275979764432,0.09847275979764432,0.0,3.629083405315425e-11,0.9999790338287327,0.9999790338287327,0.0,0.09215519943422684,1.9321822049773453e-06,0.0,0.0,0.0,1599280.5399853932,265.922046289822,0.0,1.0,1286860.400274549,2588.6341647418817,,,,,,,,,,,,,,,,,,,2.0,14228.08003546507,1592.6545988138782,0.3687134096831774,6.175450102142607,2.632291854378207
3384.0,-30.23663366633703,5.02254551751669,35.05348032405708,30.565541982091986,5.015620868884505,-26.711408212812593,-40.20441878875715,1.4903954136785402,-7.2279749296691875,-7.227974929679156,40.10709314056616,35390.45510386371,15460.44508220228,15460.44508220228,50850.90018606599,86992.74568589735,86983.28906960455,15460.44508220228,102443.73415180683,102443.73415180683,102443.73415180683,130449.88209023398,125932.68648487063,4517.195605363344,0.0,98995.48495231375,47393.23307845685,57335.83541539656,28006.147938427155,85341.98335382371,21183.198372841984,1592.6575576252515,0.0,0.874655548777856,2.6555172828318234,0.0014947306463915918,1.0,1.0,-7.2279749296691875,324890.5135566604,1559155.9599564406,4.799019653999612,1559155.9599564406,4.799019653999612,0.7563767219759836,0.0921572201001834,3.3874838782666994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874838782666994,1.284777949542864,1.2850705754780456,2.636629839009922,5586.702241954051,14228.068755640594,6453.828239950242,0.00047740580076907884,29223.898477405462,2980.008308383134,19290.924499397093,1967.126847536834,0.660107839969124,0.660107839969124,30611.829759253866,30484.863174865135,1.0052088398528747,0.8,4342.444179758005,4324.433322199387,1.0052088398528747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9826102210254,2034.6934298245008,9.014928192309632,5.02254551751669,-0.8215861194108713,5.844131636927561,2.632303377249898,3.5,0.7520866792142565,0.6,0.00022775196419917544,1.0000176570349475,0.0002277479428457894,199.11780991154765,0.0,8.034141411985416e-07,2.276875676156667,0.029460226385598823,7.705088981496827e-05,0.00015070107438420717,0.0005104974599139724,0.09215721975687582,0.09215721975687582,0.09215721975687582,0.09215529278519835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.2498583378,595.6849759001916,0.0,0.09215721975687582,0.0921572201001834,0.0921572201001834,0.3687136976320605,0.3687136976320605,0.5,10.054372129433979,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,28006.147938427155,21183.198372841984,0.7563767219759836,0.5958485869169531,0.41468985970406386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529132353105347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.03009105976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5399075204001,260.5399075204001,-12.61009247959987,244.67671902839356,276.4030960125879,108005.55286028377,108018.79417402277,-13.241313739003829,0.0,nan,276.4030960125879,3.253096012587946,270.0578206156354,-3.092179384364556,263.71254521875716,-9.43745478124282,257.36726982190896,-15.782730178091015,251.02199442511778,-22.128005574882195,244.67671902839356,-28.473280971606414,1.0,1.0,25732.562594343566,25732.562594343566,275.9792143699081,2.8292143699081294,275.9792143699081,275.9792143699081,86982.67341428218,86983.28906960455,-0.615655322370003,0.0,8648.866644398773,8648.866644398773,0.9211715031735755,3404.421297658033,275.9792143699081,2.8292143699081294,1.0,0.002,0.12769173210775728,0.004788034539956466,0.00019694850186729594,0.0018030515346968475,0.09847425093364796,0.09847425093364796,0.0,3.656414320624135e-11,0.9999789586366268,0.9999789586366268,0.0,0.09215528098662781,1.939113555593757e-06,0.0,0.0,0.0,1599280.5148935085,265.9220250703308,0.0,1.0,1286860.4724167995,2588.633874363381,,,,,,,,,,,,,,,,,,,2.0,14228.068755640594,1592.6575576252515,0.3687136976320605,6.175450102142607,2.632303377249898
3385.0,-30.236802185447896,5.022458779251208,35.05348523870591,30.56559534687551,5.015608487761777,-26.711561118127904,-40.20456756753845,1.4903674188793128,-7.227994954251983,-7.227994954333459,40.10710244917058,35390.31103397022,15460.40908187921,15460.40908187921,50850.72011584943,86992.84469144,86983.39007441103,15460.40908187921,102443.79915629025,102443.79915629025,102443.79915629025,130449.99927548436,125932.82495089583,4517.174324588526,0.0,98995.61989787927,47393.124765743574,57336.10570237299,28006.200119194105,85342.30582156709,21183.234389444588,1592.6605275516583,0.0,0.8746554010244052,2.6555152897931493,0.0014947306463915918,1.0,1.0,-7.227994954251983,324890.2551688274,1559156.362219356,4.799024708848682,1559156.362219356,4.799024708848682,0.7563765987277444,0.09215730825840242,3.3874790431005914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874790431005914,1.2847780888076246,1.28507070960771,2.6366257897847865,5586.693662131883,14228.05748150004,6453.827083045198,0.00047740680760509645,29223.98002712591,2980.0166241403444,19290.921041330497,1967.1264949121767,0.6601058796038228,0.6601058796038228,30611.79480391635,30484.863174865135,1.0052074050558726,0.8,4342.439221165097,4324.433322199387,1.0052074050558726,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9870917427447,2034.6934298245008,9.01488364333318,5.022458779251208,-0.8216337967689906,5.8440925760201985,2.6323148416373137,3.5,0.7520899547535181,0.6,0.0002277479428457894,1.0000175737909667,0.00022774394052138476,199.117949328844,0.0,8.007230791062403e-07,2.269249206187085,0.02946102710867793,7.704959028890466e-05,0.00015069835255688475,0.0005104875111162315,0.09215730794543413,0.09215730794543413,0.09215730794543413,0.09215537990003873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.57366792485,595.684871078199,0.0,0.09215730794543413,0.09215730825840242,0.09215730825840242,0.36871398422996976,0.36871398422996976,0.5,10.05431429176928,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,28006.200119194105,21183.234389444588,0.7563765987277444,0.5958442255142209,0.4146866046479217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529142515818492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.02246458979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53981581695183,260.53981581695183,-12.610184183048148,244.67655526848867,276.40307636559237,108005.89713775936,108019.0983573011,-13.201219541744193,0.0,nan,276.40307636559237,3.253076365592392,270.0577721460682,-3.0922278539317745,263.71246792659707,-9.437532073402906,257.36716370716897,-15.782836292831007,251.02185948779587,-22.128140512204112,244.67655526848867,-28.473444731511307,1.0,1.0,25732.562594343566,25732.562594343566,275.9792060236402,2.829206023640211,275.9792060236402,275.9792060236402,86982.76977896114,86983.39007441103,-0.6202954498876352,0.0,8648.866644398773,8648.866644398773,0.9211717890202482,3404.4164383160946,275.9792060236402,2.829206023640211,1.0,0.002,0.12769367197149764,0.004788023025410368,0.00019695148578906504,0.0018030485518503074,0.09847574289453252,0.09847574289453252,0.0,3.7639372521547365e-11,0.9999789504561941,0.9999789504561941,0.0,0.0921553683891052,1.9398692972176355e-06,0.0,0.0,0.0,1599280.4912145892,265.922005045748,0.0,1.0,1286860.5404965773,2588.6336003367037,,,,,,,,,,,,,,,,,,,2.0,14228.05748150004,1592.6605275516583,0.36871398422996976,6.175450102142607,2.6323148416373137
3386.0,-30.23697006911617,5.022372337665455,35.05349013237637,30.565643088798993,5.015596963735533,-26.7117133658409,-40.20471243476493,1.4903402588544876,-7.228015180356067,-7.228015180355733,40.10711167330619,35390.16002143367,15460.37348011973,15460.37348011973,50850.5335015534,86992.9322990707,86983.4893843378,15460.37348011973,102443.86286445752,102443.86286445752,102443.86286445752,130450.11511714527,125932.96210275275,4517.15301439252,0.0,98995.74497873688,47393.01108032726,57336.37099823291,28006.252252687747,85342.62325092066,21183.270353958393,1592.6635008595854,0.0,0.8746552524766479,2.6555132766982887,0.0014947306463915918,1.0,1.0,-7.228015180356067,324889.99418081547,1559156.7608303363,4.799029790873146,1559156.7608303363,4.799029790873146,0.7563764748967954,0.09215739626087772,3.387474619114502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387474619114502,1.2847782241280121,1.2850708398165511,2.6366220686948556,5586.6857775888375,14228.046217711642,6453.825645662726,0.00047740766142201254,29224.055117677817,2980.0242812456668,19290.916744898095,1967.126056797999,0.6601040364596389,0.6601040364596389,30611.762821153865,30484.863174865135,1.0052060922732633,0.8,4342.434684247118,4324.433322199387,1.0052060922732633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9915519255198,2034.6934298245008,9.014839439157283,5.022372337665455,-0.8216814495931359,5.844053787258591,2.632326251456421,3.5,0.7520932147018345,0.6,0.00022774394052138476,1.0000175075482582,0.00022773995335316111,199.118088220605,0.0,7.969346280022572e-07,2.258512735758397,0.02946182404330593,7.704832494825663e-05,0.00015069561557312812,0.0005104775729658076,0.09215739593162364,0.09215739593162364,0.09215739593162364,0.09215546643054104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.89729595307,595.6847663110638,0.0,0.09215739593162364,0.09215739626087772,0.09215739626087772,0.3687142701582802,0.3687142701582802,0.5,10.05425640705187,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,28006.252252687747,21183.270353958393,0.7563764748967954,0.5958398226410838,0.4146832927478813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529152630619502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.01172811936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53972447706536,260.53972447706536,-12.610275522934614,244.67639218026042,276.4030567740445,108006.26132530514,108019.41020778884,-13.14888248367818,0.0,nan,276.4030567740445,3.2530567740445235,270.0577238551882,-3.0922761448117626,263.71239093637837,-9.437609063621608,257.3670580176154,-15.782941982384557,251.02172509890528,-22.1282749010947,244.67639218026042,-28.473607819739556,1.0,1.0,25732.562594343566,25732.562594343566,275.97919728003876,2.829197280038784,275.97919728003876,275.97919728003876,86982.85801846154,86983.4893843378,-0.6313658762519481,0.0,8648.866644398773,8648.866644398773,0.9211720505584747,3404.4119922100745,275.97919728003876,2.829197280038784,1.0,0.002,0.12769561345752983,0.004788011461372192,0.0001969544721315054,0.0018030455639795981,0.0984772360657527,0.0984772360657527,0.0,3.6111103690616986e-11,0.9999789328495076,0.9999789328495076,0.0,0.09215545476714171,1.9414937360191143e-06,0.0,0.0,0.0,1599280.4672973664,265.9219848196439,0.0,1.0,1286860.6092614876,2588.633323552364,,,,,,,,,,,,,,,,,,,2.0,14228.046217711642,1592.6635008595854,0.3687142701582802,6.175450102142607,2.632326251456421
3387.0,-30.237166139033842,5.022286193535432,35.05349501424029,30.56571192517879,5.015585011504247,-26.711891023880817,-40.2048837049864,1.4903098948757802,-7.228035223434972,-7.228035223450484,40.107121119888355,35389.98246044455,15460.3377908297,15460.3377908297,50850.32025127426,86993.05316241829,86983.59228420242,15460.3377908297,102443.93007503211,102443.93007503211,102443.93007503211,130450.23522350262,125933.10350103205,4517.131722470566,0.0,98995.90726889005,47392.8813901914,57336.69542077627,28006.305148470503,85343.00056924677,21183.306879180018,1592.6665058904769,0.0,0.8746551040835149,2.6555112818211133,0.0014947306463915918,1.0,1.0,-7.228035223434972,324889.7355546452,1559157.1690549366,4.799034867608775,1559157.1690549366,4.799034867608775,0.7563763504996621,0.09215748430175455,3.387468643616209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387468643616209,1.2847783744053531,1.2850709850052244,2.636617109300322,5586.675269226931,14228.034961035974,6453.825285836151,0.00047740909631463724,29224.15457791792,2980.034423367605,19290.915669352384,1967.1259471228589,0.6601017530864282,0.6601017530864282,30611.719621876684,30484.863174865135,1.0052043190917743,0.8,4342.428556209322,4324.433322199387,1.0052043190917743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9959905751487,2034.6934298245008,9.014795297360928,5.022286193535432,-0.8217288944611063,5.844015087996539,2.632337606210138,3.5,0.7520964589171822,0.6,0.00022773995335316111,1.0000204469782397,0.00022773529685450193,199.1182504313361,0.0,7.939173141071478e-07,2.249961668179657,0.029462617960620035,7.704682901582288e-05,0.00015069312433733825,0.0005104682335012919,0.09215748398140716,0.09215748398140716,0.09215748398140716,0.09215555544482475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.22184490185,595.6846612554034,0.0,0.09215748398140716,0.09215748430175455,0.09215748430175455,0.36871455534709674,0.36871455534709674,0.5,10.054198554421832,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,28006.305148470503,21183.306879180018,0.7563763504996621,0.595834689571462,0.4146793787936873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529162707293561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.00317705178,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5396308333278,260.5396308333278,-12.610369166672172,244.67622476916253,276.403036897671,108006.46909503484,108019.94962965343,-13.480534618583821,0.0,nan,276.403036897671,3.253036897670995,270.05767447186184,-3.092325528138133,263.71231204611524,-9.437687953884733,257.366949620404,-15.783050379595977,251.02158719475239,-22.128412805247592,244.67622476916253,-28.473775230837447,1.0,1.0,25732.562594343566,25732.562594343566,275.97918913444096,2.8291891344409805,275.97918913444096,275.97918913444096,86982.97935683971,86983.59228420242,-0.6129273627011571,0.0,8648.866644398773,8648.866644398773,0.9211724038190634,3404.40598683429,275.97918913444096,2.8291891344409805,1.0,0.002,0.12769755383091502,0.0047879999438702565,0.00019695745683138933,0.0018030425812592928,0.09847872841569466,0.09847872841569466,0.0,3.809068208418531e-11,0.9999789449636621,0.9999789449636621,0.0,0.09215554392257377,1.940379180780053e-06,0.0,0.0,0.0,1599280.4435965624,265.921964776565,0.0,1.0,1286860.6774041334,2588.633049272726,,,,,,,,,,,,,,,,,,,2.0,14228.034961035974,1592.6665058904769,0.36871455534709674,6.175450102142607,2.632337606210138
3388.0,-30.237359005668587,5.022200350109991,35.05349988604507,30.565779259800934,5.01557384181337,-26.712065720834918,-40.205054835509486,1.490280555530041,-7.228054828658969,-7.228054828666631,40.107130593183605,35389.81765022362,15460.301699419806,15460.301699419806,50850.11934964342,86993.17044240606,86983.69640497694,15460.301699419806,102443.99810439676,102443.99810439676,102443.99810439676,130450.35595618396,125933.24551417025,4517.110442013711,0.0,98996.06571438399,47392.75701228536,57337.00966899848,28006.357851787205,85343.36752078569,21183.34329751016,1592.6694911371153,0.0,0.8746549580257816,2.6555093305244757,0.0014947306463915918,1.0,1.0,-7.228054828658969,324889.4825784906,1559157.5784341171,4.799039864448174,1559157.5784341171,4.799039864448174,0.7563762274843018,0.09215757206996264,3.387462831259479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387462831259479,1.2847785212716116,1.285071125922051,2.6366122838874455,5586.6650447560805,14228.023134099652,6453.824573468425,0.0004774104232967566,29224.25149608997,2980.0443062707423,19290.913540037578,1967.125729993176,0.6600994910893984,0.6600994910893984,30611.677602000767,30484.863174865135,1.005202594321244,0.8,4342.42259547561,4324.433322199387,1.005202594321244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.000407976541,2034.6934298245008,9.014751033010416,5.022200350109991,-0.8217760075886131,5.843976357698605,2.632348906627023,3.5,0.752099687607721,0.6,0.00022773529685450193,1.0000201129554198,0.00022773071651675293,199.1184099921853,0.0,9.271938661521602e-07,2.627667416675222,0.02946354515448619,7.704533433038218e-05,0.00015068996252411975,0.0005104566470943394,0.09215757176131308,0.09215757176131308,0.09215757176131308,0.09215564507251092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.5462559064,595.6845562458765,0.0,0.09215757176131308,0.09215757206996264,0.09215757206996264,0.36871484011328537,0.36871484011328537,0.5,10.054140757212057,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,7.673861546209082e-12,28006.357851787205,21183.34329751016,0.7563762274843018,0.5958297736172491,0.41467566465085054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529174475772968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.38088280027,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53953566697083,260.53953566697083,-12.610464333029142,244.67605438158,276.4030169525405,108006.73087878838,108020.43060335198,-13.699724563603667,0.0,nan,276.4030169525405,3.25301695254052,270.0576244382384,-3.092375561761571,263.7122319240023,-9.437768075997667,257.3668394098026,-15.783160590197383,251.02144689566126,-22.12855310433872,244.67605438158,-28.473945618419975,1.0,1.0,25732.562594343566,25732.562594343566,275.9791815678859,2.8291815678859393,275.9791815678859,275.9791815678859,86983.0974473609,86983.69640497694,-0.5989576160500292,0.0,8648.866644398773,8648.866644398773,0.9211727474346965,3404.400145415776,275.9791815678859,2.8291815678859393,1.0,0.002,0.1276994922649556,0.004787988505981358,0.000196960438716409,0.001803039598924486,0.0984802193582045,0.0984802193582045,0.0,3.7640894741397535e-11,0.999978966028704,0.999978966028704,0.0,0.092155633630237,1.938439725632998e-06,0.0,0.0,0.0,1599280.4204135153,265.921945171341,0.0,1.0,1286860.7440581531,2588.6327809849727,,,,,,,,,,,,,,,,,,,2.0,14228.023134099652,1592.6694911371153,0.36871484011328537,6.175450102142607,2.632348906627023
3389.0,-30.237522870772693,5.022114801255238,35.053504747922986,30.565858573559694,5.015563060955865,-26.712214277590107,-40.2051993884146,1.4902544661925352,-7.228074909679378,-7.228074909689618,40.10714005061077,35389.659229928344,15460.266357466155,15460.266357466155,50849.9255873945,86993.31142418175,86983.79922105433,15460.266357466155,102444.06557852049,102444.06557852049,102444.06557852049,130450.47648775726,125933.38729910547,4517.089188651796,0.0,98996.23594568296,47392.62120974641,57337.349706596164,28006.41090923677,85343.76061583293,21183.37993387768,1592.6725052032166,0.0,0.8746548093789048,2.6555073318732725,0.0014947306463915918,1.0,1.0,-7.228074909679378,324889.2234630538,1559157.9871265357,4.799044949866865,1559157.9871265357,4.799044949866865,0.7563761026905168,0.09215765999116542,3.387456404858837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387456404858837,1.2847786527769542,1.2850712515723173,2.6366070120616496,5586.65387438982,14228.0113648001,6453.824272366938,0.0004774119641068666,29224.35719133878,2980.0550841866266,19290.912640025086,1967.1256382174429,0.6600970729218412,0.6600970729218412,30611.63114293646,30484.863174865135,1.0052006873380772,0.8,4342.4160050203855,4324.433322199387,1.0052006873380772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0048047067155,2034.6934298245008,9.01470731454308,5.022114801255238,-0.8218232271237458,5.843938028378984,2.6323601541829076,3.5,0.7521029011951165,0.6,0.00022773071651675293,1.0000170885512392,0.00022772682499523546,199.1185455599027,0.0,9.120295698085627e-07,2.584691800837467,0.029464457184055996,7.704407179962875e-05,0.00015068664471712417,0.0005104444397737103,0.09215765966988922,0.09215765966988922,0.09215765966988922,0.09215573445129578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.8703753275,595.684451330348,0.0,0.09215765966988922,0.09215765999116542,0.09215765999116542,0.36871512455070543,0.36871512455070543,0.5,10.054083004584472,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,1.0231815394945443e-11,28006.41090923677,21183.37993387768,0.7563761026905168,0.5958247588396152,0.4146718983855379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452918605200319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.33790718444,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5394419266849,260.5394419266849,-12.610558073315076,244.6758865715778,276.40299728196794,108007.09765304391,108020.59208738134,-13.494434337408492,0.0,nan,276.40299728196794,3.2529972819679642,270.05757513978403,-3.0924248602159423,263.71215299766044,-9.437847002339538,257.3667308555737,-15.7832691444263,251.02130871354547,-22.12869128645451,244.6758865715778,-28.474113428422186,1.0,1.0,25732.562594343566,25732.562594343566,275.97917337467226,2.82917337467228,275.97917337467226,275.97917337467226,86983.2427296856,86983.79922105433,-0.5564913687267108,0.0,8648.866644398773,8648.866644398773,0.9211731273510835,3404.393686883131,275.97917337467226,2.82917337467228,1.0,0.002,0.12770142930396222,0.0047879769923070414,0.0001969634182576454,0.0018030366201991466,0.0984817091288227,0.0984817091288227,0.0,3.8456792004343265e-11,0.9999789811889479,0.9999789811889479,0.0,0.09215572294672306,1.9370444423578095e-06,0.0,0.0,0.0,1599280.3966678355,265.9219250903206,0.0,1.0,1286860.812329782,2588.6325061862517,,,,,,,,,,,,,,,,,,,2.0,14228.0113648001,1592.6725052032166,0.36871512455070543,6.175450102142607,2.6323601541829076
3390.0,-30.237688004191828,5.022029560896505,35.053509618920685,30.565933870989852,5.015557925141475,-26.71236341125421,-40.20534376669673,1.4902333304553315,-7.22809353037519,-7.2280935303743385,40.107150036654645,35389.500941647195,15460.229333379155,15460.229333379155,50849.73027502635,86993.4328287082,86983.91247138982,15460.229333379155,102444.14180476898,102444.14180476898,102444.14180476898,130450.60680504452,125933.53876059677,4517.06804444775,0.0,98996.39079726134,47392.49665725263,57337.66015556523,28006.46500027553,85344.12515584077,21183.417419299312,1592.6755324269066,0.0,0.8746546668123187,2.6555054785683567,0.0014947306463915918,1.0,1.0,-7.22809353037519,324888.98319106555,1559158.418665422,4.79904982727127,1559158.418665422,4.79904982727127,0.756375980299224,0.0921577478944424,3.387450494413614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387450494413614,1.2847787596867712,1.2850713535064777,2.6366021923023335,5586.643661898185,14228.000170068994,6453.823816991692,0.0004774133384123117,29224.453895494687,2980.0649452661905,19290.911278878,1967.1254994190679,0.6600948420751135,0.6600948420751135,30611.58841390819,30484.863174865135,1.0051989334605684,0.8,4342.409943689796,4324.433322199387,1.0051989334605684,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0091802383636,2034.6934298245008,9.014662726895953,5.022029560896505,-0.8218696229987543,5.843899183895259,2.632371347528574,3.5,0.7521060992938783,0.6,0.00022772682499523546,1.0000172208409006,0.00022772290341534633,199.1186821770788,0.0,7.74874104572581e-07,2.1959932123586947,0.029465232058160568,7.704281081313209e-05,0.00015068401418210338,0.0005104346383413941,0.09215774760136633,0.09215774760136633,0.09215774760136633,0.09215583027579723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.1959126085,595.6843459797487,0.0,0.09215774760136633,0.0921577478944424,0.0921577478944424,0.3687154086164292,0.3687154086164292,0.5,10.05402548805591,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,28006.46500027553,21183.417419299312,0.756375980299224,0.5958199252985875,0.41466827244435367,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529195887519035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.94920859596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5393497510616,260.5393497510616,-12.610650248938384,244.6757207027461,276.40297879955045,108007.5120358713,108020.78122771431,-13.26919184299949,0.0,nan,276.40297879955045,3.252978799550476,270.0575271800891,-3.0924728199108813,263.7120755606782,-9.437924439321762,257.36662394130855,-15.783376058691431,251.02117232199728,-22.128827678002693,244.6757207027461,-28.474279297253872,1.0,1.0,25732.562594343566,25732.562594343566,275.9791678482275,2.8291678482275415,275.9791678482275,275.9791678482275,86983.37742116133,86983.91247138982,-0.5350502284854883,0.0,8648.866644398773,8648.866644398773,0.9211734767648393,3404.387746885682,275.9791678482275,2.8291678482275415,1.0,0.002,0.12770335815258962,0.00478796576867113,0.000196966385754937,0.0018030336520037215,0.0984831928774685,0.0984831928774685,0.0,3.7758658612968565e-11,0.99997907007646,0.99997907007646,0.0,0.09215581903982535,1.9288546170464723e-06,0.0,0.0,0.0,1599280.3746489743,265.9219064696248,0.0,1.0,1286860.8756365797,2588.632251371422,,,,,,,,,,,,,,,,,,,2.0,14228.000170068994,1592.6755324269066,0.3687154086164292,6.175450102142607,2.632371347528574
