time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3391.0,-30.237852215363315,5.021944626426726,35.05351453518162,30.56602516388523,5.0155500318467885,-26.712511990646668,-40.20548426834864,1.4902098052816386,-7.228112295410597,-7.228112295459597,40.107161084417235,35389.32026688238,15460.192668844025,15460.192668844025,50849.51293572641,86993.58792952623,86984.03995430793,15460.192668844025,102444.23262315195,102444.23262315195,102444.23262315195,130450.75634484534,125933.70910105156,4517.047243793781,0.0,98996.57391582492,47392.34378837571,57338.03347494357,28006.523721693393,85344.55719663696,21183.45821353876,1592.678784311029,0.0,0.8746545193137707,2.655503610898422,0.0014947306463915918,1.0,1.0,-7.228112295410597,324888.7410567311,1559158.8960830818,4.799054873406113,1559158.8960830818,4.799054873406113,0.756375850999687,0.09215783767877295,3.387443405617146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387443405617146,1.284778877836563,1.2850714666445513,2.6365964323146844,5586.631457175536,14227.988944467137,6453.824164739302,0.00047741515104726695,29224.569110635548,2980.0766939409023,19290.91231831888,1967.1256054125395,0.6600922752800634,0.6600922752800634,30611.537166076676,30484.863174865135,1.00519682991672,0.8,4342.402673923518,4324.433322199387,1.00519682991672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0135364056193,2034.6934298245008,9.014618450910884,5.021944626426726,-0.8219159591540546,5.843860585580781,2.632382491355781,3.5,0.7521092832445089,0.6,0.00022772290341534633,1.0000171246871559,0.00022771900379864684,199.11881803143098,0.0,7.808598195769159e-07,2.2129567286809797,0.029466012917980143,7.704158370308363e-05,0.0001506813197122627,0.0005104244428089931,0.09215783735497973,0.09215783735497973,0.09215783735497973,0.09215593808120591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.52396889916,595.6842398622158,0.0,0.09215783735497973,0.09215783767877295,0.09215783767877295,0.3687156930787726,0.3687156930787726,0.5,10.05396851391657,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,4.899902705801651e-11,28006.523721693393,21183.45821353876,0.756375850999687,0.5958143624621226,0.4146640562601327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529205799174598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.96617211228,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5392586887834,260.5392586887834,-12.6107413112166,244.67555655637503,276.4029608213609,108007.84508344634,108020.9540034494,-13.108920003087412,0.0,nan,276.4029608213609,3.2529608213609436,270.05747996827347,-3.092520031726508,263.71199911522183,-9.438000884778148,257.3665182622085,-15.783481737791476,251.02103740926037,-22.128962590739604,244.67555655637503,-28.47444344362495,1.0,1.0,25732.562594343566,25732.562594343566,275.97916382298314,2.829163822983162,275.97916382298314,275.97916382298314,86983.53388617584,86984.03995430793,-0.5060681320901494,0.0,8648.866644398773,8648.866644398773,0.9211738958399404,3404.3806226452316,275.97916382298314,2.829163822983162,1.0,0.002,0.12770526890465106,0.0047879546038781,0.00019696932528211333,0.0018030307157165329,0.09848466264105667,0.09848466264105667,0.0,4.0998646318179954e-11,0.9999792664652452,0.9999792664652452,0.0,0.0921559269210425,1.9107577304443426e-06,0.0,0.0,0.0,1599280.3524594295,265.9218877045894,0.0,1.0,1286860.9394340948,2588.631994581435,,,,,,,,,,,,,,,,,,,2.0,14227.988944467137,1592.678784311029,0.3687156930787726,6.175450102142607,2.632382491355781
3392.0,-30.238015476820614,5.0218599951751415,35.05351947461801,30.56604709653186,5.0155365555479285,-26.71266027358457,-40.20562854185698,1.490181350809822,-7.228131126705421,-7.228131126774338,40.10717158586998,35389.20087492384,15460.156260698766,15460.156260698766,50849.3571356226,86993.63593036907,86984.15910290848,15460.156260698766,102444.31536360725,102444.31536360725,102444.31536360725,130450.89543528254,125933.86885840079,4517.026576881741,0.0,98996.66291299528,47392.26517618566,57338.21970756624,28006.58007167529,85344.79977924153,21183.497305153633,1592.681924141874,0.0,0.8746543735700638,2.6555017366347737,0.0014947306463915918,1.0,1.0,-7.228131126705421,324888.4980675609,1559159.3498913494,4.799059859506386,1559159.3498913494,4.799059859506386,0.7563757249524998,0.0921579270947314,3.3874406076350514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874406076350514,1.284779019000497,1.285071602830227,2.636593964828547,5586.6262288685,14227.977731836529,6453.821660641761,0.00047741542117850144,29224.619522439392,2980.081834514273,19290.904833403754,1967.124842163609,0.6600908805191361,0.6600908805191361,30611.516938304943,30484.863174865135,1.0051959996378357,0.8,4342.399804510931,4324.433322199387,1.0051959996378357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0178731021365,2034.6934298245008,9.014574426990855,5.0218599951751415,-0.821962199865153,5.843822195040294,2.632393585392225,3.5,0.7521124529692071,0.6,0.00022771900379864684,1.000017025668657,0.00022771512679634987,199.11895310023306,0.0,7.764870679774747e-07,2.2005643506481634,0.02946678940504812,7.704032366928837e-05,0.00015067868012935847,0.0005104150797750416,0.09215792677302173,0.09215792677302173,0.09215792677302173,0.09215603935873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487636.84767769,595.6841351313368,0.0,0.09215792677302173,0.0921579270947314,0.0921579270947314,0.3687159791680621,0.3687159791680621,0.5,10.05391189370567,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,6.889422365929931e-11,28006.58007167529,21183.497305153633,0.7563757249524998,0.5958108433923671,0.4146614786895496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529215655487735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.95377973425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5391681162118,260.5391681162118,-12.610831883788194,244.67539393257954,276.40294230000984,108008.25004595307,108021.28846958424,-13.03842363117517,0.0,nan,276.40294230000984,3.252942300009863,270.0574326264402,-3.0925673735598025,263.71192295289046,-9.438077047109516,257.3664132793942,-15.783586720605797,251.02090360595653,-22.129096394043444,244.67539393257954,-28.47460606742044,1.0,1.0,25732.562594343566,25732.562594343566,275.9791587678781,2.829158767878141,275.9791587678781,275.9791587678781,86983.56229242141,86984.15910290848,-0.596810487069888,0.0,8648.866644398773,8648.866644398773,0.92117406125077,3404.3778106732266,275.9791587678781,2.829158767878141,1.0,0.002,0.1277071678236612,0.004787943460247557,0.0001969722465313484,0.0018030277918715011,0.0984861232656742,0.0984861232656742,0.0,3.840284947681516e-11,0.9999793948756444,0.9999793948756444,0.0,0.09215602816918325,1.8989255481452927e-06,0.0,0.0,0.0,1599280.3301915282,265.92186887329456,0.0,1.0,1286861.003456873,2588.631736884783,,,,,,,,,,,,,,,,,,,2.0,14227.977731836529,1592.681924141874,0.3687159791680621,6.175450102142607,2.632393585392225
3393.0,-30.23817829710633,5.021775655286136,35.053524386646224,30.566114431154006,5.015526784056966,-26.712807788993192,-40.205772675666935,1.490156274428197,-7.228150946581593,-7.228150946542789,40.10718067468717,35389.05337807826,15460.121256646451,15460.121256646451,50849.17463472471,86993.75411852999,86984.2560824092,15460.121256646451,102444.37733905566,102444.37733905566,102444.37733905566,130451.00851379351,125934.00273154605,4517.005782247457,0.0,98996.81327743798,47392.14975407384,57338.51502596015,28006.631174737853,85345.146200698,21183.53256355248,1592.6848376578193,0.0,0.874654227810427,2.65549976397959,0.0014947306463915918,1.0,1.0,-7.228150946581593,324888.24232241395,1559159.7426578307,4.799064846152682,1559159.7426578307,4.799064846152682,0.7563756037413079,0.09215801507734518,3.387435006457449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387435006457449,1.2847791443149026,1.2850717231918194,2.636589348018853,5586.6164464027615,14227.966532758155,6453.821027319503,0.0004774166999755453,29224.71223469111,2980.0912885328944,19290.902940361142,1967.1246491269847,0.6600887216765109,0.6600887216765109,30611.476445061515,30484.863174865135,1.0051943375330281,0.8,4342.394060337824,4324.433322199387,1.0051943375330281,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.02219021236,2034.6934298245008,9.014531324945782,5.021775655286136,-0.8220087914609238,5.84378444674706,2.6324046293420413,3.5,0.7521156083834404,0.6,0.00022771512679634987,1.000016979683531,0.00022771126033121298,199.11908780420836,0.0,7.719846385410562e-07,2.1878044656253532,0.02946756138968666,7.703906487459504e-05,0.0001506760619217548,0.0005104053667889025,0.09215801476203853,0.09215801476203853,0.09215801476203853,0.09215612412465231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.1650283953,595.6840323983095,0.0,0.09215801476203853,0.09215801507734518,0.09215801507734518,0.3687162661338252,0.3687162661338252,0.5,10.053855175558018,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,28006.631174737853,21183.53256355248,0.7563756037413079,0.5958062865713251,0.41465806731243054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529225454809627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.941019849226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53907832121723,260.53907832121723,-12.610921678782745,244.67523266440688,276.4029239781927,108008.59634204117,108021.52282891925,-12.926486878075428,0.0,nan,276.4029239781927,3.2529239781927117,270.05738571534977,-3.0926142846502103,263.71184745253277,-9.438152547467212,257.36630918976704,-15.78369081023294,251.02077092705434,-22.129229072945634,244.67523266440688,-28.4747673355931,1.0,1.0,25732.562594343566,25732.562594343566,275.9791501610818,2.8291501610818273,275.9791501610818,275.9791501610818,86983.68788527681,86984.2560824092,-0.5681971323938342,0.0,8648.866644398773,8648.866644398773,0.9211743923804132,3404.3721814897362,275.9791501610818,2.8291501610818273,1.0,0.002,0.12770907017954825,0.004787932124400177,0.0001969751726826085,0.0018030248624435635,0.09848758634130425,0.09848758634130425,0.0,3.512617193640599e-11,0.9999793575966953,0.9999793575966953,0.0,0.0921561127144302,1.902362914985578e-06,0.0,0.0,0.0,1599280.3067546284,265.9218490534184,0.0,1.0,1286861.0708406295,2588.6314656599807,,,,,,,,,,,,,,,,,,,2.0,14227.966532758155,1592.6848376578193,0.3687162661338252,6.175450102142607,2.6324046293420413
3394.0,-30.23834039121491,5.021691605336515,35.053529297583665,30.56618965873497,5.015515602765971,-26.712954791819847,-40.20591293284667,1.4901300017709092,-7.228170844036811,-7.228170843985613,40.107190467204084,35388.88900966084,15460.086492540284,15460.086492540284,50848.97550220112,86993.88897207222,86984.3629355733,15460.086492540284,102444.44942811358,102444.44942811358,102444.44942811358,130451.13472697843,125934.14963734326,4516.985089635173,0.0,98996.97752873522,47392.014616467764,57338.84768029718,28006.68529886484,85345.53297916202,21183.569982732635,1592.6878971946378,0.0,0.8746540788826688,2.6554977836041678,0.0014947306463915918,1.0,1.0,-7.228170844036811,324887.9855763828,1559160.1658320986,4.799069941186028,1559160.1658320986,4.799069941186028,0.7563754780931267,0.09215810394842737,3.387428826294629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387428826294629,1.2847792752038047,1.2850718491427155,2.6365842691206867,5586.605684826998,14227.955337075871,6453.820796387715,0.00047741819565985845,29224.81404193044,2980.101669982149,19290.902250090574,1967.1245787389755,0.6600863985794011,0.6600863985794011,30611.4317660775,30484.863174865135,1.0051925036189722,0.8,4342.387722396067,4324.433322199387,1.0051925036189722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0264865358972,2034.6934298245008,9.014488472284414,5.021691605336515,-0.8220553021368673,5.843746907473382,2.63241562013415,3.5,0.7521187486097572,0.6,0.00022771126033121298,1.0000169039761555,0.0002277074111705641,199.11922190756508,0.0,7.698870110829051e-07,2.181859789408953,0.029468331276697745,7.70378399547633e-05,0.00015067342037644967,0.0005103954875395942,0.09215810362189857,0.09215810362189857,0.09215810362189857,0.09215621673763505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.48522170924,595.6839287755749,0.0,0.09215810362189857,0.09215810394842737,0.09215810394842737,0.36871655216766847,0.36871655216766847,0.5,10.053798573559872,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,-5.121592039358802e-11,28006.68529886484,21183.569982732635,0.7563754780931267,0.5958012531788444,0.4146542622014136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529235227663988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.93507517301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53898910027607,260.53898910027607,-12.611010899723908,244.6750726179994,276.4029055827192,108008.90298062384,108021.74682935551,-12.843848731690628,0.0,nan,276.4029055827192,3.2529055827192224,270.0573389896845,-3.092661010315453,263.71177239668594,-9.438227603314033,257.3662058037339,-15.783794196266058,251.02063921083356,-22.129360789166412,244.6750726179994,-28.474927382000573,1.0,1.0,25732.562594343566,25732.562594343566,275.97914261822467,2.8291426182246937,275.97914261822467,275.97914261822467,86983.82325795607,86984.3629355733,-0.5396776172274258,0.0,8648.866644398773,8648.866644398773,0.9211747577380811,3404.365970426102,275.97914261822467,2.8291426182246937,1.0,0.002,0.12771096867289192,0.004787920809315784,0.00019697809284485604,0.001803021946072013,0.09848904642242802,0.09848904642242802,0.0,3.89168688594288e-11,0.9999793995495223,0.9999793995495223,0.0,0.09215620544997086,1.8984984565076095e-06,0.0,0.0,0.0,1599280.2832259855,265.92182915596317,0.0,1.0,1286861.138488137,2588.631193373612,,,,,,,,,,,,,,,,,,,2.0,14227.955337075871,1592.6878971946378,0.36871655216766847,6.175450102142607,2.63241562013415
3395.0,-30.23850174683631,5.021607850741513,35.053534204489765,30.56625887928533,5.015505342578266,-26.71310103789506,-40.206056892033644,1.4901046321308469,-7.228190073708106,-7.228190073718939,40.10720017247421,35388.74473517191,15460.051034736347,15460.051034736347,50848.795769908254,86994.01154928445,86984.4698172466,15460.051034736347,102444.52085198295,102444.52085198295,102444.52085198295,130451.25938518318,125934.29496631442,4516.964418868758,0.0,98997.1311373567,47391.9012042502,57339.14437011833,28006.738533200234,85345.88290331856,21183.606812631755,1592.6908978547237,0.0,0.8746539340144259,2.6554958696937754,0.0014947306463915918,1.0,1.0,-7.228190073708106,324887.7374472289,1559160.5852361098,4.799074897338537,1559160.5852361098,4.799074897338537,0.7563753554352612,0.09215819233142852,3.3874230897347797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874230897347797,1.2847794018326415,1.2850719708548088,2.6365795442415054,5586.595673374983,14227.944150513991,6453.820262010282,0.00047741952609419336,29224.90888054605,2980.111340829544,19290.900652800665,1967.124415860734,0.6600842018584329,0.6600842018584329,30611.39029407047,30484.863174865135,1.005190801340562,0.8,4342.381839380352,4324.433322199387,1.005190801340562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.03076209485,2034.6934298245008,9.014445324498107,5.021607850741513,-0.8221013734420124,5.843709224183526,2.6324265578248243,3.5,0.7521218736642356,0.6,0.0002277074111705641,1.0000168269847187,0.00022770357960590968,199.11935540011692,0.0,7.664418734023858e-07,2.1720962692223615,0.029469097718571147,7.703658272260587e-05,0.00015067082844795823,0.0005103858432340817,0.0921581920237261,0.0921581920237261,0.0921581920237261,0.09215630867791573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487637.80448670284,595.6838254503563,0.0,0.0921581920237261,0.09215819233142852,0.09215819233142852,0.3687168381270431,0.3687168381270431,0.5,10.05374207663855,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,28006.738533200234,21183.606812631755,0.7563753554352612,0.5957967044234663,0.41465087162155145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529244956943976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.92531165282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5389004998862,260.5389004998862,-12.611099500113767,244.67491370714566,276.4028872927923,108009.22766918714,108021.9821860378,-12.754516850671722,0.0,nan,276.4028872927923,3.252887292792309,270.0572925755762,-3.092707424423793,263.71169785838447,-9.438302141615509,257.36610314125085,-15.78389685874913,251.02050842416787,-22.129491575832105,244.67491370714566,-28.475086292854314,1.0,1.0,25732.562594343566,25732.562594343566,275.9791357463733,2.8291357463733107,275.9791357463733,275.9791357463733,86983.94660206209,86984.4698172466,-0.5232151845120825,0.0,8648.866644398773,8648.866644398773,0.9211750968705921,3404.3602051834537,275.9791357463733,2.8291357463733107,1.0,0.002,0.1277128635195716,0.004787909613968364,0.0001969810076516751,0.0018030190296581667,0.09849050382583754,0.09849050382583754,0.0,3.73098418479656e-11,0.9999794391337125,0.9999794391337125,0.0,0.0921562974791587,1.8948522698283108e-06,0.0,0.0,0.0,1599280.2604869902,265.92180992629187,0.0,1.0,1286861.2038652971,2588.630930225593,,,,,,,,,,,,,,,,,,,2.0,14227.944150513991,1592.6908978547237,0.3687168381270431,6.175450102142607,2.6324265578248243
3396.0,-30.238690119234725,5.021524395872212,35.05353911928307,30.566343676205747,5.015495436873789,-26.713271563539397,-40.20621950095517,1.4900768798073778,-7.228208773071174,-7.22820877308554,40.10721021354765,35388.55538915256,15460.015070985675,15460.015070985675,50848.57046013824,86994.15650756429,86984.58236660308,15460.015070985675,102444.59743758876,102444.59743758876,102444.59743758876,130451.39020321716,125934.44634196986,4516.943861247298,0.0,98997.31236632798,47391.75430464707,57339.50895742324,28006.792765628397,85346.30172305164,21183.644397036183,1592.6939330788996,0.0,0.874653790794919,2.6554940085655097,0.0014947306463915918,1.0,1.0,-7.228208773071174,324887.4961610268,1559161.0191523707,4.799079797086405,1559161.0191523707,4.799079797086405,0.7563752327626037,0.0921582809726093,3.3874162016729112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3874162016729112,1.2847795395714738,1.2850721037020347,2.6365739002994646,5586.583714539052,14227.932973343335,6453.8205290540045,0.00047742128811700953,29225.021807900994,2980.122856215017,19290.90145101222,1967.1244972556606,0.6600816785634329,0.6600816785634329,30611.340497351837,30484.863174865135,1.005188757363106,0.8,4342.374775461838,4324.433322199387,1.005188757363106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.035017716791,2034.6934298245008,9.014401986711293,5.021524395872212,-0.8221470672729962,5.843671463145208,2.632437444530893,3.5,0.7521249841516837,0.6,0.00022770357960590968,1.0000196444874647,0.00022769910657366487,199.11951124435885,0.0,7.62938684162445e-07,2.162168230916369,0.02946986065725531,7.703516264039298e-05,0.0001506684169655167,0.000510376636709401,0.09215828066942582,0.09215828066942582,0.09215828066942582,0.09215640462332682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.12432028056,595.683721956728,0.0,0.09215828066942582,0.0921582809726093,0.0921582809726093,0.36871712396865913,0.36871712396865913,0.5,10.053685798598831,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,28006.792765628397,21183.644397036183,0.7563752327626037,0.5957911407238432,0.41464661824466936,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529254641910554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.91538361452,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.538809983376,260.538809983376,-12.611190016623993,244.67475106207408,276.4028689048399,108009.4169171759,108022.44726997103,-13.030352795118276,0.0,nan,276.4028689048399,3.252868904839943,270.0572453362069,-3.092754663793073,263.71162176758685,-9.438378232413129,257.3659981990283,-15.78400180097168,251.0203746305198,-22.12962536948018,244.67475106207408,-28.475248937925898,1.0,1.0,25732.562594343566,25732.562594343566,275.97913006019803,2.829130060198054,275.97913006019803,275.97913006019803,86984.091933824,86984.58236660308,-0.49043277907185256,0.0,8648.866644398773,8648.866644398773,0.9211755040769014,3404.3532826812757,275.97913006019803,2.829130060198054,1.0,0.002,0.1277147509361211,0.004787898548254548,0.00019698391121211132,0.0018030161262194695,0.09849195560605566,0.09849195560605566,0.0,3.743158083838183e-11,0.9999795197769669,0.9999795197769669,0.0,0.09215639355046062,1.887422148669535e-06,0.0,0.0,0.0,1599280.2383750756,265.9217912269288,0.0,1.0,1286861.2674395035,2588.6306743346336,,,,,,,,,,,,,,,,,,,2.0,14227.932973343335,1592.6939330788996,0.36871712396865913,6.175450102142607,2.632437444530893
3397.0,-30.23884813087225,5.021441239122235,35.053544043190186,30.566406435705744,5.015486728023196,-26.713414644989133,-40.20635944381354,1.4900532406568714,-7.228227489450148,-7.228227489454005,40.10722030609571,35388.41480574108,15459.979297693762,15459.979297693762,50848.39410343484,86994.26531622442,86984.69533242719,15459.979297693762,102444.67463012095,102444.67463012095,102444.67463012095,130451.52186941654,125934.59845318182,4516.923416234715,0.0,98997.45344270776,47391.63904753306,57339.79377241633,28006.847239295592,85346.64101171192,21183.682152914393,1592.6969802811368,0.0,0.8746536472804017,2.6554921457446126,0.0014947306463915918,1.0,1.0,-7.228227489450148,324887.25465539226,1559161.4552925196,4.799084706928013,1559161.4552925196,4.799084706928013,0.756375109697895,0.09215836982531012,3.387410990168615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387410990168615,1.2847796593933323,1.2850722178040184,2.6365695980648827,5586.574598620227,14227.92124955806,6453.8194053240795,0.00047742237792018584,29225.108417617776,2980.1316879482574,19290.898092108277,1967.1241547427794,0.6600796074542239,0.6600796074542239,30611.302821165023,30484.863174865135,1.0051872108907463,0.8,4342.36943090258,4324.433322199387,1.0051872108907463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0392541096865,2034.6934298245008,9.014358861260796,5.021441239122235,-0.822192644445658,5.843633883567893,2.6324482820632227,3.5,0.7521280805894922,0.6,0.00022769910657366487,1.000016478301236,0.00022769535454102271,199.11964197070418,0.0,8.906679943672498e-07,2.524153096036786,0.029470751325249678,7.703394052286626e-05,0.00015066516605079862,0.0005103648393160546,0.09215836951293427,0.09215836951293427,0.09215836951293427,0.09215650117170437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.44329830894,595.6836187437607,0.0,0.09215836951293427,0.09215836982531012,0.09215836982531012,0.36871741014982023,0.36871741014982023,0.5,10.053629749683605,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,28006.847239295592,21183.682152914393,0.756375109697895,0.5957867058465375,0.41464332264564235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529265948507049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.277368479634,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53872076800667,260.53872076800667,-12.611279231993308,244.67459061674177,276.40285091942934,108009.80183960097,108022.64488636029,-12.843046759348688,0.0,nan,276.40285091942934,3.2528509194293633,270.0571988588179,-3.092801141182065,263.7115467982119,-9.438453201788093,257.36589473766514,-15.784105262334833,251.02024267717385,-22.129757322826123,244.67459061674177,-28.47540938325821,1.0,1.0,25732.562594343566,25732.562594343566,275.97912440517376,2.8291244051737863,275.97912440517376,275.97912440517376,86984.20175009362,86984.69533242719,-0.49358233356906567,0.0,8648.866644398773,8648.866644398773,0.9211758121687017,3404.348045119458,275.97912440517376,2.8291244051737863,1.0,0.002,0.12771663069212968,0.004787887508088367,0.00019698680295004406,0.0018030132335466315,0.09849340147502203,0.09849340147502203,0.0,3.649667547345192e-11,0.9999796029063915,0.9999796029063915,0.0,0.09215649006241398,1.8797628961298936e-06,0.0,0.0,0.0,1599280.216243036,265.92177251054983,0.0,1.0,1286861.3310715607,2588.6304182108643,,,,,,,,,,,,,,,,,,,2.0,14227.92124955806,1592.6969802811368,0.36871741014982023,6.175450102142607,2.6324482820632227
3398.0,-30.23900745418476,5.021358375040768,35.053548979775194,30.56646689018237,5.015477618239432,-26.713558946944442,-40.20649924697352,1.490029109477363,-7.228246602346928,-7.2282466023376575,40.10723051986548,35388.27027828105,15459.944187026778,15459.944187026778,50848.21446530783,86994.37059597962,86984.80896283827,15459.944187026778,102444.75314986505,102444.75314986505,102444.75314986505,130451.65562663325,125934.75251939967,4516.903107233585,0.0,98997.59171890761,47391.52781561648,57340.07100365681,28006.902476768195,85346.973480425,21183.720428809418,1592.7000734222293,0.0,0.8746535010854399,2.655490243459876,0.0014947306463915918,1.0,1.0,-7.228246602346928,324887.00803346926,1559161.8966698723,4.799089708472585,1559161.8966698723,4.799089708472585,0.756374984573227,0.09215845917369464,3.387405892312105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387405892312105,1.2847797800280916,1.285072333645461,2.6365653826199225,5586.565666598197,14227.910127720947,6453.818455656803,0.00047742347462912993,29225.193220448673,2980.1403354304143,19290.895253489238,1967.1238652841937,0.660077594970066,0.660077594970066,30611.265966575294,30484.863174865135,1.0051856981424607,0.8,4342.364202891058,4324.433322199387,1.0051856981424607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0434712794772,2034.6934298245008,9.014316223420952,5.021358375040768,-0.8222382888440762,5.843596663884845,2.632459070436767,3.5,0.7521311629819334,0.6,0.00022769535454102271,1.000016615112498,0.0002276915714199487,199.11977378237955,0.0,7.471033963678937e-07,2.117291025306611,0.029471498428646044,7.703271964322057e-05,0.00015066263489780214,0.0005103554972040824,0.09215845885452997,0.09215845885452997,0.09215845885452997,0.0921565987259247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487638.7616626647,595.6835157362372,0.0,0.09215845885452997,0.09215845917369464,0.09215845917369464,0.3687176967136801,0.3687176967136801,0.5,10.053573949674679,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,28006.902476768195,21183.720428809418,0.756374984573227,0.595782280164513,0.4146400139941416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529275432785451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.87050640891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.538632461512,260.538632461512,-12.611367538487968,244.6744317409889,276.40283318219053,108010.1649408902,108022.87714985864,-12.712208968473428,0.0,nan,276.40283318219053,3.2528331821905567,270.05715289388104,-3.0928471061189384,263.7114726055635,-9.438527394436505,257.365792317323,-15.784207682676993,251.0201120291254,-22.129887970874563,244.6744317409889,-28.475568259011084,1.0,1.0,25732.562594343566,25732.562594343566,275.97911843047524,2.829118430475262,275.97911843047524,275.97911843047524,86984.30762359283,86984.80896283827,-0.5013392454420682,0.0,8648.866644398773,8648.866644398773,0.9211761135416661,3404.3429217736652,275.97911843047524,2.829118430475262,1.0,0.002,0.12771850219755906,0.0047878764386036,0.0001969896818023479,0.0018030103566239394,0.09849484090117396,0.09849484090117396,0.0,3.842628732569908e-11,0.9999796924686444,0.9999796924686444,0.0,0.09215658766289528,1.8715107993557387e-06,0.0,0.0,0.0,1599280.193642109,265.92175339765305,0.0,1.0,1286861.3960516914,2588.6301566610423,,,,,,,,,,,,,,,,,,,2.0,14227.910127720947,1592.7000734222293,0.3687176967136801,6.175450102142607,2.632459070436767
3399.0,-30.239193258537473,5.021275807109586,35.053553930629846,30.566546483337902,5.015468270263969,-26.71372710557899,-40.20665773479266,1.4900021159059933,-7.228265243193732,-7.228265243320952,40.10724080452286,35388.07979327399,15459.908642557071,15459.908642557071,50847.98843583106,86994.50572172616,86984.92433666241,15459.908642557071,102444.83297921949,102444.83297921949,102444.83297921949,130451.79056385042,125934.90764427354,4516.882919576878,0.0,98997.7637842603,47391.38032312673,57340.426067926186,28006.957584630927,85347.38365255711,21183.758647586885,1592.7031485015984,0.0,0.8746533572445225,2.655488388158802,0.0014947306463915918,1.0,1.0,-7.228265243193732,324886.7675027565,1559162.341112522,4.79909462948285,1559162.341112522,4.79909462948285,0.7563748609099785,0.09215854853062991,3.3873993860501703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873993860501703,1.2847799141174838,1.2850724629046553,2.6365600433417247,5586.554353308391,14227.898974339556,6453.818468137956,0.0004774250956838705,29225.300149710205,2980.1512391805772,19290.895290796238,1967.123869088449,0.6600751811607151,0.6600751811607151,30611.218930002975,30484.863174865135,1.005183767461092,0.8,4342.357530513375,4324.433322199387,1.005183767461092,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0476687777152,2034.6934298245008,9.014273436245116,5.021275807109586,-0.8222835850977441,5.843559392207331,2.6324698085040614,3.5,0.7521342310011604,0.6,0.0002276915714199487,1.0000193767553784,0.0002276871595815547,199.11992750259603,0.0,7.532942124469321e-07,2.1348357980746053,0.02947225172285849,7.703133561493552e-05,0.0001506602358050132,0.0005103463902680756,0.0921585482236674,0.0921585482236674,0.0921585482236674,0.09215669711332967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.07906467933,595.68341304505,0.0,0.0921585482236674,0.09215854853062991,0.09215854853062991,0.36871798374173653,0.36871798374173653,0.5,10.053518420416415,1.2721557141048834e-10,1.2721557141048834e-10,1.2721557141048834e-10,1.2721557141048834e-10,1.2721557141048834e-10,1.2721557141048834e-10,28006.957584630927,21183.758647586885,0.7563748609099785,0.5957767685396129,0.4146357893914621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452928499580606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.888051181675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53854246962544,260.53854246962544,-12.611457530374537,244.67426957327694,276.40281536612616,108010.37680556612,108023.33163631997,-12.954830753856342,0.0,nan,276.40281536612616,3.2528153661261854,270.05710620748033,-3.0928937925196465,263.71139704884735,-9.438602951152632,257.36568789027655,-15.78431210972343,251.01997873174537,-22.13002126825461,244.67426957327694,-28.475730426723032,1.0,1.0,25732.562594343566,25732.562594343566,275.97911312925413,2.8291131292541536,275.97911312925413,275.97911312925413,86984.44309926036,86984.92433666241,-0.48123740205483045,0.0,8648.866644398773,8648.866644398773,0.9211764981758013,3404.336382980421,275.97911312925413,2.8291131292541536,1.0,0.002,0.1277203645497075,0.004787865484599991,0.00019699254672704333,0.001803007491284166,0.09849627336352167,0.09849627336352167,0.0,3.8011209197580387e-11,0.999979791812156,0.999979791812156,0.0,0.09215668617336978,1.8623572601358985e-06,0.0,0.0,0.0,1599280.1715993753,265.92173475680625,0.0,1.0,1286861.4594269316,2588.629901571046,,,,,,,,,,,,,,,,,,,2.0,14227.898974339556,1592.7031485015984,0.36871798374173653,6.175450102142607,2.6324698085040614
3400.0,-30.239375994106098,5.021193538298298,35.05355889737476,30.56662419056522,5.015459740109505,-26.713892420604314,-40.20681978492064,1.4899761652772234,-7.228283466613675,-7.228283466618837,40.10725116450558,35387.91506374451,15459.872742923884,15459.872742923884,50847.7878066684,86994.63639919461,86985.0413224443,15459.872742923884,102444.91406536818,102444.91406536818,102444.91406536818,130451.92673145815,125935.06386317263,4516.862868285518,0.0,98997.93130183853,47391.25173164702,57340.755077990565,28007.012666089973,85347.76774408054,21183.796878320376,1592.7062119759719,0.0,0.8746532154361988,2.655486574404569,0.0014947306463915918,1.0,1.0,-7.228283466613675,324886.5323583966,1559162.7888107998,4.799099480956073,1559162.7888107998,4.799099480956073,0.7563747383871848,0.09215863798734406,3.3873930720198535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873930720198535,1.284780044626258,1.2850725877746099,2.6365548610347886,5586.543372621853,14227.887285143883,6453.818122406169,0.000477426600772304,29225.404078307183,2980.1618369481102,19290.89425738079,1967.1237637094005,0.6600727985040805,0.6600727985040805,30611.173283138618,30484.863174865135,1.0051818938229236,0.8,4342.351055272856,4324.433322199387,1.0051818938229236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0518472057436,2034.6934298245008,9.014230542424684,5.021193538298298,-0.8223285565453331,5.843522094843631,2.632480497803223,3.5,0.7521372850866351,0.6,0.0002276871595815547,1.0000190567505272,0.00022768282068684156,199.12007868414167,0.0,8.784849411698632e-07,2.489626323275392,0.02947313020779966,7.702992050180954e-05,0.00015065723907974516,0.0005103352879083675,0.09215863767859492,0.09215863767859492,0.09215863767859492,0.09215679648497888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.39541181596,595.683310700505,0.0,0.09215863767859492,0.09215863798734406,0.09215863798734406,0.3687182713239455,0.3687182713239455,0.5,10.053463185556238,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28007.012666089973,21183.796878320376,0.7563747383871848,0.5957717366333233,0.41463199330364336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529296148306265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.24284170687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5384514521039,260.5384514521039,-12.611548547896064,244.67410524964527,276.402797654719,108010.63538962907,108023.73786556644,-13.10247593736256,0.0,nan,276.402797654719,3.252797654719018,270.0570591736197,-3.0929408263802998,263.7113206925482,-9.438679307451764,257.3655822115332,-15.784417788466783,251.01984373055816,-22.130156269441812,244.67410524964527,-28.475894750354712,1.0,1.0,25732.562594343566,25732.562594343566,275.9791084320963,2.8291084320963478,275.9791084320963,275.9791084320963,86984.57462856271,86985.0413224443,-0.4666938815935282,0.0,8648.866644398773,8648.866644398773,0.9211768714452963,3404.330037379953,275.9791084320963,2.8291084320963478,1.0,0.002,0.12772221696687283,0.004787854641622891,0.0001969953964964307,0.0018030046395414254,0.09849769824821535,0.09849769824821535,0.0,3.603785629288647e-11,0.9999798996147385,0.9999798996147385,0.0,0.09215678556321534,1.852424128716738e-06,0.0,0.0,0.0,1599280.1500502424,265.9217165333863,0.0,1.0,1286861.521383005,2588.6296521933396,,,,,,,,,,,,,,,,,,,2.0,14227.887285143883,1592.7062119759719,0.3687182713239455,6.175450102142607,2.632480497803223
3401.0,-30.239531248011982,5.021111562385328,35.05356387979145,30.566680908110015,5.015451601427746,-26.714032963070654,-40.20695553682742,1.4899533150100477,-7.2283021562135445,-7.228302156224386,40.10726155038278,35387.77438102555,15459.837601794987,15459.837601794987,50847.611982820534,86994.73395709613,86985.15740748959,15459.837601794987,102444.99500928458,102444.99500928458,102444.99500928458,130452.06316825609,125935.22020271517,4516.84296554092,0.0,98998.06192651161,47391.13783280488,57341.026770785254,28007.068158971513,85348.09492975677,21183.83537140429,1592.7093062675954,0.0,0.8746530709300029,2.6554847142532165,0.0014947306463915918,1.0,1.0,-7.2283021562135445,324886.29119888396,1559163.237626201,4.799104424728515,1559163.237626201,4.799104424728515,0.7563746141210594,0.0921587279088872,3.387388295511521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387388295511521,1.2847801604807738,1.2850726980806895,2.6365509055214056,5586.534991363644,14227.875651232707,6453.816735005138,0.0004774275351113108,29225.483850696884,2980.169971468023,19290.890110346263,1967.1233408295661,0.6600708549051539,0.6600708549051539,30611.138751676393,30484.863174865135,1.0051804764321486,0.8,4342.34615680882,4324.433322199387,1.0051804764321486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.056007106774,2034.6934298245008,9.014188188451682,5.021111562385328,-0.8223736272648967,5.843485189650225,2.6324911397236663,3.5,0.7521403256353333,0.6,0.00022768282068684156,1.0000161907987253,0.00022767913437980289,199.12020712960407,0.0,8.639610566819414e-07,2.448465634636622,0.029473994168856342,7.702873505808568e-05,0.0001506540856287559,0.0005103238863298381,0.09215872759386935,0.09215872759386935,0.09215872759386935,0.09215689574504717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487639.7105217521,595.6832087594499,0.0,0.09215872759386935,0.0921587279088872,0.0921587279088872,0.3687185595577006,0.3687185595577006,0.5,10.053408233336036,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,28007.068158971513,21183.83537140429,0.7563746141210594,0.5957673926368147,0.41462875545318745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452930711662538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.20168101824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5383621293511,260.5383621293511,-12.611637870648849,244.67394391246376,276.40278034640016,108011.05580718731,108023.91431194932,-12.858504762014176,0.0,nan,276.40278034640016,3.2527803464001863,270.05701305951834,-3.0929869404816372,263.7112457726841,-9.438754227315883,257.36547848589305,-15.784521514106927,251.01971119914745,-22.130288800852526,244.67394391246376,-28.47605608753622,1.0,1.0,25732.562594343566,25732.562594343566,275.9791031644858,2.8291031644858435,275.9791031644858,275.9791031644858,86984.67302159221,86985.15740748959,-0.48438589737634175,0.0,8648.866644398773,8648.866644398773,0.9211771538201322,3404.325236989079,275.9791031644858,2.8291031644858435,1.0,0.002,0.12772406001346356,0.004787843763313973,0.0001969982316246437,0.0018030018059919397,0.09849911581232185,0.09849911581232185,0.0,3.761658345924346e-11,0.9999800013283808,0.9999800013283808,0.0,0.0921568848567509,1.8430521362902945e-06,0.0,0.0,0.0,1599280.1279498492,265.92169784378643,0.0,1.0,1286861.5849239829,2588.6293964363163,,,,,,,,,,,,,,,,,,,2.0,14227.875651232707,1592.7093062675954,0.3687185595577006,6.175450102142607,2.6324911397236663
3402.0,-30.23968761475407,5.021029873796138,35.05356887517169,30.566737765353196,5.015442720991043,-26.71417458117805,-40.20709114903582,1.4899296858892415,-7.2283212486257185,-7.2283212486201345,40.1072718894581,35387.62868992984,15459.803126188732,15459.803126188732,50847.43181611857,86994.83293996312,86985.2717286798,15459.803126188732,102445.07485486854,102445.07485486854,102445.07485486854,130452.19859238721,125935.37540511505,4516.82318727217,0.0,98998.19390670462,47391.025392649695,57341.29834894992,28007.123737518676,85348.42208646859,21183.87389719308,1592.7124144095312,0.0,0.8746529243612254,2.6554828140114255,0.0014947306463915918,1.0,1.0,-7.2283212486257185,324886.04484185047,1559163.6844213405,4.7991094390659885,1559163.6844213405,4.7991094390659885,0.7563744887096318,0.09215881814111469,3.3873834597095818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873834597095818,1.284780278631241,1.2850728115217178,2.63654689914635,5586.526502335652,14227.864561779656,6453.815617298518,0.00047742853634144273,29225.564535050384,2980.1781989823626,19290.88676944638,1967.1230001525885,0.6600689183030395,0.6600689183030395,30611.1037915449,30484.863174865135,1.0051790414464683,0.8,4342.341197535861,4324.433322199387,1.0051790414464683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0601479421198,2034.6934298245008,9.014146322937282,5.021029873796138,-0.8224187707387802,5.843448644534918,2.6325017328870843,3.5,0.7521433522534526,0.6,0.00022767913437980289,1.0000163068736816,0.00022767542170546072,199.12033649589202,0.0,7.340182210837236e-07,2.080207638551273,0.029474728187077425,7.702755085110855e-05,0.00015065158352869435,0.0005103146822241557,0.09215881781500827,0.09215881781500827,0.09215881781500827,0.09215699419759146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.02421444515,595.6831072768617,0.0,0.09215881781500827,0.09215881814111469,0.09215881814111469,0.3687188483986611,0.3687188483986611,0.5,10.053353528188035,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,28007.123737518676,21183.87389719308,0.7563744887096318,0.5957629979919697,0.4146254590867276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529316435427782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.83342302215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53827402462997,260.53827402462997,-12.611725975370007,244.67378481978005,276.4027632296398,108011.44115504106,108024.1243178571,-12.683162816042653,0.0,nan,276.4027632296398,3.252763229639811,270.0569675475747,-3.093032452425291,263.71117186555716,-9.438828134442815,257.36537618357943,-15.784623816420549,251.01958050164882,-22.13041949835116,244.67378481978005,-28.476215180219924,1.0,1.0,25732.562594343566,25732.562594343566,275.9790972901445,2.8290972901445457,275.9790972901445,275.9790972901445,86984.77256327946,86985.2717286798,-0.49916540033882484,0.0,8648.866644398773,8648.866644398773,0.9211774397000339,3404.3203770081295,275.9790972901445,2.8290972901445457,1.0,0.002,0.12772589487724853,0.004787832843370728,0.00019700105396921818,0.0018029989839801542,0.0985005269846091,0.0985005269846091,0.0,3.794937237719398e-11,0.9999800901379349,0.9999800901379349,0.0,0.09215698327175742,1.834869357274637e-06,0.0,0.0,0.0,1599280.1053731262,265.92167875137426,0.0,1.0,1286861.6498344443,2588.629135167062,,,,,,,,,,,,,,,,,,,2.0,14227.864561779656,1592.7124144095312,0.3687188483986611,6.175450102142607,2.6325017328870843
3403.0,-30.239843184503663,5.02094847075138,35.05357387729554,30.56683038538324,5.015433479750746,-26.714315518070507,-40.207230498176045,1.489905811804202,-7.228340383708314,-7.228340383681972,40.10728207485093,35387.47410582678,15459.76885434344,15459.76885434344,50847.242960170224,86994.99438989103,86985.3835923588,15459.76885434344,102445.15244670224,102445.15244670224,102445.15244670224,130452.33108360034,125935.52759540411,4516.803488196219,0.0,98998.37959307879,47390.89486225607,57341.64970091413,28007.1786368981,85348.82833781223,21183.911934302345,1592.7154909078388,0.0,0.8746527781522054,2.6554809095238574,0.0014947306463915918,1.0,1.0,-7.228340383708314,324885.7979343799,1559164.1245740957,4.799114441096665,1559164.1245740957,4.799114441096665,0.756374364192242,0.09215890828974593,3.3873762630780178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873762630780178,1.2847803979821328,1.2850729261295653,2.636541052773071,5586.51411457222,14227.853444857656,6453.81608486749,0.0004774303979699452,29225.681443230525,2980.1901202990343,19290.888167041325,1967.1231426676109,0.6600663257249602,0.6600663257249602,30611.05176392295,30484.863174865135,1.0051769059034148,0.8,4342.333817152334,4324.433322199387,1.0051769059034148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0642692453437,2034.6934298245008,9.014104679089368,5.02094847075138,-0.8224638168546035,5.843412287605983,2.632512276099987,3.5,0.7521463645999963,0.6,0.00022767542170546072,1.000016223778535,0.0002276717280097668,199.12046520295488,0.0,7.392689643121452e-07,2.0950882448606194,0.029475467456041737,7.702633402964314e-05,0.00015064908767581757,0.0005103051436474236,0.09215890796678633,0.09215890796678633,0.09215890796678633,0.09215709070944685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.3362433697,595.683006327644,0.0,0.09215890796678633,0.09215890828974593,0.09215890828974593,0.36871913770690895,0.36871913770690895,0.5,10.053299014047925,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,-2.631850293255411e-11,28007.1786368981,21183.911934302345,0.756374364192242,0.5957579494696272,0.41462167431007385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529325821037478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.84830362846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53818695612955,260.53818695612955,-12.611813043870427,244.6736276978848,276.4027462145323,108011.73458520752,108024.26857801799,-12.533992810472409,0.0,nan,276.4027462145323,3.252746214532351,270.0569225111086,-3.0930774888913675,263.71109880773815,-9.438901192261824,257.3652751044016,-15.784724895598401,251.0194514011121,-22.130548598887884,244.6736276978848,-28.47637230211518,1.0,1.0,25732.562594343566,25732.562594343566,275.97909108899455,2.8290910889945735,275.97909108899455,275.97909108899455,86984.93783549819,86985.3835923588,-0.445756860615802,0.0,8648.866644398773,8648.866644398773,0.92117786514557,3404.313144393408,275.97909108899455,2.8290910889945735,1.0,0.002,0.12772772335322233,0.004787821940187224,0.00019700386644396956,0.0018029961711584672,0.09850193322198478,0.09850193322198478,0.0,3.760243678929687e-11,0.9999801594740736,0.9999801594740736,0.0,0.09215707980853666,1.828481209272044e-06,0.0,0.0,0.0,1599280.0827459404,265.92165961629166,0.0,1.0,1286861.7148899669,2588.628873313971,,,,,,,,,,,,,,,,,,,2.0,14227.853444857656,1592.7154909078388,0.36871913770690895,6.175450102142607,2.632512276099987
