time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3404.0,-30.240024703982083,5.020867366452513,35.053578898597024,30.566869081836217,5.015424757911902,-26.71447975771518,-40.20738835735244,1.4898798103392727,-7.228358129142919,-7.228358129133258,40.1072926316947,35387.3256325975,15459.732995010285,15459.732995010285,50847.05862760779,86995.05840172962,86985.50338909637,15459.732995010285,102445.23638410665,102445.23638410665,102445.23638410665,130452.47030057095,125935.68636444354,4516.7839361274155,0.0,98998.48898810687,47390.79770350501,57341.87920511317,28007.233916464298,85349.11312157747,21183.95034781971,1592.7185509203937,0.0,0.8746526382410751,2.6554791433469322,0.0014947306463915918,1.0,1.0,-7.228358129142919,324885.56895821204,1559164.5807792246,4.799119227668035,1559164.5807792246,4.799119227668035,0.7563742428475431,0.09215899839212728,3.3873724909594256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873724909594256,1.2847805272458555,1.2850730506768842,2.636537851504359,5586.507331467961,14227.842338689847,6453.8142615890865,0.0004774310204367452,29225.74628338761,2980.1967321549773,19290.882717140164,1967.1225869323537,0.6600646748276678,0.6600646748276678,30611.024493606023,30484.863174865135,1.0051757865572895,0.8,4342.329948718791,4324.433322199387,1.0051757865572895,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0683709939076,2034.6934298245008,9.014062212605053,5.020867366452513,-0.8225080754897949,5.843375441942308,2.6325227693044786,3.5,0.7521493626584225,0.6,0.0002276717280097668,1.0000189300290054,0.00022766741825893557,199.1206153791166,0.0,7.354904048925243e-07,2.084379807465414,0.02947620294644663,7.702495559671993e-05,0.00015064677241304687,0.0005102967327237802,0.09215899810562218,0.09215899810562218,0.09215899810562218,0.0921571917306987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.64848772704,595.6829053265848,0.0,0.09215899810562218,0.09215899839212728,0.09215899839212728,0.3687194272600061,0.3687194272600061,0.5,10.053244827806038,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28007.233916464298,21183.95034781971,0.7563742428475431,0.5957538018605718,0.4146185512459776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529335158820758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.837595191064,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53809842359993,260.53809842359993,-12.611901576400044,244.67346771095558,276.40272913640183,108012.03835190008,108024.78309960636,-12.744747706320219,0.0,nan,276.40272913640183,3.252729136401854,270.05687685122086,-3.0931231487791138,263.7110245660876,-9.43897543391239,257.3651722809915,-15.78482771900849,251.01931999594217,-22.130680004057808,244.67346771095558,-28.4765322890444,1.0,1.0,25732.562594343566,25732.562594343566,275.97908719469194,2.829087194691965,275.97908719469194,275.97908719469194,86984.99559141466,86985.50338909637,-0.5077976817119634,0.0,8648.866644398773,8648.866644398773,0.9211780881428984,3404.3093534142226,275.97908719469194,2.829087194691965,1.0,0.002,0.12772954057318933,0.004787811331355144,0.00019700666211807603,0.0018029933752706524,0.09850333105903801,0.09850333105903801,0.0,3.738872839803564e-11,0.9999802816402996,0.9999802816402996,0.0,0.09215718116784735,1.8172242799229375e-06,0.0,0.0,0.0,1599280.0617620046,265.92164187085706,0.0,1.0,1286861.7752209515,2588.6286304775044,,,,,,,,,,,,,,,,,,,2.0,14227.842338689847,1592.7185509203937,0.3687194272600061,6.175450102142607,2.6325227693044786
3405.0,-30.240177141121723,5.020786543271961,35.05358392358399,30.566958838049345,5.015416462518302,-26.714617780768407,-40.20751991830764,1.4898571005978223,-7.228377435657478,-7.228377435663782,40.10730278146539,35387.1581461245,15459.699268745875,15459.699268745875,50846.85741487038,86995.2134103699,86985.61378998047,15459.699268745875,102445.31305872634,102445.31305872634,102445.31305872634,130452.6018374603,125935.83736335172,4516.76447410859,0.0,98998.66840983693,47390.647981400725,57342.24492048467,28007.28877873395,85349.53369921862,21183.988346227718,1592.7216297708203,0.0,0.8746524912151437,2.6554772217990514,0.0014947306463915918,1.0,1.0,-7.228377435657478,324885.3198389708,1559165.0193931079,4.799124257648536,1559165.0193931079,4.799124257648536,0.7563741179514958,0.09215908892913922,3.387365557962458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387365557962458,1.2847806423828836,1.2850731603027543,2.636532218978571,5586.495396821701,14227.830707476813,6453.814330500203,0.0004774327411296333,29225.859068303762,2980.2082330157355,19290.882923120105,1967.1226079364621,0.660062134633421,0.660062134633421,30610.974371882712,30484.863174865135,1.005173729245701,0.8,4342.322838696706,4324.433322199387,1.005173729245701,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0724549306497,2034.6934298245008,9.014021083657951,5.020786543271961,-0.8225529606473252,5.843339503919286,2.632533216958906,3.5,0.7521523477025446,0.6,0.00022766741825893557,1.000015897131675,0.00022766379905754433,199.1207414947976,0.0,8.581602376434841e-07,2.432026113481634,0.02947706110668427,7.702380681838798e-05,0.0001506436114405476,0.0005102849809207903,0.09215908860640347,0.09215908860640347,0.09215908860640347,0.09215728769993102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.9579738726,595.682805202298,0.0,0.09215908860640347,0.09215908892913922,0.09215908892913922,0.3687197176086367,0.3687197176086367,0.5,10.053190805452685,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,28007.28877873395,21183.988346227718,0.7563741179514958,0.5957485086451724,0.4146145457669732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529346054202483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.18524149708,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53801137584406,260.53801137584406,-12.611988624155913,244.67331040709115,276.4027123447538,108012.36577128274,108024.89677748895,-12.531006206193348,0.0,nan,276.4027123447538,3.2527123447538315,270.0568319571325,-3.0931680428674895,263.7109515695518,-9.439048430448167,257.3650711820136,-15.784928817986383,251.01919079452156,-22.130809205478414,244.67331040709115,-28.476689592908826,1.0,1.0,25732.562594343566,25732.562594343566,275.9790806529419,2.8290806529419115,275.9790806529419,275.9790806529419,86985.15824730444,86985.61378998047,-0.4555426760343835,0.0,8648.866644398773,8648.866644398773,0.9211784980023561,3404.3023857522703,275.9790806529419,2.8290806529419115,1.0,0.002,0.12773135262065574,0.004787800467556927,0.00019700944918435084,0.0018029905888562194,0.09850472459217542,0.09850472459217542,0.0,3.804057025977303e-11,0.9999803377844363,0.9999803377844363,0.0,0.09215727687726655,1.8120518726797995e-06,0.0,0.0,0.0,1599280.0389320902,265.9216225643425,0.0,1.0,1286861.8408593,2588.6283662785813,,,,,,,,,,,,,,,,,,,2.0,14227.830707476813,1592.7216297708203,0.3687197176086367,6.175450102142607,2.632533216958906
3406.0,-30.24033066559966,5.02070600802004,35.05358896393277,30.5670483148657,5.015407435151216,-26.71475685552485,-40.20765514634547,1.4898336236155794,-7.228395968230018,-7.228395968233582,40.10731327423132,35386.999120502325,15459.664716842843,15459.664716842843,50846.66383734517,86995.36917494665,86985.73055197137,15459.664716842843,102445.39526881422,102445.39526881422,102445.39526881422,130452.73963824898,125935.99449354822,4516.745144700756,0.0,98998.8485991829,47390.51362884532,57342.59441148619,28007.344369434762,85349.93878092096,21184.026926071947,1592.7247238356358,0.0,0.8746523471674608,2.6554753772814594,0.0014947306463915918,1.0,1.0,-7.228395968230018,324885.08070633514,1559165.472829155,4.799129185739651,1559165.472829155,4.799129185739651,0.756373994143861,0.09215917962726188,3.387358590104961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387358590104961,1.2847807596831486,1.285073272979604,2.636526554881121,5586.483395278877,14227.819652829316,6453.814665654081,0.0004774345222083463,29225.97238106855,2980.219787702075,19290.883924917474,1967.122710091364,0.6600596097672822,0.6600596097672822,30610.923998116432,30484.863174865135,1.0051716615895283,0.8,4342.315692921039,4324.433322199387,1.0051716615895283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.076519171646,2034.6934298245008,9.013979577021795,5.02070600802004,-0.8225973578970249,5.843303365917065,2.6325436142435272,3.5,0.7521553183552935,0.6,0.00022766379905754433,1.0000160105473461,0.0002276601540938684,199.12086851020806,0.0,7.206580646435989e-07,2.042344955199959,0.029477781764748915,7.702262603593168e-05,0.00015064117302161263,0.0005102756714582473,0.09215917931569985,0.09215917931569985,0.09215917931569985,0.09215738753630727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.26780131366,595.6827049838541,0.0,0.09215917931569985,0.09215917962726188,0.09215917962726188,0.36872000809832284,0.36872000809832284,0.5,10.053137056344909,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,28007.344369434762,21184.026926071947,0.756373994143861,0.5957434131014443,0.41461071473448674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529355203980958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.7955603388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53792537751474,260.53792537751474,-12.612074622485238,244.67315510399672,276.40269565118444,108012.66183036666,108025.04176631241,-12.37993594575191,0.0,nan,276.40269565118444,3.2526956511844674,270.0567875416662,-3.093212458333767,263.71087943217435,-9.439120567825626,257.36497132273234,-15.785028677267633,251.0190632133342,-22.130936786665785,244.67315510399672,-28.476844896003257,1.0,1.0,25732.562594343566,25732.562594343566,275.979075620637,2.8290756206370133,275.979075620637,275.979075620637,86985.3145916854,86985.73055197137,-0.4159602859726874,0.0,8648.866644398773,8648.866644398773,0.9211789099222143,3404.295383055486,275.979075620637,2.8290756206370133,1.0,0.002,0.12773315537408972,0.0047877897770408585,0.00019701222222773108,0.001802987815391175,0.09850611111386554,0.09850611111386554,0.0,3.761890582029692e-11,0.9999804386478048,0.9999804386478048,0.0,0.09215737686909117,1.8027581707061784e-06,0.0,0.0,0.0,1599280.0170173561,265.92160403176996,0.0,1.0,1286861.9038663877,2588.6281126706867,,,,,,,,,,,,,,,,,,,2.0,14227.819652829316,1592.7247238356358,0.36872000809832284,6.175450102142607,2.6325436142435272
3407.0,-30.240483363964458,5.020625766363647,35.05359402084995,30.56709637111055,5.015399611222527,-26.714895066452833,-40.20779026960952,1.4898113123069454,-7.228413820568051,-7.228413820567024,40.10732383264568,35386.87168896992,15459.629475347201,15459.629475347201,50846.501164317124,86995.45131547128,86985.84933396553,15459.629475347201,102445.47880931273,102445.47880931273,102445.47880931273,130452.8784687027,125936.15252133636,4516.725947366335,0.0,98998.96512852132,47390.420396950176,57342.82747952349,28007.399659389957,85350.22713891344,21184.065340987883,1592.7277866154304,0.0,0.8746522066542068,2.6554736004675314,0.0014947306463915918,1.0,1.0,-7.228413820568051,324884.8503511542,1559165.9291028494,4.79913399291353,1559165.9291028494,4.79913399291353,0.7563738725699787,0.09215927027445685,3.387354398004509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387354398004509,1.2847808715835445,1.2850733802222534,2.636523062356507,5586.475995038311,14227.80857131757,6453.813105308347,0.00047743528314299626,29226.04295164439,2980.226983898109,19290.879260939655,1967.1222344979842,0.6600578563734117,0.6600578563734117,30610.893691532514,30484.863174865135,1.0051704176171337,0.8,4342.311393777539,4324.433322199387,1.0051704176171337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0805647032048,2034.6934298245008,9.013937766837499,5.020625766363647,-0.8226413073934795,5.843267073757127,2.632553963681318,3.5,0.7521582753375194,0.6,0.0002276601540938684,1.00001592441411,0.00022765652879702897,199.12099484229248,0.0,7.257883328409795e-07,2.056884135271336,0.029478507553081755,7.702144618505462e-05,0.00015063870790881377,0.0005102666897446369,0.09215926997732418,0.09215926997732418,0.09215926997732418,0.0921574882842427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.5764924973,595.6826051380357,0.0,0.09215926997732418,0.09215927027445685,0.09215927027445685,0.36872029916909504,0.36872029916909504,0.5,10.053083608811415,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,28007.399659389957,21184.065340987883,0.7563738725699787,0.5957394944193986,0.4146078209185703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529364419036186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.81009951887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53784042230615,260.53784042230615,-12.61215957769383,244.67300159152887,276.4026792532331,108013.04710628805,108025.27687873312,-12.229772445090463,0.0,nan,276.4026792532331,3.2526792532331115,270.05674372081364,-3.0932562791863347,263.71080818841824,-9.439191811581736,257.364872656071,-15.785127343928991,251.01893712377233,-22.131062876227645,244.67300159152887,-28.476998408471104,1.0,1.0,25732.562594343566,25732.562594343566,275.97907150212546,2.829071502125487,275.97907150212546,275.97907150212546,86985.39396077875,86985.84933396553,-0.45537318677816074,0.0,8648.866644398773,8648.866644398773,0.9211791577470136,3404.2911699945316,275.97907150212546,2.829071502125487,1.0,0.002,0.12773494789443463,0.004787779247382322,0.0001970149797620547,0.001802985056529393,0.09850748988102735,0.09850748988102735,0.0,3.629144771158388e-11,0.9999805496987365,0.9999805496987365,0.0,0.09215747774888579,1.7925255710616366e-06,0.0,0.0,0.0,1599279.995906994,265.9215861794319,0.0,1.0,1286861.9645608023,2588.6278683714927,,,,,,,,,,,,,,,,,,,2.0,14227.80857131757,1592.7277866154304,0.36872029916909504,6.175450102142607,2.632553963681318
3408.0,-30.240661644856594,5.020545812519935,35.0535990966951,30.567162797693186,5.015391520698577,-26.715056328227085,-40.207943867985136,1.4897862027048085,-7.228432102420811,-7.2284321023455504,40.10733449278276,35386.70167237617,15459.59494670588,15459.59494670588,50846.29661908205,86995.56206620148,86985.96830485665,15459.59494670588,102445.56325156253,102445.56325156253,102445.56325156253,130453.0189531228,125936.31203371863,4516.706919404176,0.0,98999.11409648895,47390.29444398518,57343.13294722641,28007.45570156026,85350.58864878667,21184.10426417527,1592.7308957941102,0.0,0.8746520633524832,2.6554717809056343,0.0014947306463915918,1.0,1.0,-7.228432102420811,324884.61445391644,1559166.389770837,4.799138895486227,1559166.389770837,4.799138895486227,0.7563737488298564,0.09215936152383138,3.3873488537606926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873488537606926,1.2847809965339272,1.2850735005431286,2.6365184906214036,5586.466308080221,14227.797501238141,6453.812486163182,0.0004774365508978854,29226.134765121235,2980.2363462672,19290.877410273326,1967.1220457825382,0.6600557194889574,0.6600557194889574,30610.853609683167,30484.863174865135,1.0051687724069733,0.8,4342.305707962781,4324.433322199387,1.0051687724069733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.084592381233,2034.6934298245008,9.01389646632047,5.020545812519935,-0.8226853401397713,5.8432311526597065,2.6325642674616727,3.5,0.7521612192747636,0.6,0.00022765652879702897,1.0000185923824223,0.00022765229619847873,199.12114233977323,0.0,7.218727132638334e-07,2.045787269389704,0.02947922942579502,7.702010503601189e-05,0.00015063642376101708,0.0005102581173614912,0.09215936121012086,0.09215936121012086,0.09215936121012086,0.09215758993924086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487641.88416829694,595.6825056273111,0.0,0.09215936121012086,0.09215936152383138,0.09215936152383138,0.3687205909371402,0.3687205909371402,0.5,10.053030473959844,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,28007.45570156026,21184.10426417527,0.7563737488298564,0.5957345745828653,0.41460407283177214,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529373584516407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.79900265299,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5377539706457,260.5377539706457,-12.612246029354253,244.6728451228968,276.4026628185413,108013.28403372933,108025.72922902177,-12.44519529244105,0.0,nan,276.4026628185413,3.252662818541296,270.0566992793377,-3.0933007206622847,263.71073574015486,-9.439264259845118,257.36477220101403,-15.785227798985943,251.01880866192968,-22.131191338070295,244.6728451228968,-28.477154877103175,1.0,1.0,25732.562594343566,25732.562594343566,275.9790669760095,2.8290669760095284,275.9790669760095,275.9790669760095,86985.50504205024,86985.96830485665,-0.4632628064136952,0.0,8648.866644398773,8648.866644398773,0.9211794855063457,3404.285598029496,275.9790669760095,2.8290669760095284,1.0,0.002,0.12773673003789934,0.004787768688793131,0.0001970177211178915,0.001802982315793727,0.09850886055894574,0.09850886055894574,0.0,3.691161829313949e-11,0.9999806623148662,0.9999806623148662,0.0,0.0921575793751161,1.782148715284198e-06,0.0,0.0,0.0,1599279.9742887272,265.92156789757917,0.0,1.0,1286862.0267154784,2588.6276181946814,,,,,,,,,,,,,,,,,,,2.0,14227.797501238141,1592.7308957941102,0.3687205909371402,6.175450102142607,2.6325642674616727
3409.0,-30.240811238496764,5.020466140570823,35.05360418416428,30.56724885189908,5.015383469529799,-26.71519176769921,-40.20807504476977,1.489763997235733,-7.228450813411655,-7.228450813427355,40.10734498010739,35386.54591205472,15459.561118006259,15459.561118006259,50846.10703006097,86995.7105261906,86986.08368971643,15459.561118006259,102445.64480772268,102445.64480772268,102445.64480772268,130453.15607674442,125936.46807389733,4516.688002847094,0.0,98999.28704080205,47390.156610481914,57343.478255911265,28007.511269021732,85350.989524933,21184.142817441585,1592.733992511085,0.0,0.8746519183314547,2.655469918633444,0.0014947306463915918,1.0,1.0,-7.228450813411655,324884.3730195054,1559166.8429728742,4.799143856880013,1559166.8429728742,4.799143856880013,0.7563736247023394,0.09215945292002985,3.387342190446167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387342190446167,1.2847811091526988,1.2850736077492944,2.6365130731725093,5586.4548291560895,14227.78591356547,6453.812386427026,0.00047743817417470857,29226.243312537095,2980.247415023183,19290.877112155278,1967.1220153829574,0.6600532578157292,0.6600532578157292,30610.805437547508,30484.863174865135,1.0051667951215,0.8,4342.298874499647,4324.433322199387,1.0051667951215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0886017151797,2034.6934298245008,9.013855670515142,5.020466140570823,-0.8227294599531509,5.843195600523974,2.6325745243294256,3.5,0.7521641498084073,0.6,0.00022765229619847873,1.000015600672133,0.0002276487447250508,199.12126610352266,0.0,8.427998583891184e-07,2.3884947986747616,0.02948007222565341,7.70189596788891e-05,0.00015063333651958963,0.0005102466560804813,0.09215945260632886,0.09215945260632886,0.09215945260632886,0.09215768920949462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.1898588164,595.6824067535578,0.0,0.09215945260632886,0.09215945292002985,0.09215945292002985,0.36872088344986687,0.36872088344986687,0.5,10.052977577624816,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,1.5688783605583012e-11,28007.511269021732,21184.142817441585,0.7563736247023394,0.5957295552526388,0.41460030058254316,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452938428556176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.14171018227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53766890611973,260.53766890611973,-12.612331093880243,244.67269119101215,276.40264662137656,108013.60505471168,108025.85056391997,-12.245509208308302,0.0,nan,276.40264662137656,3.2526466213765843,270.0566555352232,-3.0933444647768056,263.7106644490956,-9.439335550904389,257.3646733630211,-15.78532663697888,251.01868227698986,-22.131317723010113,244.67269119101215,-28.47730880898783,1.0,1.0,25732.562594343566,25732.562594343566,275.97906160596585,2.829061605965876,275.97906160596585,275.97906160596585,86985.6578301776,86986.08368971643,-0.4258595388237154,0.0,8648.866644398773,8648.866644398773,0.9211798794214517,3404.278901398398,275.97906160596585,2.829061605965876,1.0,0.002,0.12773850428127528,0.004787758087178728,0.0001970204501155248,0.0018029795878507513,0.0985102250577624,0.0985102250577624,0.0,3.7966275956424766e-11,0.9999807480713424,0.9999807480713424,0.0,0.09215767867281711,1.7742472127392317e-06,0.0,0.0,0.0,1599279.952162999,265.9215491865883,0.0,1.0,1286862.090329133,2588.6273621454357,,,,,,,,,,,,,,,,,,,2.0,14227.78591356547,1592.733992511085,0.36872088344986687,6.175450102142607,2.6325745243294256
3410.0,-30.240962071442397,5.020386763088731,35.053609297369185,30.56730246115478,5.015380130737817,-26.715327851222547,-40.208206012006826,1.4897459088992926,-7.228468190896706,-7.228468190916131,40.107355896798126,35386.40940730679,15459.525774653115,15459.525774653115,50845.9351819599,86995.79265470894,86986.20765481751,15459.525774653115,102445.73342947062,102445.73342947062,102445.73342947062,130453.30095615155,125936.63168773141,4516.669268420146,0.0,98999.40395964327,47390.055178336974,57343.72086811811,28007.567526680923,85351.28839479903,21184.181964819956,1592.7370890131183,0.0,0.8746517790704897,2.655468189083582,0.0014947306463915918,1.0,1.0,-7.228468190896706,324884.1487918986,1559167.3147289497,4.799148621214078,1559167.3147289497,4.799148621214078,0.756373503148362,0.09215954444912093,3.3873378593040817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873378593040817,1.2847812011047777,1.2850736951592034,2.636509513364085,5586.447286349204,14227.774894651384,6453.810910381606,0.00047743897158132993,29226.31519844389,2980.2547453456473,19290.872700156742,1967.1215654843136,0.6600514833694757,0.6600514833694757,30610.7741257385,30484.863174865135,1.0051655098896088,0.8,4342.294432759841,4324.433322199387,1.0051655098896088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.092592194783,2034.6934298245008,9.013814090858936,5.020386763088731,-0.82277282011336,5.843159583202091,2.632584732978977,3.5,0.752167066565422,0.6,0.0002276487447250508,1.0000157299359587,0.00022764516388120167,199.1213908927281,0.0,7.071738855013095e-07,2.004130791510711,0.02948077939953891,7.70178161671197e-05,0.0001506309285579311,0.0005102378470864084,0.09215954416159741,0.09215954416159741,0.09215954416159741,0.09215779368004899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.4957651577,595.6823078306763,0.0,0.09215954416159741,0.09215954444912093,0.09215954444912093,0.3687211764128851,0.3687211764128851,0.5,10.052925067199265,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,28007.567526680923,21184.181964819956,0.756373503148362,0.5957254557982542,0.4145972494711995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529393264709116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.75734617511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53758529225814,260.53758529225814,-12.612414707741834,244.6725391634255,276.40263142123683,108014.02325303463,108026.05993110906,-12.03667807443521,0.0,nan,276.40263142123683,3.252631421236856,270.05661296959926,-3.09338703040072,263.71059451797726,-9.439405482022721,257.36457606641613,-15.785423933583843,251.01855761489398,-22.131442385106,244.6725391634255,-28.477460836574465,1.0,1.0,25732.562594343566,25732.562594343566,275.9790585615806,2.8290585615806094,275.9790585615806,275.9790585615806,86985.74844890204,86986.20765481751,-0.45920591546746437,0.0,8648.866644398773,8648.866644398773,0.9211801354653155,3404.274548600602,275.9790585615806,2.8290585615806094,1.0,0.002,0.1277402653440299,0.004787747770890868,0.00019702315932145281,0.0018029768772384602,0.0985115796607264,0.0985115796607264,0.0,3.655991308304518e-11,0.9999808911014544,0.9999808911014544,0.0,0.09215778338173604,1.761067384888505e-06,0.0,0.0,0.0,1599279.9316141368,265.92153180910327,0.0,1.0,1286862.149409126,2588.627124344493,,,,,,,,,,,,,,,,,,,2.0,14227.774894651384,1592.7370890131183,0.3687211764128851,6.175450102142607,2.632584732978977
3411.0,-30.241112088580593,5.020307669709539,35.05361445728093,30.56740678092467,5.015373924155998,-26.715463487304035,-40.20833697924388,1.4897253210825117,-7.228486450624132,-7.228486450629376,40.10736747104178,35386.23956537545,15459.49171810965,15459.49171810965,50845.7312834851,86995.9683025939,86986.3385176565,15459.49171810965,102445.83023576616,102445.83023576616,102445.83023576616,130453.45749889924,125936.80662721458,4516.650871684656,0.0,98999.60089273033,47389.90643398109,57344.10495416583,28007.627263133076,85351.73221729891,21184.22354186964,1592.7403732682696,0.0,0.8746516323374809,2.6554663717267144,0.0014947306463915918,1.0,1.0,-7.228486450624132,324883.9131805518,1559167.814901058,4.7991536411794025,1559167.814901058,4.7991536411794025,0.7563733743970094,0.09215963778379918,3.3873300712046213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873300712046213,1.2847813048102388,1.2850737942874335,2.636503238739863,5586.433991173411,14227.763845923424,6453.811777688659,0.0004774410392958295,29226.440533302837,2980.267525944419,19290.875292595563,1967.1218298395033,0.6600487415022047,0.6600487415022047,30610.71782198182,30484.863174865135,1.0051631988331715,0.8,4342.286445784792,4324.433322199387,1.0051631988331715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.096565486305,2034.6934298245008,9.0137733520131,5.020307669709539,-0.8228164803781342,5.843124150087673,2.6325948976728304,3.5,0.7521699707636659,0.6,0.00022764516388120167,1.0000156448763837,0.00022764160245647145,199.12151500712568,0.0,7.13022607810399e-07,2.0207060705346707,0.029481492422146722,7.701667267104819e-05,0.00015062849121015348,0.0005102284178563339,0.09215963745234852,0.09215963745234852,0.09215963745234852,0.09215790517932321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487642.8022165623,595.6822087628191,0.0,0.09215963745234852,0.09215963778379918,0.09215963778379918,0.3687214704194419,0.3687214704194419,0.5,10.05287310326242,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,5.229594535194337e-12,28007.627263133076,21184.22354186964,0.7563733743970094,0.5957199691511333,0.41459310369102786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529402318254774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.773921454136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53750267876006,260.53750267876006,-12.612497321239914,244.67238880874163,276.4026165489208,108014.28751198118,108026.18018220822,-11.89267022704103,0.0,nan,276.4026165489208,3.2526165489207983,270.0565710008128,-3.0934289991871537,263.7105254527189,-9.439474547281065,257.36447990468065,-15.785520095319328,251.0184343566854,-22.131565643314588,244.67238880874163,-28.477611191258347,1.0,1.0,25732.562594343566,25732.562594343566,275.97905543250175,2.829055432501775,275.97905543250175,275.97905543250175,86985.92888222609,86986.3385176565,-0.4096354304201668,0.0,8648.866644398773,8648.866644398773,0.9211805958734735,3404.2667215606443,275.97905543250175,2.829055432501775,1.0,0.002,0.12774200831267216,0.004787737381860163,0.00019702584026341156,0.0018029741988470874,0.09851292013170578,0.09851292013170578,0.0,3.911049869381733e-11,0.9999810874537903,0.9999810874537903,0.0,0.09215789481039093,1.7429734082526106e-06,0.0,0.0,0.0,1599279.9100220173,265.92151354937585,0.0,1.0,1286862.2114885633,2588.626874470633,,,,,,,,,,,,,,,,,,,2.0,14227.763845923424,1592.7403732682696,0.3687214704194419,6.175450102142607,2.6325948976728304
3412.0,-30.241261210346853,5.020228863747785,35.053619647536635,30.567473417054885,5.015362506534917,-26.71559883865861,-40.20846784170715,1.489700133442393,-7.228504216504405,-7.228504216495166,40.10737866632753,35386.096043281694,15459.457204719272,15459.457204719272,50845.553248000964,86996.09064175695,86986.46461408827,15459.457204719272,102445.92181880755,102445.92181880755,102445.92181880755,130453.6066565281,125936.9740192059,4516.63263732221,0.0,98999.75031912695,47389.78979528594,57344.400582045564,28007.684837720568,85352.08541976614,21184.26360883417,1592.743541432587,0.0,0.874651489829246,2.655464603522496,0.0014947306463915918,1.0,1.0,-7.228504216504405,324883.6839416111,1559168.298695889,4.799158516609614,1559168.298695889,4.799158516609614,0.7563732501125313,0.09215973072920462,3.3873245075610017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873245075610017,1.284781429993872,1.2850739149236752,2.6364986514298843,5586.424271214029,14227.75280851104,6453.811185547719,0.00047744231690521855,29226.5326508119,2980.2769193161685,19290.87352264667,1967.121649354945,0.6600466005710321,0.6600466005710321,30610.67759982471,30484.863174865135,1.005161547866274,0.8,4342.2807400666625,4324.433322199387,1.005161547866274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1005205595436,2034.6934298245008,9.013732442735016,5.020228863747785,-0.822859784238342,5.843088647986127,2.6326050157752556,3.5,0.752172861650073,0.6,0.00022764160245647145,1.0000155515188367,0.00022763806233885704,199.1216383808866,0.0,7.091562878636481e-07,2.009748919805579,0.029482201578434584,7.70155301054507e-05,0.00015062607235102074,0.0005102193863522691,0.09215973041166117,0.09215973041166117,0.09215973041166117,0.09215801211213263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.1048258042,595.6821109255386,0.0,0.09215973041166117,0.09215973072920462,0.09215973072920462,0.3687217661170589,0.3687217661170589,0.5,10.052821556279605,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,28007.684837720568,21184.26360883417,0.7563732501125313,0.595715418058502,0.4145897064992727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452941132284338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.76296430341,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5374204914076,260.5374204914076,-12.612579508592376,244.67223993007704,276.40260105287734,108014.56266604415,108026.39399017653,-11.831324132390957,0.0,nan,276.40260105287734,3.252601052877367,270.0565288282463,-3.093471171753663,263.71045660362944,-9.439543396370539,257.364384379069,-15.785615620930969,251.01831215454644,-22.13168784545354,244.67223993007704,-28.477760069922937,1.0,1.0,25732.562594343566,25732.562594343566,275.9790522461684,2.8290522461684304,275.9790522461684,275.9790522461684,86986.0360261329,86986.46461408827,-0.4285879553644918,0.0,8648.866644398773,8648.866644398773,0.9211809247783871,3404.2611300988065,275.9790522461684,2.8290522461684304,1.0,0.002,0.12774373722577004,0.004787727123789592,0.0001970284997255024,0.0018029715363962603,0.0985142498627512,0.0985142498627512,0.0,3.6121762699015125e-11,0.999981239973305,0.999981239973305,0.0,0.09215800181019594,1.7289190086826103e-06,0.0,0.0,0.0,1599279.8890138685,265.9214957834956,0.0,1.0,1286862.27188901,2588.626631354852,,,,,,,,,,,,,,,,,,,2.0,14227.75280851104,1592.743541432587,0.3687217661170589,6.175450102142607,2.6326050157752556
3413.0,-30.24140988536387,5.020150352292233,35.05362484001962,30.567554372269683,5.01536005102632,-26.715732891720606,-40.20859852954743,1.489683055870002,-7.228521148862285,-7.228521148909326,40.10738911088422,35385.948165030495,15459.42182099836,15459.42182099836,50845.369986028854,86996.2181475205,86986.58154846716,15459.42182099836,102446.00336946553,102446.00336946553,102446.00336946553,130453.74180459893,125937.12738079266,4516.614423806275,0.0,98999.90601966334,47389.67000879316,57344.70667874464,28007.7384351334,85352.44511387804,21184.30088842907,1592.7464986180848,0.0,0.8746513548835002,2.655462918278048,0.0014947306463915918,1.0,1.0,-7.228521148862285,324883.4654580005,1559168.750050021,4.799163133316132,1559168.750050021,4.799163133316132,0.7563731337141848,0.09215982243010107,3.387318437755683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387318437755683,1.284781517194127,1.2850739975952672,2.6364937480991704,5586.41388164463,14227.74178403537,6453.810872971976,0.0004774437436764524,29226.630988156274,2980.2869469346083,19290.872588336857,1967.1215540818584,0.6600443477783752,0.6600443477783752,30610.633718375128,30484.863174865135,1.0051597466999271,0.8,4342.274515259232,4324.433322199387,1.0051597466999271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1044579905158,2034.6934298245008,9.013691118913671,5.020150352292233,-0.8229025650534272,5.84305291734566,2.6326150887596422,3.5,0.752175739645612,0.6,0.00022763806233885704,1.000015504947111,0.00022763453287746418,199.12176138517054,0.0,7.049140194439475e-07,1.997726331104147,0.02948290649245403,7.701438908013388e-05,0.00015062367325872314,0.0005102103455917605,0.09215982216530576,0.09215982216530576,0.09215982216530576,0.09215811051313899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.4028364937,595.6820145465206,0.0,0.09215982216530576,0.09215982243010107,0.09215982243010107,0.3687220629915684,0.3687220629915684,0.5,10.052770210261619,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,28007.7384351334,21184.30088842907,0.7563731337141848,0.5957107604614077,0.4145862267661838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529420273698996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.7509417147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5373395080698,260.5373395080698,-12.612660491930171,244.67209241770527,276.4025865985728,108014.90375630705,108026.5617556848,-11.657999377788226,0.0,nan,276.4025865985728,3.2525865985728046,270.056487762329,-3.09351223767095,263.7103889261005,-9.43961107389947,257.3642900899218,-15.785709910078197,251.01819125378927,-22.13180874621071,244.67209241770527,-28.477907582294705,1.0,1.0,25732.562594343566,25732.562594343566,275.97904883395097,2.829048833950992,275.97904883395097,275.97904883395097,86986.1786087977,86986.58154846716,-0.4029396694677416,0.0,8648.866644398773,8648.866644398773,0.9211812836056373,3404.255029944461,275.97904883395097,2.829048833950992,1.0,0.002,0.12774545920666608,0.0047877170446733374,0.00019703114883161787,0.0018029688850060349,0.09851557441580894,0.09851557441580894,0.0,3.383765273187733e-11,0.9999813152261771,0.9999813152261771,0.0,0.0921581004446634,1.7219854376688619e-06,0.0,0.0,0.0,1599279.8689913554,265.9214788511377,0.0,1.0,1286862.3294556434,2588.6263996453968,,,,,,,,,,,,,,,,,,,2.0,14227.74178403537,1592.7464986180848,0.3687220629915684,6.175450102142607,2.6326150887596422
3414.0,-30.241557673956383,5.020072118647202,35.05363007846662,30.567617655638628,5.015349024208438,-26.715867004133983,-40.20872921738771,1.4896583528892877,-7.2285396217820335,-7.228539621770594,40.107400822450295,35385.811370064075,15459.38855305208,15459.38855305208,50845.19992311615,86996.33405700292,86986.71272510204,15459.38855305208,102446.10127815412,102446.10127815412,102446.10127815412,130453.90000475441,125937.30340177097,4516.596602983439,0.0,99000.04956520392,47389.56064683185,57344.98768708008,28007.798726600293,85352.78641368037,21184.342852168465,1592.7498137424136,0.0,0.8746512064284131,2.6554610797054425,0.0014947306463915918,1.0,1.0,-7.2285396217820335,324883.22709615965,1559169.2561566858,4.799168212199516,1559169.2561566858,4.799168212199516,0.7563730037822902,0.09215991705293393,3.387313119046821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387313119046821,1.2847816400445276,1.2850741159388113,2.636489356221984,5586.404575783883,14227.730763538852,6453.810118239219,0.00047744493099288575,29226.719256784334,2980.295947829721,19290.87033239014,1967.1213240393142,0.660042277167739,0.660042277167739,30610.59526693872,30484.863174865135,1.005158168415467,0.8,4342.269060726865,4324.433322199387,1.005158168415467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.108378802445,2034.6934298245008,9.013651116232332,5.020072118647202,-0.822945962336382,5.843018080983584,2.632625119243464,3.5,0.7521786054981325,0.6,0.00022763453287746418,1.0000154125221101,0.00022763102450926598,199.12188365621628,0.0,7.027925692858712e-07,1.991714141356159,0.029483609285023315,7.701324807044699e-05,0.0001506212848070172,0.000510201454034497,0.09215991669930004,0.09215991669930004,0.09215991669930004,0.0921582228799214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.70440098614,595.6819170742048,0.0,0.09215991669930004,0.09215991705293393,0.09215991705293393,0.3687223601809275,0.3687223601809275,0.5,10.052719397880043,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,28007.798726600293,21184.342852168465,0.7563730037822902,0.5957063859249317,0.41458296626145563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529429197749517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.74492952495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5372588112102,260.5372588112102,-12.612741188789755,244.67194609839828,276.4025715241628,108015.17377821161,108026.79053741593,-11.616759204306883,0.0,nan,276.4025715241628,3.2525715241628177,270.05644643893123,-3.0935535610687452,263.7103213537288,-9.439678646271204,257.36419626857634,-15.785803731423641,251.01807118346403,-22.131928816535947,244.67194609839828,-28.478053901601697,1.0,1.0,25732.562594343566,25732.562594343566,275.9790455280058,2.8290455280058495,275.9790455280058,275.9790455280058,86986.28053491007,86986.71272510204,-0.4321901919756783,0.0,8648.866644398773,8648.866644398773,0.9211815980302096,3404.2496846420554,275.9790455280058,2.8290455280058495,1.0,0.002,0.127747163680128,0.004787706779336945,0.0001970337703130566,0.0018029662675897269,0.0985168851565283,0.0985168851565283,0.0,3.790278334248054e-11,0.9999815051987455,0.9999815051987455,0.0,0.0921582125735844,1.7044793495240401e-06,0.0,0.0,0.0,1599279.8471471232,265.92146037821794,0.0,1.0,1286862.392259872,2588.6261468543075,,,,,,,,,,,,,,,,,,,2.0,14227.730763538852,1592.7498137424136,0.3687223601809275,6.175450102142607,2.632625119243464
3415.0,-30.241704935321025,5.019994167229435,35.05363530973627,30.567657574452483,5.015341865238038,-26.716000255263538,-40.20885599367318,1.4896371838411688,-7.228557443264833,-7.228557443279642,40.107411092354326,35385.68083955745,15459.35462101993,15459.35462101993,50845.035460577375,86996.40136823506,86986.82467871858,15459.35462101993,102446.1792997385,102446.1792997385,102446.1792997385,130454.03144331666,125937.45274078863,4516.578702528028,0.0,99000.15175655817,47389.46487598509,57345.2076450812,28007.85214357816,85353.05978865936,21184.379940541396,1592.752783563967,0.0,0.8746510672078561,2.655459305970021,0.0014947306463915918,1.0,1.0,-7.228557443264833,324882.99714014505,1559169.6999626663,4.799172975155995,1559169.6999626663,4.799172975155995,0.7563728854302275,0.09216000947575834,3.387309523624564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387309523624564,1.2847817463194307,1.2850742177301853,2.6364863396669005,5586.398184065637,14227.719755844535,6453.80817542374,0.00047744547458431906,29226.780448048292,2980.302187602116,19290.864525184657,1967.120731869156,0.6600406965616654,0.6600406965616654,30610.56927394112,30484.863174865135,1.0051571015025704,0.8,4342.265373487584,4324.433322199387,1.0051571015025704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1122812185497,2034.6934298245008,9.013610823214677,5.019994167229435,-0.822988931077588,5.842983098307023,2.6326351026810335,3.5,0.7521814579088667,0.6,0.00022763102450926598,1.0000153575569302,0.00022762752870653498,199.12200549119873,0.0,6.985928841847511e-07,1.9798122337795847,0.029484307877907498,7.701214122670572e-05,0.00015061888328256025,0.0005101927777807129,0.09216000918758833,0.09216000918758833,0.09216000918758833,0.0921583184900137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487643.99853454897,595.6818219471356,0.0,0.09216000918758833,0.09216000947575834,0.09216000947575834,0.36872265902090484,0.36872265902090484,0.5,10.052668681002825,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,28007.85214357816,21184.379940541396,0.7563728854302275,0.5957025511033058,0.4145801091041736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529438068603793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.73302761738,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5371787482936,260.5371787482936,-12.61282125170635,244.67180088146378,276.4025566152628,108015.5339992415,108027.05949871954,-11.525499478036366,0.0,nan,276.4025566152628,3.252556615262847,270.05640546842307,-3.0935945315769118,263.710254321615,-9.439745678384952,257.36410317485934,-15.78589682514064,251.01795202813764,-22.132047971862335,244.67180088146378,-28.478199118536196,1.0,1.0,25732.562594343566,25732.562594343566,275.9790406508074,2.8290406508074284,275.9790406508074,275.9790406508074,86986.34875233106,86986.82467871858,-0.4759263875166653,0.0,8648.866644398773,8648.866644398773,0.9211818105795953,3404.246071242687,275.9790406508074,2.8290406508074284,1.0,0.002,0.12774886479010614,0.004787696623664073,0.00019703638686936062,0.0018029636474450098,0.09851819343468031,0.09851819343468031,0.0,3.431437035558704e-11,0.9999815417329743,0.9999815417329743,0.0,0.09215830836169434,1.7011140639977076e-06,0.0,0.0,0.0,1599279.8260732102,265.92144255673514,0.0,1.0,1286862.452849339,2588.6259029778134,,,,,,,,,,,,,,,,,,,2.0,14227.719755844535,1592.752783563967,0.36872265902090484,6.175450102142607,2.6326351026810335
3416.0,-30.241851557100734,5.0199164837957495,35.0536405454312,30.567739926651143,5.015333188876074,-26.716133082498075,-40.208986471965886,1.4896147127407784,-7.22857657826404,-7.228576578252332,40.107421683122105,35385.535761880456,15459.322494345042,15459.322494345042,50844.858256225496,86996.54509665075,86986.9382278242,15459.322494345042,102446.26072216925,102446.26072216925,102446.26072216925,130454.16880182308,125937.60786488486,4516.560936938209,0.0,99000.31951532103,47389.34368130078,57345.52870446694,28007.908079653833,85353.43678412077,21184.418736100994,1592.755906508537,0.0,0.8746509194214847,2.6554574015040093,0.0014947306463915918,1.0,1.0,-7.22857657826404,324882.75023556524,1559170.1576345472,4.799178031163636,1559170.1576345472,4.799178031163636,0.7563727600023895,0.09216010312704068,3.3873030733777565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3873030733777565,1.2847818586594875,1.2850743256042378,2.6364810886355388,5586.387057760288,14227.708753786064,6453.808173809441,0.0004774470661038077,29226.885628689764,2980.3129130426564,19290.86452035941,1967.1207313771176,0.6600383210663768,0.6600383210663768,30610.522642061052,30484.863174865135,1.005155187443244,0.8,4342.258758517562,4324.433322199387,1.005155187443244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1161659407148,2034.6934298245008,9.013571675983732,5.0199164837957495,-0.8230324148769474,5.842948898672697,2.6326450408677524,3.5,0.7521842973907864,0.6,0.00022762752870653498,1.0000152908739632,0.00022762404813590396,199.12212679715915,0.0,6.960912505990645e-07,1.9727226041977488,0.029485003969158097,7.701100207726598e-05,0.000150616526629269,0.0005101838235528056,0.09216010278277856,0.09216010278277856,0.09216010278277856,0.09215841752010151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.29344317963,595.6817265837924,0.0,0.09216010278277856,0.09216010312704068,0.09216010312704068,0.36872295775988173,0.36872295775988173,0.5,10.05261812518647,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,28007.908079653833,21184.418736100994,0.7563727600023895,0.5956978438352083,0.4145765782270599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529446907822068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.725937987794,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5370991242585,260.5370991242585,-12.612900875741502,244.6716566631516,276.4025415855019,108015.78252985716,108027.24485003136,-11.462320174206326,0.0,nan,276.4025415855019,3.2525415855019446,270.05636460095053,-3.0936353990494467,263.71018761643865,-9.439812383561332,257.3640106319726,-15.785989368027401,251.01783364753547,-22.13216635246451,244.6716566631516,-28.478343336848383,1.0,1.0,25732.562594343566,25732.562594343566,275.97903464461916,2.8290346446191847,275.97903464461916,275.97903464461916,86986.49620212494,86986.9382278242,-0.4420256992598297,0.0,8648.866644398773,8648.866644398773,0.9211821918963918,3404.239588744645,275.97903464461916,2.8290346446191847,1.0,0.002,0.12775056078499855,0.004787686267727229,0.0001970389950061859,0.0018029610406422054,0.09851949750309294,0.09851949750309294,0.0,3.5648391356890574e-11,0.9999815972382089,0.9999815972382089,0.0,0.09215840712661619,1.696000424490427e-06,0.0,0.0,0.0,1599279.8034460596,265.92142342173594,0.0,1.0,1286862.517904493,2588.6256411266722,,,,,,,,,,,,,,,,,,,2.0,14227.708753786064,1592.755906508537,0.36872295775988173,6.175450102142607,2.6326450408677524
