time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3417.0,-30.24202262008914,5.019839080552953,35.05364578998721,30.567804152984195,5.01532455247924,-26.716287902769743,-40.20913528567178,1.4895898338409215,-7.228594398079565,-7.228594398067408,40.10743240952984,35385.37692305223,15459.28885467319,15459.28885467319,50844.66577772542,86996.65420131681,86987.05637182959,15459.28885467319,102446.34522650277,102446.34522650277,102446.34522650277,130454.30862300468,125937.76537332714,4516.543249677538,0.0,99000.46474453955,47389.22655239239,57345.820213496845,28007.96339650191,85353.78360999876,21184.457187432607,1592.7589668293642,0.0,0.874650778435002,2.655455627936455,0.0014947306463915918,1.0,1.0,-7.228594398079565,324882.52030132787,1559170.621168971,4.799182854537214,1559170.621168971,4.799182854537214,0.7563726390073213,0.09216019632063997,3.3872976842387548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872976842387548,1.284781982231952,1.285074444732825,2.636476640460248,5586.377632610614,14227.6977596319,6453.80747881592,0.0004774482818743257,29226.97500287414,2980.322026673139,19290.862442977268,1967.1205195430925,0.6600362316346536,0.6600362316346536,30610.483681416765,30484.863174865135,1.0051535882592013,0.8,4342.253231751461,4324.433322199387,1.0051535882592013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1200314733612,2034.6934298245008,9.013531747625267,5.019839080552953,-0.8230751558208462,5.842914236373799,2.6326549299773063,3.5,0.7521871228506589,0.6,0.00022762404813590396,1.0000178398416748,0.00022761998743136617,199.12226832445725,0.0,6.930586265175586e-07,1.964128147550761,0.029485697027784613,7.700970286829485e-05,0.0001506143452676091,0.0005101756229381086,0.0921601960151405,0.0921601960151405,0.0921601960151405,0.0921585181857779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.587928342,595.6816313647654,0.0,0.0921601960151405,0.09216019632063997,0.09216019632063997,0.3687232566616181,0.3687232566616181,0.5,10.052567793278634,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,28007.96339650191,21184.457187432607,0.7563726390073213,0.5956931682143874,0.41457303269338625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529455708660106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.71734353115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53701764101356,260.53701764101356,-12.612982358986415,244.67150904059676,276.4025262415661,108015.97449214086,108027.7044558063,-11.729963665468365,0.0,nan,276.4025262415661,3.252526241566102,270.0563228012949,-3.093677198705052,263.71011936105214,-9.439880638947841,257.36391592086625,-15.78608407913373,251.01771248070537,-22.132287519294607,244.67150904059676,-28.478490959403217,1.0,1.0,25732.562594343566,25732.562594343566,275.9790304848604,2.829030484860425,275.9790304848604,275.9790304848604,86986.602345439,86987.05637182959,-0.4540263905946631,0.0,8648.866644398773,8648.866644398773,0.9211825104837794,3404.2341726599484,275.9790304848604,2.829030484860425,1.0,0.002,0.12775224901822432,0.004787676172334596,0.00019704159170202195,0.001802958443076915,0.09852079585101096,0.09852079585101096,0.0,3.4778936675028405e-11,0.9999816814822596,0.9999816814822596,0.0,0.09215850808244871,1.6882381912554176e-06,0.0,0.0,0.0,1599279.7823741091,265.9214056019204,0.0,1.0,1286862.57848828,2588.6253972731133,,,,,,,,,,,,,,,,,,,2.0,14227.6977596319,1592.7589668293642,0.3687232566616181,6.175450102142607,2.6326549299773063
3418.0,-30.24216619438811,5.019761949580629,35.053651035307844,30.567883501667552,5.015316804257738,-26.716417894528618,-40.20926181748507,1.4895685029534447,-7.2286128626213895,-7.228612862629497,40.10744292106388,35385.23186220329,15459.256183043515,15459.256183043515,50844.488045246806,86996.7913354556,86987.16984526727,15459.256183043515,102446.42602831079,102446.42602831079,102446.42602831079,130454.44439717673,125937.91876517577,4516.52563200097,0.0,99000.62612442442,47389.09945470386,57346.14074413396,28008.018368865938,85354.1591129999,21184.495343302024,1592.7620268295973,0.0,0.8746506346917478,2.655453790201678,0.0014947306463915918,1.0,1.0,-7.2286128626213895,324882.2820481356,1559171.075418086,4.79918777222537,1559171.075418086,4.79918777222537,0.756372516766519,0.09216028967811679,3.387291502160858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387291502160858,1.2847820904045741,1.285074547712679,2.6364716067097493,5586.36696669734,14227.686270951463,6453.807087042345,0.0004774497330361207,29227.07598719179,2980.332324207736,19290.861271939833,1967.1204001305068,0.6600339110348803,0.6600339110348803,30610.438988225487,30484.863174865135,1.0051517537768615,0.8,4342.246891794331,4324.433322199387,1.0051517537768615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1238794305589,2034.6934298245008,9.013492476226364,5.019761949580629,-0.82311809038654,5.842880039967169,2.632664774138722,3.5,0.7521899354682063,0.6,0.00022761998743136617,1.0000149730951162,0.0002276165793066742,199.12238710939315,0.0,8.085766985594797e-07,2.2915063637175654,0.02948650560448317,7.700859820596627e-05,0.0001506113892253999,0.0005101646788518385,0.09216028935819133,0.09216028935819133,0.09216028935819133,0.0921586163152102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487644.88068323507,595.6815366977338,0.0,0.09216028935819133,0.09216028967811679,0.09216028967811679,0.368723555979637,0.368723555979637,0.5,10.05251760479508,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,8.128608897095546e-12,28008.018368865938,21184.495343302024,0.756372516766519,0.5956884652560875,0.4145695093235817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529465976572191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.04472174732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5369372163116,260.5369372163116,-12.613062783688349,244.67136338887124,276.4025110438862,108016.26968012749,108027.84726082189,-11.57758069439255,0.0,nan,276.4025110438862,3.2525110438862157,270.0562815128088,-3.093718487191154,263.7100519817538,-9.439948018246184,257.3638224507614,-15.786177549238573,251.0175929197886,-22.13240708021138,244.67136338887124,-28.478636611128735,1.0,1.0,25732.562594343566,25732.562594343566,275.9790251403338,2.8290251403338402,275.9790251403338,275.9790251403338,86986.74368939086,86987.16984526727,-0.42615587641193997,0.0,8648.866644398773,8648.866644398773,0.9211828759466533,3404.2279596716626,275.9790251403338,2.8290251403338402,1.0,0.002,0.12775393257712458,0.004787665983561957,0.00019704418092800522,0.001802955853909982,0.0985220904640026,0.0985220904640026,0.0,3.4837987095831524e-11,0.9999817322193012,0.9999817322193012,0.0,0.09215860611415581,1.6835639609776856e-06,0.0,0.0,0.0,1599279.760539765,265.9213871373786,0.0,1.0,1286862.6412639979,2588.625144596918,,,,,,,,,,,,,,,,,,,2.0,14227.686270951463,1592.7620268295973,0.368723555979637,6.175450102142607,2.632664774138722
3419.0,-30.2423357481049,5.019685096689908,35.053656294964085,30.567943991068773,5.0153085536436555,-26.716571317853234,-40.20940661486236,1.4895441220932464,-7.228630654442952,-7.2286306544056265,40.10745382491793,35385.06734213725,15459.222815798526,15459.222815798526,50844.29015793577,86996.89334731776,86987.29012469469,15459.222815798526,102446.51294049321,102446.51294049321,102446.51294049321,130454.5873432918,125938.07919094415,4516.508152347648,0.0,99000.76484055849,47388.97757537491,57346.43029464842,28008.074402798597,85354.50469744702,21184.534311048403,1592.7651206350167,0.0,0.8746504931711762,2.655452019422221,0.0014947306463915918,1.0,1.0,-7.228630654442952,324882.0524753752,1559171.5466197073,4.7991926138729575,1559171.5466197073,4.7991926138729575,0.7563723948452387,0.09216038332981302,3.3872863841016794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872863841016794,1.2847822114976168,1.2850746644543605,2.6364673746169487,5586.357999400533,14227.675327259003,6453.806225441194,0.00047745085148701515,29227.16110017188,2980.341003316309,19290.858696556337,1967.1201375144763,0.660031900821284,0.660031900821284,30610.40198732095,30484.863174865135,1.0051502350335955,0.8,4342.241643027307,4324.433322199387,1.0051502350335955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1277090609692,2034.6934298245008,9.013452895739428,5.019685096689908,-0.823160588239447,5.842845684929355,2.632674571429659,3.5,0.7521927346941882,0.6,0.0002276165793066742,1.000017682486664,0.00022761255455071378,199.12252738833376,0.0,6.786339242308754e-07,1.9232485412703009,0.0294871842384074,7.700733409752298e-05,0.00015060924520915122,0.000510156645616789,0.09216038302047583,0.09216038302047583,0.09216038302047583,0.09215871895826847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.1740352732,595.6814418557798,0.0,0.09216038302047583,0.09216038332981302,0.09216038332981302,0.3687238553933675,0.3687238553933675,0.5,10.052467685955222,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,28008.074402798597,21184.534311048403,0.7563723948452387,0.5956837350080311,0.4145659033177616,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529474594509508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.67646392487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5368552502536,260.5368552502536,-12.613144749746368,244.67121485772475,276.4024956429182,108016.48972035914,108028.2891878135,-11.79946745438187,0.0,nan,276.4024956429182,3.252495642918234,270.05623948580575,-3.09376051419423,263.7099833287142,-9.440016671285775,257.3637271716821,-15.786272828317863,251.0174710146766,-22.132528985323376,244.67121485772475,-28.47878514227523,1.0,1.0,25732.562594343566,25732.562594343566,275.979021255516,2.829021255516011,275.979021255516,275.979021255516,86986.84269856877,86987.29012469469,-0.44742612591653597,0.0,8648.866644398773,8648.866644398773,0.9211831785081805,3404.2228160221875,275.979021255516,2.829021255516011,1.0,0.002,0.12775560698204322,0.004787655952545967,0.00019704675630635143,0.0018029532786878733,0.09852337815317572,0.09852337815317572,0.0,3.4994224532014506e-11,0.9999818315667016,0.9999818315667016,0.0,0.09215870892003575,1.674409777281047e-06,0.0,0.0,0.0,1599279.7395009082,265.921369345557,0.0,1.0,1286862.7017525989,2588.6249011265595,,,,,,,,,,,,,,,,,,,2.0,14227.675327259003,1592.7651206350167,0.3687238553933675,6.175450102142607,2.632674571429659
3420.0,-30.242477906063417,5.019608513575703,35.05366155709768,30.568021244276338,5.0153009703327625,-26.716700018427048,-40.209532937128074,1.4895230812428324,-7.228649111085986,-7.228649111103412,40.10746441610674,35384.92830837676,15459.190440123728,15459.190440123728,50844.118748500485,86997.02671459362,86987.40432758321,15459.190440123728,102446.59476770693,102446.59476770693,102446.59476770693,130454.72440243722,125938.23366197644,4516.490740460783,0.0,99000.9225669776,47388.85663953064,57346.739919385516,28008.12963473028,85354.8695541158,21184.572655179625,1592.7681925112631,0.0,0.8746503491619868,2.655450182475531,0.0014947306463915918,1.0,1.0,-7.228649111085986,324881.8143243694,1559172.0043110573,4.799197540661185,1559172.0043110573,4.799197540661185,0.7563722723173418,0.09216047702248005,3.387280354104222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387280354104222,1.2847823182392286,1.2850747660490653,2.63646246217525,5586.34759052605,14227.663858326398,6453.805736567919,0.00047745224732755715,29227.259694351087,2980.3510571246134,19290.8572352814,1967.1199885059018,0.6600296242965895,0.6600296242965895,30610.35839356286,30484.863174865135,1.005148445679914,0.8,4342.235459030383,4324.433322199387,1.005148445679914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1315212272848,2034.6934298245008,9.013413985337813,5.019608513575703,-0.8232032904598752,5.842811804035578,2.6326843240569255,3.5,0.7521955211591216,0.6,0.00022761255455071378,1.0000148254244996,0.00022760918014799806,199.12264500174294,0.0,8.014195789600388e-07,2.27122308677275,0.02948798565798636,7.700623129596188e-05,0.00015060632325475192,0.000510145839964691,0.09216047670503762,0.09216047670503762,0.09216047670503762,0.0921588177736247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.4651281319,595.6813477329894,0.0,0.09216047670503762,0.09216047702248005,0.09216047702248005,0.36872415541025527,0.36872415541025527,0.5,10.052417922173081,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,28008.12963473028,21184.572655179625,0.7563722723173418,0.5956791805096115,0.4145625023296694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529484771854064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35356.02443847037,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.536774574272,260.536774574272,-12.61322542572799,244.6710687087442,276.40248043993716,108016.80258644202,108028.41634027603,-11.613753834017011,0.0,nan,276.40248043993716,3.2524804399371874,270.0561980936191,-3.093801906380861,263.709915747335,-9.440084252664974,257.3636334011,-15.786366598899974,251.01735105489655,-22.132648945103426,244.6710687087442,-28.478931291255776,1.0,1.0,25732.562594343566,25732.562594343566,275.9790160031943,2.82901600319434,275.9790160031943,275.9790160031943,86986.98023703536,86987.40432758321,-0.4240905478509376,0.0,8648.866644398773,8648.866644398773,0.9211835349799509,3404.2167558747433,275.9790160031943,2.82901600319434,1.0,0.002,0.12775727632579867,0.004787645824541289,0.00019704932361008494,0.0018029507118630058,0.09852466180504246,0.09852466180504246,0.0,3.5473090610749214e-11,0.9999818865100283,0.9999818865100283,0.0,0.09215880767460372,1.6693478763352676e-06,0.0,0.0,0.0,1599279.7176758957,265.921350888914,0.0,1.0,1286862.7645014506,2588.6246485585716,,,,,,,,,,,,,,,,,,,2.0,14227.663858326398,1592.7681925112631,0.36872415541025527,6.175450102142607,2.6326843240569255
3421.0,-30.242621182490673,5.01953220142706,35.053666828542745,30.568097659293585,5.015292813648064,-26.716829782874797,-40.20965915462,1.489501412589874,-7.228667343823588,-7.228667343816886,40.107475208885454,35384.78500129649,15459.157927011553,15459.157927011553,50843.942928308046,86997.15945176774,86987.52170230287,15459.157927011553,102446.67962931441,102446.67962931441,102446.67962931441,130454.86513855329,125938.39170099505,4516.473437558234,0.0,99001.07990999821,47388.738193403486,57347.04635177192,28008.185509238876,85355.23186101079,21184.611477163064,1592.7712893944567,0.0,0.8746502056164432,2.655448367814648,0.0014947306463915918,1.0,1.0,-7.228667343823588,324881.5790626136,1559172.4707131884,4.7992024515883465,1559172.4707131884,4.7992024515883465,0.7563721494980471,0.09216057096462094,3.3872743374008234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872743374008234,1.2847824265747845,1.2850748700736818,2.6364575568108126,5586.337196647435,14227.652932570358,6453.805466569251,0.0004774536828000599,29227.358060984596,2980.3610877297137,19290.85642823731,1967.1199062103076,0.6600273753100027,0.6600273753100027,30610.31489589846,30484.863174865135,1.0051466602711385,0.8,4342.229288664838,4324.433322199387,1.0051466602711385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1353151314352,2034.6934298245008,9.013375090948363,5.01953220142706,-0.8232457736757777,5.8427779751028375,2.632694029978624,3.5,0.7521982942796068,0.6,0.00022760918014799806,1.0000149420861584,0.00022760577924283446,199.12276354063397,0.0,6.719199940550438e-07,1.9042212631519941,0.029488657577980415,7.700512942366556e-05,0.0001506040507243325,0.0005101372361271434,0.09216057064564473,0.09216057064564473,0.09216057064564473,0.09215891885791282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487645.7561668605,595.681253637668,0.0,0.09216057064564473,0.09216057096462094,0.09216057096462094,0.36872445557343314,0.36872445557343314,0.5,10.052368371831076,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,-6.707523425575346e-12,28008.185509238876,21184.611477163064,0.7563721494980471,0.5956745921691172,0.4145590636894494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529493304797685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.657436646754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5366948000029,260.5366948000029,-12.613305199997058,244.67092431040288,276.40246528974257,108017.08959158168,108028.57353877378,-11.48394719208916,0.0,nan,276.40246528974257,3.252465289742588,270.0561570937884,-3.0938429062115915,263.7098488978824,-9.440151102117568,257.36354070201673,-15.786459297983242,251.01723250618468,-22.132767493815294,244.67092431040288,-28.479075689597096,1.0,1.0,25732.562594343566,25732.562594343566,275.97901134159076,2.8290113415907854,275.97901134159076,275.97901134159076,86987.11356089589,86987.52170230287,-0.408141406980576,0.0,8648.866644398773,8648.866644398773,0.9211838906654825,3404.2107090878276,275.97901134159076,2.8290113415907854,1.0,0.002,0.12775893848742434,0.004787635763871547,0.00019705187992644178,0.0018029481552606526,0.09852593996322088,0.09852593996322088,0.0,3.518709455752056e-11,0.9999819644531517,0.9999819644531517,0.0,0.09215890879832574,1.6621662951999914e-06,0.0,0.0,0.0,1599279.6961156453,265.9213326561764,0.0,1.0,1286862.8264890655,2588.624399054659,,,,,,,,,,,,,,,,,,,2.0,14227.652932570358,1592.7712893944567,0.36872445557343314,6.175450102142607,2.632694029978624
3422.0,-30.242763793764535,5.019456170166524,35.053672116701115,30.568177671544277,5.01528973267643,-26.716958441119786,-40.209781425632514,1.489484378458246,-7.22868449488476,-7.228684494892955,40.10748623337624,35384.63048684473,15459.124209890851,15459.124209890851,50843.75469673559,86997.28752093762,86987.64437190573,15459.124209890851,102446.76858179658,102446.76858179658,102446.76858179658,130455.0100124188,125938.55374529999,4516.456267118814,0.0,99001.23411655442,47388.6096633985,57347.36050350658,28008.241430622224,85355.6019341288,21184.65041370982,1592.7743615301017,0.0,0.8746500671963566,2.655446660811294,0.0014947306463915918,1.0,1.0,-7.22868449488476,324881.3577581272,1559172.9471291222,4.799207187166214,1559172.9471291222,4.799207187166214,0.756372029503717,0.09216066483254134,3.387268329222637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387268329222637,1.2847825132844737,1.285074952433457,2.636452702460339,5586.326910861288,14227.641979669062,6453.805141048601,0.0004774550922037871,29227.45542844985,2980.3710164480076,19290.85545523431,1967.1198069916138,0.6600251432239528,0.6600251432239528,30610.271459851534,30484.863174865135,1.0051448773921519,0.8,4342.223127040046,4324.433322199387,1.0051448773921519,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.139091089462,2034.6934298245008,9.013335589051946,5.019456170166524,-0.8232876230599846,5.842743793226509,2.6327036900030762,3.5,0.7522010542865932,0.6,0.00022760577924283446,1.0000148727352196,0.0002276023941726906,199.12288152933831,0.0,6.771976347168689e-07,1.9191780967876064,0.02948933477561513,7.700406201783501e-05,0.00015060171722499943,0.0005101284270827838,0.09216066454372099,0.09216066454372099,0.09216066454372099,0.09215902278638571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.0468734384,595.6811596616853,0.0,0.09216066454372099,0.09216066483254134,0.09216066483254134,0.3687247561184635,0.3687247561184635,0.5,10.05231912281789,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,28008.241430622224,21184.65041370982,0.756372029503717,0.5956698042616239,0.41455545605726024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45295019048864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.67239348039,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5366162853967,260.5366162853967,-12.613383714603287,244.6707815054394,276.40245106549025,108017.4161444825,108028.71875632885,-11.30261184635687,0.0,nan,276.40245106549025,3.252451065490277,270.0561171534022,-3.093882846597751,263.70978324134995,-9.440216758650024,257.3634493293348,-15.786550670665179,251.0171154173637,-22.13288458263628,244.6707815054394,-28.47921849456057,1.0,1.0,25732.562594343566,25732.562594343566,275.97900837383,2.8290083738300495,275.97900837383,275.97900837383,86987.25302408257,86987.64437190573,-0.391347823155229,0.0,8648.866644398773,8648.866644398773,0.9211842458466938,3404.20467086875,275.97900837383,2.8290083738300495,1.0,0.002,0.12776059034013368,0.0047876259375391255,0.00019705442077883967,0.0018029456138073067,0.09852721038941983,0.09852721038941983,0.0,3.4586146446802246e-11,0.9999820763337364,0.9999820763337364,0.0,0.09215901297554226,1.6518569990927903e-06,0.0,0.0,0.0,1599279.6758344749,265.9213155051152,0.0,1.0,1286862.8847991973,2588.624164352875,,,,,,,,,,,,,,,,,,,2.0,14227.641979669062,1592.7743615301017,0.3687247561184635,6.175450102142607,2.6327036900030762
3423.0,-30.242905523023232,5.019380407954411,35.05367744356018,30.568233969993912,5.015279097888815,-26.717087060930194,-40.209907468501456,1.4894606343136285,-7.228702683095889,-7.228702683091725,40.107497926667854,35384.504839038214,15459.091962514802,15459.091962514802,50843.596801553016,86997.39132597337,86987.77384857301,15459.091962514802,102446.8658110878,102446.8658110878,102446.8658110878,130455.16686290147,125938.72746361086,4516.439399290605,0.0,99001.36543295089,47388.5113252373,57347.61567523732,28008.30105181367,85355.916727051,21184.691925880517,1592.7776360096088,0.0,0.8746499203973748,2.655444850583922,0.0014947306463915918,1.0,1.0,-7.228702683095889,324881.12307116884,1559173.4524470095,4.799212209400837,1559173.4524470095,4.799212209400837,0.7563719015548324,0.09216076052783814,3.38726351934245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38726351934245,1.2847826313513844,1.2850750661779362,2.636448716449096,5586.318464981772,14227.631035317127,6453.804065618261,0.00047745609521598285,29227.53569883735,2980.379201749563,19290.852240701053,1967.119479200446,0.6600232205504903,0.6600232205504903,30610.23668687347,30484.863174865135,1.005143450098545,0.8,4342.218194315757,4324.433322199387,1.005143450098545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.142850448005,2034.6934298245008,9.01329703148446,5.019380407954411,-0.8233298533448359,5.8427102612992465,2.6327133075751927,3.5,0.7522038021643408,0.6,0.0002276023941726906,1.0000147807676019,0.00022759903008432052,199.12299878843453,0.0,6.740449212260557e-07,1.9102433067546418,0.029490008820536356,7.700296169863676e-05,0.00015059943247405381,0.0005101199636530392,0.09216076018203224,0.09216076018203224,0.09216076018203224,0.0921591339570163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.3385728943,595.6810653956856,0.0,0.09216076018203224,0.09216076052783814,0.09216076052783814,0.3687250573997709,0.3687250573997709,0.5,10.052270338676898,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,28008.30105181367,21184.691925880517,0.7563719015548324,0.5956657575846721,0.41455245512961797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452951046505931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.66345869035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53653819489386,260.53653819489386,-12.613461805106112,244.67064008782387,276.40243630210165,108017.69492385586,108028.93648324769,-11.241559391837743,0.0,nan,276.40243630210165,3.252436302101671,270.05607705916225,-3.0939229408377287,263.7097178162703,-9.440282183729664,257.3633585734116,-15.786641426588403,251.0169993305936,-22.133000669406385,244.67064008782387,-28.479359912176108,1.0,1.0,25732.562594343566,25732.562594343566,275.97900515599355,2.8290051559935705,275.97900515599355,275.97900515599355,86987.34299045512,86987.77384857301,-0.43085811789205763,0.0,8648.866644398773,8648.866644398773,0.921184530188726,3404.199836939162,275.97900515599355,2.8290051559935705,1.0,0.002,0.12776222687047964,0.004787615995913935,0.00019705693757980785,0.0018029430990182524,0.09852846878990393,0.09852846878990393,0.0,3.659806008596278e-11,0.9999822426000048,0.9999822426000048,0.0,0.09215912399234959,1.6365354885556525e-06,0.0,0.0,0.0,1599279.6543268706,265.9212973169041,0.0,1.0,1286862.9466354134,2588.623915458402,,,,,,,,,,,,,,,,,,,2.0,14227.631035317127,1592.7776360096088,0.3687250573997709,6.175450102142607,2.6327133075751927
3424.0,-30.24304677110436,5.019304916212306,35.05368275940152,30.56830308577048,5.0152719530057235,-26.717214898681448,-40.21002963474018,1.4894400792366134,-7.228720543885515,-7.22872054385581,40.107508262720245,35384.36032905713,15459.059451350697,15459.059451350697,50843.41978040782,86997.50961932483,86987.8846348984,15459.059451350697,102446.94408624909,102446.94408624909,102446.94408624909,130455.29856582792,125938.87612084027,4516.422444987647,0.0,99001.50988829813,47388.39286727821,57347.90780113323,28008.354479578833,85356.26228071206,21184.7290257554,1592.7806059731906,0.0,0.8746497806994773,2.6554430729449634,0.0014947306463915918,1.0,1.0,-7.228720543885515,324880.8926091415,1559173.8991127252,4.799216988696655,1559173.8991127252,4.799216988696655,0.7563717833263427,0.09216085428500968,3.3872580395929734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872580395929734,1.2847827344563039,1.2850751649839762,2.636444239754201,5586.308979402478,14227.620103881185,6453.803421287205,0.00047745732926563644,29227.62562848461,2980.3883720214967,19290.85031475241,1967.1192828083404,0.660021123849074,0.660021123849074,30610.19707107042,30484.863174865135,1.005141824026566,0.8,4342.212574612043,4324.433322199387,1.005141824026566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1465919940333,2034.6934298245008,9.013258413893338,5.019304916212306,-0.8233718148071292,5.842676731019435,2.6327228795914825,3.5,0.7522065370261378,0.6,0.00022759903008432052,1.0000147306029257,0.0002275956774627682,199.12311564955203,0.0,6.698673644373763e-07,1.8984041108155243,0.029490678687900795,7.700189523521576e-05,0.00015059713484910476,0.0005101113557572973,0.09216085398746451,0.09216085398746451,0.09216085398746451,0.09215922938710096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.6234721916,595.6809732739971,0.0,0.09216085398746451,0.09216085428500968,0.09216085428500968,0.36872536007595624,0.36872536007595624,0.5,10.052221603864743,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,28008.354479578833,21184.7290257554,0.7563717833263427,0.595661272200492,0.414549083846809,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529518972299242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.65161949441,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5364608123951,260.5364608123951,-12.613539187604886,244.67049992015077,276.40242170477234,108017.98199151721,108029.12162992169,-11.139638404467332,0.0,nan,276.40242170477234,3.2524217047723596,270.05603734776645,-3.093962652233529,263.7096529908113,-9.440347009188656,257.36326863387984,-15.786731366120136,251.01688427698997,-22.133115723010008,244.67049992015077,-28.479500079849203,1.0,1.0,25732.562594343566,25732.562594343566,275.9790001045755,2.8290001045755275,275.9790001045755,275.9790001045755,86987.4654366583,86987.8846348984,-0.41919824009528384,0.0,8648.866644398773,8648.866644398773,0.9211848541306461,3404.1943297909384,275.9790001045755,2.8290001045755275,1.0,0.002,0.1277638616495269,0.004787606105337706,0.00019705945181154144,0.0018029405813238056,0.09852972590577072,0.09852972590577072,0.0,3.313534689686204e-11,0.9999822616293313,0.9999822616293313,0.0,0.09215921950161524,1.6347833944471086e-06,0.0,0.0,0.0,1599279.6332064362,265.92127945611446,0.0,1.0,1286863.0073584598,2588.623671044551,,,,,,,,,,,,,,,,,,,2.0,14227.620103881185,1592.7806059731906,0.36872536007595624,6.175450102142607,2.6327228795914825
3425.0,-30.243187322003124,5.019229690363419,35.053688084145456,30.568376881442987,5.0152639270781245,-26.717342197096695,-40.21015166128052,1.4894188007322005,-7.228738785678672,-7.228738785680541,40.107519151311955,35384.21442042953,15459.027568553658,15459.027568553658,50843.241988983194,86997.63804803528,86988.00229817258,15459.027568553658,102447.02986672624,102447.02986672624,102447.02986672624,130455.44046431305,125939.03482533131,4516.405638981739,0.0,99001.66270728188,47388.27118881706,57348.21279829425,28008.410597586815,85356.62339588106,21184.768025420668,1592.7837139452017,0.0,0.874649636730398,2.6554412573866086,0.0014947306463915918,1.0,1.0,-7.228738785678672,324880.6572310614,1559174.3696562564,4.799221914117655,1559174.3696562564,4.799221914117655,0.7563716602771431,0.09216094908354405,3.3872522112966883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872522112966883,1.2847828409218047,1.2850752671660948,2.636439484875441,5586.298904384956,14227.609177360526,6453.803020355744,0.0004774586941037554,29227.721035093113,2980.3981007880484,19290.84911634144,1967.1191606044308,0.6600189283721205,0.6600189283721205,30610.15493543705,30484.863174865135,1.0051400945260995,0.8,4342.206597457546,4324.433322199387,1.0051400945260995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1503160705302,2034.6934298245008,9.013220254636826,5.019229690363419,-0.8234138472595491,5.842643537622968,2.632732406929205,3.5,0.7522092591226299,0.6,0.0002275956774627682,1.0000146579109561,0.00022759234143449319,199.12323193397862,0.0,6.675844490901782e-07,1.891934328721565,0.029491346272349884,7.700083000493874e-05,0.00015059484745782949,0.0005101027300614204,0.09216094876117206,0.09216094876117206,0.09216094876117206,0.09215933103609632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.91004625655,595.6808806348849,0.0,0.09216094876117206,0.09216094908354405,0.09216094908354405,0.36872566248531585,0.36872566248531585,0.5,10.052173075850698,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,28008.410597586815,21184.768025420668,0.7563716602771431,0.5956566692332006,0.4145456206288617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452952745066616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.64514971232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53638399245676,260.53638399245676,-12.613616007543214,244.67036088757075,276.40240709747536,108018.24263830135,108029.3012929662,-11.058654664861802,0.0,nan,276.40240709747536,3.252407097475384,270.055997855408,-3.0940021445919683,263.7095886134048,-9.440411386595201,257.3631793714157,-15.78682062858428,251.01677012946618,-22.133229870533796,244.67036088757075,-28.479639112429226,1.0,1.0,25732.562594343566,25732.562594343566,275.9789954672239,2.8289954672239332,275.9789954672239,275.9789954672239,86987.59425403192,86988.00229817258,-0.4080441406549653,0.0,8648.866644398773,8648.866644398773,0.9211851986770152,3404.1884723531716,275.9789954672239,2.8289954672239332,1.0,0.002,0.12776548959160322,0.004787596189187168,0.00019706195534420845,0.0018029380797408272,0.09853097767210423,0.09853097767210423,0.0,3.5085035571258416e-11,0.9999823358334755,0.9999823358334755,0.0,0.09215932113719238,1.6279463516666935e-06,0.0,0.0,0.0,1599279.61163546,265.9212612143213,0.0,1.0,1286863.0693768363,2588.623421416951,,,,,,,,,,,,,,,,,,,2.0,14227.609177360526,1592.7837139452017,0.36872566248531585,6.175450102142607,2.632732406929205
3426.0,-30.24332721104587,5.019154732298965,35.05369341468737,30.568447952996962,5.015256278835711,-26.71746886206316,-40.21027742475269,1.4893979284559955,-7.228756705949706,-7.228756705966913,40.107529967962016,35384.08587146346,15458.99542581019,15458.99542581019,50843.081297273646,86997.76099341667,86988.11943258588,15458.99542581019,102447.11485839607,102447.11485839607,102447.11485839607,130455.58096849946,125939.19206283435,4516.388905665112,0.0,99001.81066373797,47388.1674993618,57348.49240486241,28008.46611010338,85356.9585149658,21184.806615543825,1592.786784891893,0.0,0.8746494948321968,2.655439473829469,0.0014947306463915918,1.0,1.0,-7.228756705949706,324880.42600178625,1559174.837091662,4.799226768691473,1559174.837091662,4.799226768691473,0.7563715389577123,0.0921610437007137,3.3872465855360945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872465855360945,1.2847829454526931,1.28507536743448,2.636434891609336,5586.289171805256,14227.598260098484,6453.8024830225095,0.0004774599839062129,29227.813258853457,2980.4075049944126,19290.847510216445,1967.118996825261,0.6600167908344294,0.6600167908344294,30610.114264020514,30484.863174865135,1.0051384251264852,0.8,4342.200828009676,4324.433322199387,1.0051384251264852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1540223140973,2034.6934298245008,9.013182037699917,5.019154732298965,-0.8234556151377719,5.842610347436737,2.6327418886584777,3.5,0.7522119681881365,0.6,0.00022759234143449319,1.0000145889029448,0.0002275890211603522,199.1233476709396,0.0,6.642807319456289e-07,1.8825715943339123,0.02949201055308183,7.699973216738474e-05,0.00015059260926710846,0.0005100943015469843,0.09216104338614976,0.09216104338614976,0.09216104338614976,0.09215943187133797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.1953791524,595.6807883957642,0.0,0.09216104338614976,0.0921610437007137,0.0921610437007137,0.36872596525969636,0.36872596525969636,0.5,10.052124733162884,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,28008.46611010338,21184.806615543825,0.7563715389577123,0.59565244804686,0.41454248706928215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529535887194343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.63578697793,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5363077272994,260.5363077272994,-12.613692272700575,244.670222901457,276.4023925532709,108018.50831220752,108029.4871031182,-10.978790910706802,0.0,nan,276.4023925532709,3.2523925532709086,270.05595862282655,-3.0940413771734256,263.70952469243946,-9.440475307560519,257.36309076206754,-15.786909237932434,251.01665683173505,-22.13334316826493,244.670222901457,-28.479777098542968,1.0,1.0,25732.562594343566,25732.562594343566,275.9789910902627,2.8289910902627184,275.9789910902627,275.9789910902627,86987.71778221393,86988.11943258588,-0.4016503719467437,0.0,8648.866644398773,8648.866644398773,0.9211855312499524,3404.1828184637748,275.9789910902627,2.8289910902627184,1.0,0.002,0.1277671112685959,0.004787586347965997,0.00019706444934332784,0.0018029355846442175,0.09853222467166392,0.09853222467166392,0.0,3.398754541694693e-11,0.9999824038268449,0.9999824038268449,0.0,0.09215942201903057,1.6216816831134154e-06,0.0,0.0,0.0,1599279.5904446805,265.92124329405027,0.0,1.0,1286863.130302099,2588.623176189241,,,,,,,,,,,,,,,,,,,2.0,14227.598260098484,1592.786784891893,0.36872596525969636,6.175450102142607,2.6327418886584777
3427.0,-30.243490462870223,5.019080045391543,35.0536987579358,30.568533623032295,5.015248749208312,-26.717616541604777,-40.21041757715864,1.489374826639649,-7.22877418961707,-7.228774189612088,40.1075409954086,35383.91145160995,15458.962886359895,15458.962886359895,50842.87433796984,86997.90562858491,86988.24023642787,15458.962886359895,102447.20312278776,102447.20312278776,102447.20312278776,130455.72525503862,125939.3529578541,4516.372297184513,0.0,99001.98448517942,47388.02760349356,57348.84097965095,28008.522132250862,85357.36311190181,21184.845603855996,1592.789869246382,0.0,0.8746493545469618,2.655437733727304,0.0014947306463915918,1.0,1.0,-7.22877418961707,324880.20040623675,1559175.3136350652,4.799231568083992,1559175.3136350652,4.799231568083992,0.7563714180928656,0.09216113852425575,3.387239882023165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387239882023165,1.2847830603810162,1.285075478122907,2.636429438148603,5586.27761657636,14227.587351410595,6453.802695591684,0.0004774616776196101,29227.92241866452,2980.4186361973275,19290.84814559993,1967.1190616163453,0.6600143475569472,0.6600143475569472,30610.065800979595,30484.863174865135,1.005136435912456,0.8,4342.193953280147,4324.433322199387,1.005136435912456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1577111210377,2034.6934298245008,9.013143681262884,5.019080045391543,-0.8234970611305368,5.8425771065220795,2.632751325792973,3.5,0.7522146645122779,0.6,0.0002275890211603522,1.0000170254284018,0.0002275851464257364,199.1234827372086,0.0,6.611441021402794e-07,1.8736823854655518,0.02949267169718397,7.699850874036228e-05,0.0001505905124199899,0.0005100861895232946,0.09216113821698,0.09216113821698,0.09216113821698,0.09215953516018552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.480508512,595.6806962331398,0.0,0.09216113821698,0.09216113852425575,0.09216113852425575,0.36872626831497524,0.36872626831497524,0.5,10.052076644144355,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,28008.522132250862,21184.845603855996,0.7563714180928656,0.5956472000115074,0.41453847871591754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529544284004101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.62689776906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53622980294875,260.53622980294875,-12.613770197051224,244.6700817372356,276.4023778687901,108018.6521980314,108029.8698390212,-11.217640989769816,0.0,nan,276.4023778687901,3.25237786879012,270.0559186424038,-3.094081357596167,263.7094594160601,-9.440540583939878,257.3630001897399,-15.786999810260056,251.01654096346292,-22.13345903653706,244.6700817372356,-28.479918262764386,1.0,1.0,25732.562594343566,25732.562594343566,275.9789875742097,2.828987574209748,275.9789875742097,275.9789875742097,86987.86272760406,86988.24023642787,-0.3775088238035096,0.0,8648.866644398773,8648.866644398773,0.9211859275349974,3404.1760814332806,275.9789875742097,2.828987574209748,1.0,0.002,0.12776872436747772,0.004787576622196987,0.00019706693028779076,0.0018029331035177528,0.09853346514389538,0.09853346514389538,0.0,3.380554343401787e-11,0.999982496921784,0.999982496921784,0.0,0.09215952542063968,1.6131036160674141e-06,0.0,0.0,0.0,1599279.5697701809,265.9212258103829,0.0,1.0,1286863.189742988,2588.6229369362472,,,,,,,,,,,,,,,,,,,2.0,14227.587351410595,1592.789869246382,0.36872626831497524,6.175450102142607,2.632751325792973
3428.0,-30.24362738444237,5.019005627857761,35.0537041133694,30.568600922729843,5.015242132404146,-26.717740432756667,-40.210539324302204,1.4893551793628266,-7.228791717436707,-7.228791717387224,40.10755203350246,35383.783192257826,15458.930560924908,15458.930560924908,50842.71375318273,86998.02041330551,86988.36082435629,15458.930560924908,102447.2913852812,102447.2913852812,102447.2913852812,130455.86958453918,125939.51377495498,4516.3558095842,0.0,99002.12475281072,47387.91881044589,57349.1177137387,28008.57819925797,85357.69591299667,21184.884621877656,1592.7929566722214,0.0,0.8746492139741964,2.655435989231644,0.0014947306463915918,1.0,1.0,-7.228791717436707,324879.97424109967,1559175.7906388412,4.7992363773143705,1559175.7906388412,4.7992363773143705,0.7563712970777969,0.09216123355923433,3.3872345788204505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872345788204505,1.2847831602937263,1.2850755730799044,2.6364251054209515,5586.26843604638,14227.575970025346,6453.801739901443,0.00047746280856583804,29228.009589842637,2980.4275251836907,19290.84528897785,1967.11877032196,0.6600122813591054,0.6600122813591054,30610.027461466572,30484.863174865135,1.0051348622293212,0.8,4342.188514624683,4324.433322199387,1.0051348622293212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.161383063562,2034.6934298245008,9.013105538391203,5.019005627857761,-0.8235384145880325,5.842544042445794,2.6327607197963987,3.5,0.7522173485132567,0.6,0.0002275851464257364,1.0000142794611953,0.00022758189667887406,199.1235960192891,0.0,7.715506513782933e-07,2.1865745460060833,0.029493443247835347,7.699744599227773e-05,0.00015058770043345867,0.0005100758660532666,0.09216123325431103,0.09216123325431103,0.09216123325431103,0.09215963844369371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.764490824,595.6806044439568,0.0,0.09216123325431103,0.09216123355923433,0.09216123355923433,0.3687265719269406,0.3687265719269406,0.5,10.05202880376707,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,28008.57819925797,21184.884621877656,0.7563712970777969,0.5956429963269587,0.41453535986167883,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955408317154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.93978992961,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53615299771695,260.53615299771695,-12.613847002283023,244.66994252899678,276.40236346656445,108018.96284426414,108030.01938171945,-11.056537455333284,0.0,nan,276.40236346656445,3.252363466564475,270.0558792789805,-3.094120721019465,263.7093950914281,-9.440604908571856,257.36291090390426,-15.787089096095713,251.0164267164274,-22.133573283572588,244.66994252899678,-28.480057471003192,1.0,1.0,25732.562594343566,25732.562594343566,275.9789839890624,2.828983989062408,275.9789839890624,275.9789839890624,86987.97842607061,86988.36082435629,-0.38239828568475787,0.0,8648.866644398773,8648.866644398773,0.9211862410389668,3404.170751714553,275.9789839890624,2.828983989062408,1.0,0.002,0.12777032915151046,0.004787566924567652,0.00019706939838966942,0.001802930635968045,0.09853469919483471,0.09853469919483471,0.0,3.435771459003867e-11,0.999982587168469,0.999982587168469,0.0,0.09215962877120068,1.6047880336565653e-06,0.0,0.0,0.0,1599279.5490434682,265.92120828256327,0.0,1.0,1286863.2493339803,2588.6226970791013,,,,,,,,,,,,,,,,,,,2.0,14227.575970025346,1592.7929566722214,0.3687265719269406,6.175450102142607,2.6327607197963987
3429.0,-30.24376550687886,5.018931482366273,35.05370949073675,30.568674683477752,5.015239463855336,-26.71786500980666,-40.21065719481555,1.4893389651819102,-7.228808866111763,-7.228808866120322,40.107563376892266,35383.63423494626,15458.897918397312,15458.897918397312,50842.53215334357,86998.13740383546,86988.48624177856,15458.897918397312,102447.38416017588,102447.38416017588,102447.38416017588,130456.01936161533,125939.67986474569,4516.339496869631,0.0,99002.26809712335,47387.796479981225,57349.41290793569,28008.635201439443,85358.04810937514,21184.924339436486,1592.7960791405892,0.0,0.8746490743265957,2.655434282472117,0.0014947306463915918,1.0,1.0,-7.228808866111763,324879.7529682702,1559176.280837206,4.799241154894269,1559176.280837206,4.799241154894269,0.7563711757846642,0.09216132903604222,3.3872290225766295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872290225766295,1.2847832428555757,1.285075651485107,2.636420611346184,5586.258913641222,14227.56511068109,6453.801140466137,0.00047746405642834104,29228.0998530809,2980.4367294724398,19290.843497225604,1967.1185876140787,0.6600101817837528,0.6600101817837528,30609.987292579564,30484.863174865135,1.0051332134582553,0.8,4342.182816463189,4324.433322199387,1.0051332134582553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1650381081033,2034.6934298245008,9.01306729960465,5.018931482366273,-0.8235794723030017,5.842510954669275,2.6327700705826937,3.5,0.7522200201664839,0.6,0.00022758189667887406,1.0000144047157058,0.0002275786184735742,199.12371029502037,0.0,6.471012813823347e-07,1.8338850314375366,0.02949409034911673,7.69964170967689e-05,0.00015058547958210516,0.000510067506819127,0.09216132874136126,0.09216132874136126,0.09216132874136126,0.09215974516165845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.04831874766,595.68051271993,0.0,0.09216132874136126,0.09216132903604222,0.09216132903604222,0.36872687607784826,0.36872687607784826,0.5,10.051981301650361,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,28008.635201439443,21184.924339436486,0.7563711757846642,0.5956384111337168,0.41453190435665505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529562301879095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.58710041504,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53607735789257,260.53607735789257,-12.613922642107411,244.6698047495736,276.4023499663376,108019.28452650465,108030.17329727169,-10.88877076704558,0.0,nan,276.4023499663376,3.252349966337647,270.0558409229179,-3.094159077082054,263.7093318795231,-9.440668120476857,257.3628228361601,-15.787177163839885,251.01631379284316,-22.133686207156813,244.6698047495736,-28.48019525042639,1.0,1.0,25732.562594343566,25732.562594343566,275.9789813413532,2.828981341353199,275.9789813413532,275.9789813413532,86988.10635937532,86988.48624177856,-0.3798824032419361,0.0,8648.866644398773,8648.866644398773,0.921186569501422,3404.1651676895126,275.9789813413532,2.828981341353199,1.0,0.002,0.12777192253909805,0.004787557341994582,0.00019707184906679788,0.0018029281861224485,0.09853592453339893,0.09853592453339893,0.0,3.518924648199251e-11,0.9999827108534091,0.9999827108534091,0.0,0.0921597356453145,1.5933907277197586e-06,0.0,0.0,0.0,1599279.5287650905,265.9211911338882,0.0,1.0,1286863.3076359513,2588.622462410379,,,,,,,,,,,,,,,,,,,2.0,14227.56511068109,1592.7960791405892,0.36872687607784826,6.175450102142607,2.6327700705826937
