time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3430.0,-30.243902650968753,5.018857597597539,35.05371490482326,30.56875899145382,5.015229237942478,-26.71798946208546,-40.210778802260734,1.4893160475687146,-7.228826992208155,-7.228826992208134,40.10757519146262,35383.49106462296,15458.866661788099,15458.866661788099,50842.357726411065,86998.2890566656,86988.61582116135,15458.866661788099,102447.48248294945,102447.48248294945,102447.48248294945,130456.17747665534,125939.85401814253,4516.323458512813,0.0,99002.43948820402,47387.67282428493,57349.740737687884,28008.694993705903,85358.43573139378,21184.965985323797,1592.79935894616,0.0,0.8746489274012424,2.6554324784334806,0.0014947306463915918,1.0,1.0,-7.228826992208155,324879.51908369764,1559176.7913967946,4.7992461814593765,1559176.7913967946,4.7992461814593765,0.7563710479936487,0.09216142603140187,3.387222420185873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387222420185873,1.2847833568353606,1.2850757612788302,2.636415238541988,5586.247529313849,14227.554222715464,6453.801291596839,0.00047746571394716457,29228.207423937423,2980.447698647084,19290.843948965387,1967.1186336787168,0.6600077681522987,0.6600077681522987,30609.939560551946,30484.863174865135,1.0051312542514248,0.8,4342.176045431625,4324.433322199387,1.0051312542514248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1686767448969,2034.6934298245008,9.013029955238245,5.018857597597539,-0.8236208864417724,5.842478484039312,2.6327793794058576,3.5,0.752222679830245,0.6,0.0002275786184735742,1.0000143026998647,0.000227575363531453,199.12382376143046,0.0,6.5276840241589e-07,1.8499456524466322,0.029494743117519144,7.699535559478436e-05,0.00015058326287878984,0.00051005900412778,0.09216142568233805,0.09216142568233805,0.09216142568233805,0.0921598568399061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.33230527025,595.680420967437,0.0,0.09216142568233805,0.09216142603140187,0.09216142603140187,0.3687271811293971,0.3687271811293971,0.5,10.05193423925353,0.0,0.0,0.0,0.0,0.0,0.0,28008.694993705903,21184.965985323797,0.7563710479936487,0.5956336628098712,0.4145283446379905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452957059267745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.603161036044,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5360020734886,260.5360020734886,-12.613997926511388,244.6696682394629,276.40233590764046,108019.488391737,108030.3259974563,-10.837605719311606,0.0,nan,276.40233590764046,3.252335907640486,270.05580237393633,-3.0941976260636466,263.7092688402584,-9.440731159741574,257.36273530661737,-15.78726469338261,251.01620177301604,-22.13379822698394,244.6696682394629,-28.48033176053707,1.0,1.0,25732.562594343566,25732.562594343566,275.97897819750386,2.8289781975038863,275.97897819750386,275.97897819750386,86988.2478960215,86988.61582116135,-0.36792513985710684,0.0,8648.866644398773,8648.866644398773,0.9211869598074349,3404.1585322868027,275.97897819750386,2.8289781975038863,1.0,0.002,0.12777350143422309,0.004787547644346335,0.00019707427699658915,0.001802925758986329,0.09853713849829457,0.09853713849829457,0.0,3.5982918034083156e-11,0.9999828681053002,0.9999828681053002,0.0,0.09215984713155573,1.5788998461499076e-06,0.0,0.0,0.0,1599279.507330903,265.9211730077918,0.0,1.0,1286863.369260954,2588.6222143663085,,,,,,,,,,,,,,,,,,,2.0,14227.554222715464,1592.79935894616,0.3687271811293971,6.175450102142607,2.6327793794058576
3431.0,-30.24403924285975,5.018783983770845,35.053720315264904,30.568819725327216,5.015222892006926,-26.7181130293676,-40.2108964981511,1.4892966772523364,-7.228843956711842,-7.228843956708929,40.10758591425609,35383.35431650891,15458.83409181477,15458.83409181477,50842.18840832368,86998.39188746706,86988.73220295963,15458.83409181477,102447.5662947744,102447.5662947744,102447.5662947744,130456.31531956559,125940.00795190161,4516.307367663973,0.0,99002.56932547902,47387.5629568055,57350.00707630391,28008.74902479119,85358.7561010951,21185.00359063159,1592.8023341847443,0.0,0.8746487911924234,2.65543079000579,0.0014947306463915918,1.0,1.0,-7.228843956711842,324879.3001875105,1559177.2547766122,4.799250841394642,1559177.2547766122,4.799250841394642,0.756370931521442,0.09216152105786685,3.3872175489779184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872175489779184,1.2847834541726026,1.2850758544561116,2.6364112473407264,5586.239072437306,14227.543349745301,6453.8002501769215,0.000477466724982917,29228.287789000362,2980.4558936028475,19290.84083609156,1967.1183162539257,0.6600058469162667,0.6600058469162667,30609.904344109913,30484.863174865135,1.0051298087592917,0.8,4342.17104979971,4324.433322199387,1.0051298087592917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1722978164914,2034.6934298245008,9.01299193759992,5.018783983770845,-0.8236616331931819,5.842445616964027,2.6327886433045666,3.5,0.7522253266584477,0.6,0.000227575363531453,1.0000142451268508,0.00022757212173771116,199.1239367710915,0.0,6.481365212953375e-07,1.8368189013509866,0.02949539125404044,7.699432824934389e-05,0.0001505810352821091,0.000510050725250823,0.09216152077354674,0.09216152077354674,0.09216152077354674,0.09215995603712711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.610418489,595.6803310709382,0.0,0.09216152077354674,0.09216152105786685,0.09216152105786685,0.3687274874916122,0.3687274874916122,0.5,10.051887300178837,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,28008.74902479119,21185.00359063159,0.756370931521442,0.5956294436637345,0.41452518678461575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529578824759506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.59003428495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.535927482811,260.535927482811,-12.614072517188958,244.6695328985357,276.4023220672135,108019.78201202679,108030.51975219781,-10.737740171034007,0.0,nan,276.4023220672135,3.2523220672135267,270.0557642334068,-3.094235766593158,263.7092063996315,-9.440793600368465,257.3626485658881,-15.787351434111883,251.01609073219055,-22.13390926780943,244.6695328985357,-28.480467101464285,1.0,1.0,25732.562594343566,25732.562594343566,275.9789746893093,2.828974689309348,275.9789746893093,275.9789746893093,86988.35144413509,86988.73220295963,-0.3807588245399529,0.0,8648.866644398773,8648.866644398773,0.9211872477728228,3404.153636722808,275.9789746893093,2.828974689309348,1.0,0.002,0.12777507593343565,0.004787538159259138,0.0001970766986147849,0.00180292333339972,0.09853834930739246,0.09853834930739246,0.0,3.201450476247869e-11,0.999982915827196,0.999982915827196,0.0,0.09215994655451522,1.574503351631518e-06,0.0,0.0,0.0,1599279.4872703005,265.92115604328814,0.0,1.0,1286863.4269367673,2588.6219822179646,,,,,,,,,,,,,,,,,,,2.0,14227.543349745301,1592.8023341847443,0.3687274874916122,6.175450102142607,2.6327886433045666
3432.0,-30.244175186114465,5.018710630658956,35.053725738108504,30.568883672263496,5.015215924040117,-26.71823607509656,-40.2110178960487,1.4892768116290835,-7.228861838449006,-7.228861838441198,40.107597093269334,35383.23035173495,15458.80283421576,15458.80283421576,50842.03318595071,86998.50167198501,86988.85286380284,15458.80283421576,102447.6556980186,102447.6556980186,102447.6556980186,130456.46149489869,125940.17004545087,4516.291449447817,0.0,99002.70484580137,47387.46457874674,57350.26696339404,28008.805796880093,85359.07276027414,21185.043092077674,1592.8054632122125,0.0,0.8746486480993354,2.655429010289364,0.0014947306463915918,1.0,1.0,-7.228861838449006,324879.0694562042,1559177.737871293,4.799255736853433,1559177.737871293,4.799255736853433,0.7563708087274996,0.0921616173519639,3.3872124409188253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3872124409188253,1.2847835537997905,1.2850759499407531,2.636407067090041,5586.2302149877205,14227.532483266054,6453.799375467953,0.00047746782514708014,29228.371875885532,2980.4644680788583,19290.838221527916,1967.118049642632,0.6600038586974308,0.6600038586974308,30609.867415339548,30484.863174865135,1.0051282929834713,0.8,4342.165811265288,4324.433322199387,1.0051282929834713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1759026978214,2034.6934298245008,9.012954770353534,5.018710630658956,-0.8237027073385184,5.842413337997474,2.6327978657961766,3.5,0.7522279616560504,0.6,0.00022757212173771116,1.0000141774961389,0.00022756889538057558,199.12404924421438,0.0,6.455187320753302e-07,1.829400086701486,0.029496036772772516,7.699326860305119e-05,0.00015057885313465998,0.000510042564677009,0.09216161702940386,0.09216161702940386,0.09216161702940386,0.09216006023867687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487648.8895867258,595.6802408537874,0.0,0.09216161702940386,0.0921616173519639,0.0921616173519639,0.36872779390007704,0.36872779390007704,0.5,10.051840599856437,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,28008.805796880093,21185.043092077674,0.7563708087274996,0.5956254155751847,0.41452219673363416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529587023704655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.5826154703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5358534621452,260.5358534621452,-12.614146537854765,244.66939862059667,276.4023083038156,108020.0552799058,108030.71096371072,-10.65568380492836,0.0,nan,276.4023083038156,3.252308303815596,270.0557263671084,-3.0942736328916,263.70914443041937,-9.440855569580606,257.3625624937714,-15.78743750622857,251.01598055715954,-22.13401944284044,244.66939862059667,-28.48060137940331,1.0,1.0,25732.562594343566,25732.562594343566,275.9789707586354,2.828970758635421,275.9789707586354,275.9789707586354,86988.46163175417,86988.85286380284,-0.39123204867064487,0.0,8648.866644398773,8648.866644398773,0.9211875497396161,3404.1485031234197,275.9789707586354,2.828970758635421,1.0,0.002,0.12777664263292718,0.004787528558798082,0.00019707910783262276,0.0018029209263428177,0.09853955391631138,0.09853955391631138,0.0,3.417544025552388e-11,0.9999830004763549,0.9999830004763549,0.0,0.09216005064837056,1.5667035933443805e-06,0.0,0.0,0.0,1599279.4661250599,265.92113816155097,0.0,1.0,1286863.4877309876,2588.621737517908,,,,,,,,,,,,,,,,,,,2.0,14227.532483266054,1592.8054632122125,0.36872779390007704,6.175450102142607,2.6327978657961766
3433.0,-30.244310653920152,5.018637544049637,35.05373117621966,30.568957048840844,5.015213027833005,-26.71835828574197,-40.21113534746689,1.48926065806394,-7.22887902117759,-7.228879021171916,40.107608379051506,35383.09011014021,15458.770845239189,15458.770845239189,50841.8609553794,86998.61882451578,86988.97629124577,15458.770845239189,102447.74713648495,102447.74713648495,102447.74713648495,130456.60952021729,125940.33386944074,4516.275650776546,0.0,99002.8474756321,47387.34970470246,57350.553078810706,28008.86238373234,85359.41546254305,21185.082513789726,1592.8085658099935,0.0,0.874648508485611,2.655427300144109,0.0014947306463915918,1.0,1.0,-7.22887902117759,324878.8477444565,1559178.2255792962,4.799260513278218,1559178.2255792962,4.799260513278218,0.7563706880895709,0.09216171357635211,3.387206914311251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387206914311251,1.2847836360298226,1.285076028044113,2.636402596765816,5586.220742907111,14227.52162522809,6453.798755929126,0.0004774690619511633,29228.461673639198,2980.473624901388,19290.836369684905,1967.1178608071978,0.6600017676292242,0.6600017676292242,30609.827460655713,30484.863174865135,1.005126653006725,0.8,4342.160143489606,4324.433322199387,1.005126653006725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1794903595198,2034.6934298245008,9.012917267334432,5.018637544049637,-0.8237433365251121,5.8423808805747495,2.6328070442470413,3.5,0.7522305840705832,0.6,0.00022756889538057558,1.0000141279270063,0.0002275656803492545,199.12416132408458,0.0,6.424452971454004e-07,1.8206899721100647,0.02949667921806966,7.699224341724183e-05,0.00015057665196333375,0.0005100342766640428,0.09216171326901493,0.09216171326901493,0.09216171326901493,0.09216016569189409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.16794795415,595.6801509042386,0.0,0.09216171326901493,0.09216171357635211,0.09216171357635211,0.3687281008187861,0.3687281008187861,0.5,10.051794174048093,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,28008.86238373234,21185.082513789726,0.7563706880895709,0.5956210065389863,0.41451888954964583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529595183724118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.57390535571,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5357803212332,260.5357803212332,-12.614219678766801,244.66926533151286,276.4022953110744,108020.3485109733,108030.877548998,-10.529038024674556,0.0,nan,276.4022953110744,3.2522953110744197,270.055689315097,-3.0943106849029505,263.7090833191451,-9.440916680854855,257.36247732322454,-15.787522676775438,251.01587132734514,-22.13412867265484,244.66926533151286,-28.480734668487116,1.0,1.0,25732.562594343566,25732.562594343566,275.9789678468431,2.8289678468431134,275.9789678468431,275.9789678468431,86988.58978121371,86988.97629124577,-0.3865100320545025,0.0,8648.866644398773,8648.866644398773,0.9211878764489436,3404.1429488828076,275.9789678468431,2.8289678468431134,1.0,0.002,0.127778200006745,0.004787519111356979,0.00019708150294869275,0.0018029185296722808,0.09854075147434638,0.09854075147434638,0.0,3.26209736306593e-11,0.9999831016701745,0.9999831016701745,0.0,0.09216015619731881,1.5573790333004385e-06,0.0,0.0,0.0,1599279.4458063962,265.9211209788224,0.0,1.0,1286863.5461487141,2588.6215023833943,,,,,,,,,,,,,,,,,,,2.0,14227.52162522809,1592.8085658099935,0.3687281008187861,6.175450102142607,2.6328070442470413
3434.0,-30.24444529837658,5.018564712535957,35.05373664593005,30.569040413852804,5.015202630351156,-26.718480505507596,-40.21125283380968,1.489237835995842,-7.228897204338182,-7.228897204323352,40.10762016738726,35382.94230412315,15458.740264659787,15458.740264659787,50841.68256878294,86998.76955483135,86989.10436998692,15458.740264659787,102447.84463464671,102447.84463464671,102447.84463464671,130456.76649109035,125940.50638720977,4516.260103880582,0.0,99003.01727047379,47387.22077500769,57350.88499496233,28008.92185644364,85359.80685140597,21185.123932063132,1592.811830634561,0.0,0.874648361343707,2.655425490429802,0.0014947306463915918,1.0,1.0,-7.228897204338182,324878.6131240893,1559178.7350067382,4.799265547255955,1559178.7350067382,4.799265547255955,0.7563705608036231,0.09216181129570615,3.387200378200667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387200378200667,1.2847837494322516,1.2850761373415152,2.6363972767381885,5586.209470406955,14227.510772183512,6453.798875685944,0.00047747069746154237,29228.56820270719,2980.484487843167,19290.83672764605,1967.117897309076,0.6599993743743939,0.6599993743743939,30609.780207739455,30484.863174865135,1.0051247134680077,0.8,4342.153440422433,4324.433322199387,1.0051247134680077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1830616539683,2034.6934298245008,9.012880671613422,5.018564712535957,-0.823784336010343,5.8423490485463,2.632816180837662,3.5,0.7522331945250462,0.6,0.0002275656803492545,1.000014042074944,0.0002275624848997871,199.1242727228639,0.0,6.40190415441549e-07,1.81429963736135,0.0294973194084851,7.69912179392158e-05,0.0001505744624100387,0.0005100258760226453,0.0921618109535478,0.0921618109535478,0.0921618109535478,0.09216027628238666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.44685531827,595.6800608017649,0.0,0.0921618109535478,0.09216181129570615,0.09216181129570615,0.3687284083934008,0.3687284083934008,0.5,10.051748139034379,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28008.92185644364,21185.123932063132,0.7563705608036231,0.5956161856983574,0.4145152573472623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529603315213375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.567515020964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53570729303823,260.53570729303823,-12.614292706961749,244.6691329255126,276.4022816606805,108020.52883115466,108031.04164297615,-10.512811821485649,0.0,nan,276.4022816606805,3.2522816606805236,270.0556519135856,-3.0943480864143567,263.70902216651115,-9.44097783348883,257.3623924194701,-15.78760758052988,251.01576267246946,-22.134237327530514,244.6691329255126,-28.480867074487378,1.0,1.0,25732.562594343566,25732.562594343566,275.97896447242283,2.8289644724228538,275.97896447242283,275.97896447242283,86988.7304126561,86989.10436998692,-0.373957330812118,0.0,8648.866644398773,8648.866644398773,0.9211882628353856,3404.1363800916706,275.97896447242283,2.8289644724228538,1.0,0.002,0.12777974451669705,0.004787509552385607,0.00019708387782002993,0.0018029161586007208,0.09854193891001496,0.09854193891001496,0.0,3.642075053003624e-11,0.9999832412897081,0.9999832412897081,0.0,0.09216026678261066,1.5445130954853653e-06,0.0,0.0,0.0,1599279.424304714,265.9211027956618,0.0,1.0,1286863.607967693,2588.621253558673,,,,,,,,,,,,,,,,,,,2.0,14227.510772183512,1592.811830634561,0.3687284083934008,6.175450102142607,2.632816180837662
3435.0,-30.2445793579447,5.018492146615,35.0537421070511,30.5691001349129,5.015196127913533,-26.7186018093601,-40.21137018045408,1.4892185780615843,-7.228914204252817,-7.228914204309826,40.1076308587531,35382.81428029808,15458.70833701979,15458.70833701979,50841.52261731787,86998.87128936962,86989.21922264615,15458.70833701979,102447.92755966594,102447.92755966594,102447.92755966594,130456.90317673172,125940.65869592581,4516.244480805902,0.0,99003.14535456424,47387.1189674207,57351.140430159496,28008.975617065782,85360.11604722528,21185.161344540673,1592.8147930975872,0.0,0.8746482250594222,2.655423798481248,0.0014947306463915918,1.0,1.0,-7.228914204252817,324878.39377146587,1559179.1970275326,4.799270209776799,1559179.1970275326,4.799270209776799,0.7563704447524535,0.09216190700093808,3.38719557971303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38719557971303,1.2847838461209649,1.285076229946557,2.636393343471505,5586.201136286832,14227.49993111777,6453.7977971865175,0.0004774716838356001,29228.647423705002,2980.4925661367547,19290.833503939088,1967.1175685824505,0.659997475226782,0.659997475226782,30609.74551698454,30484.863174865135,1.0051232895550493,0.8,4342.1485193619155,4324.433322199387,1.0051232895550493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1866154098059,2034.6934298245008,9.01284338283288,5.018492146615,-0.8238246605679214,5.842316807182922,2.6328252725711176,3.5,0.7522357921631765,0.6,0.0002275624848997871,1.000013981091882,0.00022755930337225807,199.12438363784247,0.0,6.36291551217616e-07,1.8032502561507238,0.02949795570003632,7.699019369315141e-05,0.0001505722912066357,0.0005100177992023796,0.09216190671770699,0.09216190671770699,0.09216190671770699,0.09216037460920463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.72009670374,595.6799724876233,0.0,0.09216190671770699,0.09216190700093808,0.09216190700093808,0.36872871709276533,0.36872871709276533,0.5,10.051702179123357,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,5.701394911739044e-11,28008.975617065782,21185.161344540673,0.7563704447524535,0.5956121543835521,0.41451225606022635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611397289508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.55646563975,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5356347643331,260.5356347643331,-12.614365235666867,244.66900137847495,276.4022681503063,108020.80254733663,108031.2434549411,-10.440907604466965,0.0,nan,276.4022681503063,3.2522681503063495,270.05561479588056,-3.094385204119419,263.708961441474,-9.441038558525975,257.3623080870973,-15.787691912902687,251.0156547327657,-22.134345267234266,244.66900137847495,-28.480998621525032,1.0,1.0,25732.562594343566,25732.562594343566,275.97896075194035,2.8289607519403717,275.97896075194035,275.97896075194035,86988.83290955622,86989.21922264615,-0.38631308992626145,0.0,8648.866644398773,8648.866644398773,0.9211885465008567,3404.1315576115953,275.97896075194035,2.8289607519403717,1.0,0.002,0.12778128625064947,0.004787500192960024,0.00019708624888704378,0.00180291378271475,0.09854312444352188,0.09854312444352188,0.0,3.1601793664542965e-11,0.9999832714204394,0.9999832714204394,0.0,0.09216036526314436,1.5417377937206679e-06,0.0,0.0,0.0,1599279.4042022205,265.92108579574716,0.0,1.0,1286863.6657638778,2588.6210209259643,,,,,,,,,,,,,,,,,,,2.0,14227.49993111777,1592.8147930975872,0.36872871709276533,6.175450102142607,2.6328252725711176
3436.0,-30.244712814056786,5.0184198361461405,35.05374757597878,30.56919698081913,5.015189011883478,-26.718722631463038,-40.21148745724929,1.4891988278933128,-7.228932117727254,-7.228932117740246,40.10764200653992,35382.66247777504,15458.677710960279,15458.677710960279,50841.34018873532,86999.03829265799,86989.3384091077,15458.677710960279,102448.01612006799,102448.01612006799,102448.01612006799,130457.0482512028,125940.81924351794,4516.229007684858,0.0,99003.32957298771,47386.984241275495,57351.494813013574,28009.032131134813,85360.52694414838,21185.200662017764,1592.8179099173963,0.0,0.874648081910429,2.6554220156098216,0.0014947306463915918,1.0,1.0,-7.228932117727254,324878.16263115604,1559179.6787730367,4.799275107152155,1559179.6787730367,4.799275107152155,0.7563703223599902,0.09216200392468539,3.3871883203432573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871883203432573,1.284783945083653,1.285076324843978,2.636387490133772,5586.188733766557,14227.489097281143,6453.798387591451,0.0004774735708507365,29228.76445291791,2980.5044997953337,19290.835268698946,1967.1177485378744,0.6599948930367168,0.6599948930367168,30609.693035218133,30484.863174865135,1.0051211353949323,0.8,4342.1410745556805,4324.433322199387,1.0051211353949323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.19015303105,2034.6934298245008,9.01280693784419,5.0184198361461405,-0.823865313369585,5.8422851495157255,2.632834323039189,3.5,0.7522383780111969,0.6,0.00022755930337225807,1.0000139181721914,0.00022755613620677114,199.12449405365663,0.0,6.335197082451648e-07,1.795394853166797,0.029498589219744565,7.698917006934383e-05,0.00015057013330291424,0.0005100093969161584,0.09216200359367961,0.09216200359367961,0.09216200359367961,0.09216047798791392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487649.99461406464,595.6798837810032,0.0,0.09216200359367961,0.09216200392468539,0.09216200392468539,0.3687290256548272,0.3687290256548272,0.5,10.051656412328642,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28009.032131134813,21185.200662017764,0.7563703223599902,0.5956071501526805,0.4145084823682732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529619444266075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.548610236765,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5355626433802,260.5355626433802,-12.61443735661976,244.66887063287777,276.4022546539952,108020.98744675683,108031.36965630915,-10.38220955231235,0.0,nan,276.4022546539952,3.2522546539952373,270.055577849716,-3.0944221502840037,263.7089010454494,-9.441098954550569,257.36222424121564,-15.787775758784335,251.01554743702724,-22.13445256297274,244.66887063287777,-28.481129367122207,1.0,1.0,25732.562594343566,25732.562594343566,275.9789566190972,2.828956619097198,275.9789566190972,275.9789566190972,86989.00365442583,86989.3384091077,-0.3347546818695264,0.0,8648.866644398773,8648.866644398773,0.9211889756424364,3404.1242619449736,275.9789566190972,2.828956619097198,1.0,0.002,0.1277828217125232,0.004787490711845001,0.00019708860991136194,0.001802911422731492,0.09854430495568096,0.09854430495568096,0.0,3.2642854131542665e-11,0.9999833394776921,0.9999833394776921,0.0,0.09216046845756307,1.5354671223247902e-06,0.0,0.0,0.0,1599279.3830194331,265.9210678822727,0.0,1.0,1286863.7266659723,2588.620775791835,,,,,,,,,,,,,,,,,,,2.0,14227.489097281143,1592.8179099173963,0.3687290256548272,6.175450102142607,2.632834323039189
3437.0,-30.244845576603012,5.018347789314771,35.05375305875038,30.569256178010278,5.015182429051975,-26.718842776036137,-40.21160459434611,1.489179627192232,-7.228949106500124,-7.228949106503117,40.10765334334669,35382.538914627854,15458.64606575087,15458.64606575087,50841.184980378726,86999.13949425619,86989.46205715291,15458.64606575087,102448.10812290378,102448.10812290378,102448.10812290378,130457.19670971646,125940.98306294736,4516.213646769103,0.0,99003.45678430542,47386.88652932594,57351.74472775499,28009.088586812686,85360.83331456767,21185.240008205692,1592.8210006121683,0.0,0.8746479431783869,2.655420324771927,0.0014947306463915918,1.0,1.0,-7.228949106500124,324877.94342253555,1559180.168687292,4.7992798534169046,1559180.168687292,4.7992798534169046,0.7563702025698966,0.09216210072828812,3.3871835580769174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871835580769174,1.2847840414462461,1.285076417159165,2.6363835857301416,5586.18046080378,14227.4782710651,6453.797290184368,0.00047747454485550466,29228.843104244075,2980.51251999858,19290.831988475733,1967.1174140481953,0.6599930048437214,0.6599930048437214,30609.65860630128,30484.863174865135,1.005119722230355,0.8,4342.136190638228,4324.433322199387,1.005119722230355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1936734950643,2034.6934298245008,9.012769988971952,5.018347789314771,-0.8239054149595804,5.842253204274352,2.6328433296254414,3.5,0.7522409513215547,0.6,0.00022755613620677114,1.00001384585465,0.0002275529855412082,199.124603895752,0.0,6.306602251693185e-07,1.7872910781298486,0.029499219879969733,7.698814767742223e-05,0.00015056798852934892,0.0005100014151193246,0.092162100422779,0.092162100422779,0.092162100422779,0.0921605835143271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.26878373366,595.6797951966827,0.0,0.092162100422779,0.09216210072828812,0.09216210072828812,0.36872933455348,0.36872933455348,0.5,10.05161090726407,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28009.088586812686,21185.240008205692,0.7563702025698966,0.5956031941841666,0.41450554710774445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529627455028427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.54050646173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53549096756404,260.53549096756404,-12.614509032435933,244.66874066764962,276.4022412675901,108021.25418365248,108031.57231296533,-10.318129312819597,0.0,nan,276.4022412675901,3.2522412675901364,270.0555411475421,-3.094458852457876,263.70884102751603,-9.441158972483947,257.36214090752117,-15.787859092478811,251.0154407875652,-22.134559212434766,244.66874066764962,-28.481259332350362,1.0,1.0,25732.562594343566,25732.562594343566,275.9789539267792,2.8289539267792065,275.9789539267792,275.9789539267792,86989.10201106148,86989.46205715291,-0.3600460914312862,0.0,8648.866644398773,8648.866644398773,0.9211892571661228,3404.119475867302,275.9789539267792,2.8289539267792065,1.0,0.002,0.1277843482286293,0.00478748142865381,0.00019709095751096347,0.0018029090747942876,0.09854547875548174,0.09854547875548174,0.0,3.230525092226544e-11,0.99998343656699,0.99998343656699,0.0,0.09216057420750665,1.5265207814777162e-06,0.0,0.0,0.0,1599279.3629301058,265.92105089349985,0.0,1.0,1286863.7844242668,2588.6205433117016,,,,,,,,,,,,,,,,,,,2.0,14227.4782710651,1592.8210006121683,0.36872933455348,6.175450102142607,2.6328433296254414
3438.0,-30.244977874159893,5.0182760059742835,35.05375855898699,30.569357284717285,5.01518016692176,-26.718962070054104,-40.21171785481272,1.4891643612511505,-7.2289659898589775,-7.228965989856465,40.10766481265627,35382.376910759536,15458.614447446718,15458.614447446718,50840.99135820626,86999.30336785803,86989.58746267672,15458.614447446718,102448.20191012343,102448.20191012343,102448.20191012343,130457.34742378615,125941.1489872584,4516.198436527743,0.0,99003.63899482992,47386.742754779734,57352.10693338909,28009.145513662726,85361.25244705181,21185.279700054944,1592.8241111720308,0.0,0.874647804518438,2.655418644426358,0.0014947306463915918,1.0,1.0,-7.2289659898589775,324877.7255741998,1559180.6643268736,4.799284597216154,1559180.6643268736,4.799284597216154,0.7563700823975821,0.09216219789010843,3.3871762600189803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871762600189803,1.2847841193676564,1.285076491050172,2.636377745458184,5586.168085968315,14227.467454294956,6453.797876290927,0.00047747642707920545,29228.959875349134,2980.5244273374838,19290.83374038746,1967.1175926934745,0.6599904280773534,0.6599904280773534,30609.605844800462,30484.863174865135,1.0051175565898336,0.8,4342.12870615024,4324.433322199387,1.0051175565898336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1971779335106,2034.6934298245008,9.012733140146276,5.0182760059742835,-0.8239453543939712,5.842221360368255,2.6328522952248887,3.5,0.7522435129213968,0.6,0.0002275529855412082,1.000013797375399,0.0002275498459505616,199.1247133532415,0.0,6.27375032229448e-07,1.7779808413382556,0.029499847255001963,7.698715913330487e-05,0.00015056582640790334,0.000509992992778989,0.09216219758858626,0.09216219758858626,0.09216219758858626,0.09216069056161702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.5421633454,595.679706875716,0.0,0.09216219758858626,0.09216219789010843,0.09216219789010843,0.3687296440656719,0.3687296440656719,0.5,10.051565699009359,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,28009.145513662726,21185.279700054944,0.7563700823975821,0.5955980014438295,0.41450161398119884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452963542416756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.53119622494,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53542009101517,260.53542009101517,-12.614579908984808,244.6686114605009,276.4022287216402,108021.4773480506,108031.68041840536,-10.203070354764273,0.0,nan,276.4022287216402,3.252228721640222,270.05550526935195,-3.094494730648023,263.7087818170841,-9.441218182915861,257.36205836485516,-15.787941635144819,251.01533491265883,-22.134665087341148,244.6686114605009,-28.48138853949908,1.0,1.0,25732.562594343566,25732.562594343566,275.97895154307406,2.8289515430740835,275.97895154307406,275.97895154307406,86989.27985236794,86989.58746267672,-0.3076103087805677,0.0,8648.866644398773,8648.866644398773,0.921189688593945,3404.1121413190754,275.97895154307406,2.8289515430740835,1.0,0.002,0.12778586478702184,0.004787472206584282,0.00019709328979444698,0.0018029067427479965,0.09854664489722349,0.09854664489722349,0.0,3.254244356626357e-11,0.9999835446336405,0.9999835446336405,0.0,0.09216068132737765,1.5165627307807396e-06,0.0,0.0,0.0,1599279.3429654285,265.921034010141,0.0,1.0,1286863.8418241679,2588.620312274136,,,,,,,,,,,,,,,,,,,2.0,14227.467454294956,1592.8241111720308,0.3687296440656719,6.175450102142607,2.6328522952248887
3439.0,-30.245109256835015,5.018204482420063,35.05376410270924,30.56939608594405,5.015171126054188,-26.7190812185452,-40.211834852211155,1.489143086412376,-7.228983123300566,-7.228983123308127,40.107677067724936,35382.2706312237,15458.583301764113,15458.583301764113,50840.85393298781,86999.3750077917,86989.72304141673,15458.583301764113,102448.30634318084,102448.30634318084,102448.30634318084,130457.51226881139,125941.32873096614,4516.183537845256,0.0,99003.73968601726,47386.66531781287,57352.30485356043,28009.205925630547,85361.51077919098,21185.321873194138,1592.8273940572492,0.0,0.8746476614098152,2.6554169391917535,0.0014947306463915918,1.0,1.0,-7.228983123300566,324877.5044991319,1559181.1939240424,4.799289493213307,1559181.1939240424,4.799289493213307,0.7563699567008417,0.0921622966325833,3.387172724642562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387172724642562,1.2847842253763166,1.2850765930490495,2.636374776200611,5586.161794467819,14227.456642414681,6453.795973453701,0.0004774769638357737,29229.02011041224,2980.5305696045275,19290.828052679655,1967.1170127086882,0.6599888733802504,0.6599888733802504,30609.58028569597,30484.863174865135,1.0051165074950614,0.8,4342.125080460909,4324.433322199387,1.0051165074950614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2006665009155,2034.6934298245008,9.012696650416014,5.018204482420063,-0.8239853029454549,5.842189785365518,2.6328612202326998,3.5,0.7522460629236285,0.6,0.0002275498459505616,1.0000137019761042,0.00022754672811073045,199.12482205390128,0.0,6.251700875502845e-07,1.7717320281175062,0.029500472425089512,7.698613798534744e-05,0.00015056370796521416,0.0005099852849408215,0.09216229630098567,0.09216229630098567,0.09216229630098567,0.09216080624679628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487650.81688556157,595.6796181567648,0.0,0.09216229630098567,0.0921622966325833,0.0921622966325833,0.36872995433454836,0.36872995433454836,0.5,10.051521000389402,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28009.205925630547,21185.321873194138,0.7563699567008417,0.595594589047287,0.4144991145101548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529643365403784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.524947411715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5353493353356,260.5353493353356,-12.614650664664396,244.66848296999947,276.4022157007806,108021.7481131096,108031.93378378471,-10.185670675136894,0.0,nan,276.4022157007806,3.252215700780596,270.0554691545701,-3.0945308454298583,263.7087226083677,-9.441277391632298,257.3619760622098,-15.788023937790172,251.0152295160858,-22.134770483914167,244.66848296999947,-28.481517030000504,1.0,1.0,25732.562594343566,25732.562594343566,275.9789500855191,2.828950085519125,275.9789500855191,275.9789500855191,86989.335037424,86989.72304141673,-0.38800399273168296,0.0,8648.866644398773,8648.866644398773,0.9211898975890562,3404.108588265775,275.9789500855191,2.828950085519125,1.0,0.002,0.12778736436270965,0.004787463014065374,0.00019709559578320797,0.0018029044387256798,0.09854779789160399,0.09854779789160399,0.0,3.4508887934714405e-11,0.999983728920929,0.999983728920929,0.0,0.09216079705256743,1.4995800158722572e-06,0.0,0.0,0.0,1599279.3227050228,265.9210168766994,0.0,1.0,1286863.9000742938,2588.6200778144107,,,,,,,,,,,,,,,,,,,2.0,14227.456642414681,1592.8273940572492,0.36872995433454836,6.175450102142607,2.6328612202326998
3440.0,-30.24524024564592,5.018133212013706,35.05376963621044,30.569484375324123,5.015165126472603,-26.719199708431923,-40.211947972979374,1.4891245879283446,-7.229000714953202,-7.229000714936711,40.107687860940466,35382.119894533804,15458.552880121173,15458.552880121173,50840.67277465497,86999.52515790917,86989.8367102188,15458.552880121173,102448.38959033998,102448.38959033998,102448.38959033998,130457.64997988817,125941.48141441379,4516.168565474377,0.0,99003.90881827907,47386.53347293211,57352.63927260773,28009.260389548188,85361.89966215592,21185.35975094306,1592.8304037838918,0.0,0.8746475214320149,2.6554151883538353,0.0014947306463915918,1.0,1.0,-7.229000714953202,324877.27751183044,1559181.6603469024,4.799294282100491,1559181.6603469024,4.799294282100491,0.7563698382713631,0.09216239376166174,3.3871660935498746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871660935498746,1.2847843183520629,1.2850766820399933,2.6363694241648634,5586.150454146296,14227.445844452619,6453.796143722823,0.00047747861866163574,29229.127265654497,2980.541496398311,19290.828561625458,1967.1170646067167,0.6599864712448335,0.6599864712448335,30609.532346008156,30484.863174865135,1.0051145397711616,0.8,4342.118279971687,4324.433322199387,1.0051145397711616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2041389321716,2034.6934298245008,9.01266066775302,5.018133212013706,-0.8240253637705273,5.842158575784233,2.632870103970467,3.5,0.7522486011344192,0.6,0.00022754672811073045,1.000013660914186,0.00022754361965686873,199.12493042879848,0.0,6.208393015698576e-07,1.7594585806489764,0.02950109326439108,7.698515068434801e-05,0.00015056157742638244,0.0005099770700500268,0.09216239345635456,0.09216239345635456,0.09216239345635456,0.09216090487392652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.08432464564,595.6795317340311,0.0,0.09216239345635456,0.09216239376166174,0.09216239376166174,0.3687302662162627,0.3687302662162627,0.5,10.05147634635498,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,28009.260389548188,21185.35975094306,0.7563698382713631,0.5955897534599329,0.4144954603232665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529651251731919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.51267396425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53527899083656,260.53527899083656,-12.614721009163418,244.66835516152636,276.4022028202541,108021.94915232943,108032.07563163662,-10.126479307186482,0.0,nan,276.4022028202541,3.2522028202541264,270.0554332884562,-3.0945667115437914,263.7086637566622,-9.441336243337787,257.36189422491736,-15.788105775082613,251.01512469320323,-22.134875306796744,244.66835516152636,-28.481644838473613,1.0,1.0,25732.562594343566,25732.562594343566,275.9789456365145,2.8289456365145043,275.9789456365145,275.9789456365145,86989.49256617307,86989.8367102188,-0.3441440457390854,0.0,8648.866644398773,8648.866644398773,0.9211902895882849,3404.101924017624,275.9789456365145,2.8289456365145043,1.0,0.002,0.1277888625086133,0.004787453733372659,0.00019709789938163587,0.001802902132457627,0.09854894969081793,0.09854894969081793,0.0,3.1839262996935513e-11,0.9999837444591599,0.9999837444591599,0.0,0.09216089561210604,1.4981495557103815e-06,0.0,0.0,0.0,1599279.3019027745,265.9209992850468,0.0,1.0,1286863.9598822347,2588.6198370844336,,,,,,,,,,,,,,,,,,,2.0,14227.445844452619,1592.8304037838918,0.3687302662162627,6.175450102142607,2.632870103970467
3441.0,-30.2453704998192,5.018062196907499,35.053775183725314,30.569543747138255,5.015158196762204,-26.71931763015337,-40.2120609889738,1.489105325757535,-7.229018038516358,-7.229018038506477,40.107699331964355,35381.990922971614,15458.522261977914,15458.522261977914,50840.51318494953,86999.62764717569,86989.96042201923,15458.522261977914,102448.48268399714,102448.48268399714,102448.48268399714,130457.80019646292,125941.64644155795,4516.153754904969,0.0,99004.03630466189,47386.429330224,57352.89663826432,28009.31751246578,85362.2141507301,21185.399554694435,1592.8335338287334,0.0,0.8746473803123307,2.6554134641988068,0.0014947306463915918,1.0,1.0,-7.229018038516358,324877.0539838376,1559182.156061759,4.799299110054498,1559182.156061759,4.799299110054498,0.7563697168010501,0.092162491784044,3.387161319514258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387161319514258,1.2847844148810297,1.285076774597025,2.6363655102618186,5586.1421610554,14227.435050001546,6453.795067687048,0.0004774795996052782,29229.20610077696,2980.549535343564,19290.825345282516,1967.1167366310124,0.65998458113338,0.65998458113338,30609.497831959732,30484.863174865135,1.0051131231141455,0.8,4342.113383977888,4324.433322199387,1.0051131231141455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2075946138245,2034.6934298245008,9.012624658683585,5.018062196907499,-0.824065190301547,5.842127387209046,2.6328789448685823,3.5,0.7522511271053093,0.6,0.00022754361965686873,1.0000135843123457,0.00022754052867525592,199.1250381959894,0.0,6.189706589552292e-07,1.7541628474791195,0.029501712235050038,7.698416430948914e-05,0.00015055945534737957,0.0005099691634397782,0.09216249146499837,0.09216249146499837,0.09216249146499837,0.09216101126813557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.35383231955,595.6794446719772,0.0,0.09216249146499837,0.092162491784044,0.092162491784044,0.3687305778510427,0.3687305778510427,0.5,10.051431943070389,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,28009.31751246578,21185.399554694435,0.7563697168010501,0.5955856896492497,0.41449242237900635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529659114426257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.50737823108,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5352089649829,260.5352089649829,-12.61479103501705,244.66822802951282,276.4021899005605,108022.19765693192,108032.27826525776,-10.080608325838378,0.0,nan,276.4021899005605,3.252189900560495,270.0553975262929,-3.0946024737070843,263.70860515204384,-9.441394847956133,257.36181277783356,-15.788187222166414,251.01502040365375,-22.134979596346227,244.66822802951282,-28.48177197048716,1.0,1.0,25732.562594343566,25732.562594343566,275.9789426167611,2.8289426167611396,275.9789426167611,275.9789426167611,86989.59225814498,86989.96042201923,-0.3681638742418727,0.0,8648.866644398773,8648.866644398773,0.921190571806716,3404.0971261118293,275.9789426167611,2.8289426167611396,1.0,0.002,0.12779035221806534,0.004787444544102803,0.0001971001900759463,0.0018028998424989813,0.09855009503797314,0.09855009503797314,0.0,3.257492756439384e-11,0.999983836008608,0.999983836008608,0.0,0.09216100207032013,1.4897137238660141e-06,0.0,0.0,0.0,1599279.2814175393,265.9209819614836,0.0,1.0,1286864.0187787274,2588.6196000231243,,,,,,,,,,,,,,,,,,,2.0,14227.435050001546,1592.8335338287334,0.3687305778510427,6.175450102142607,2.6328789448685823
3442.0,-30.245500177514504,5.017991432783358,35.05378073494772,30.5696343415417,5.015151633755621,-26.71943499639363,-40.21217770697547,1.4890864512689221,-7.229035641870951,-7.229035641876421,40.10771053418335,35381.85569909522,15458.492137909067,15458.492137909067,50840.34783700429,86999.78324768356,86990.07951905062,15458.492137909067,102448.57165695968,102448.57165695968,102448.57165695968,130457.9453396159,125941.80633385907,4516.13900575682,0.0,99004.20963019131,47386.31169916183,57353.21992336609,28009.373682656213,85362.5936060223,21185.438655679387,1592.836625128487,0.0,0.8746472386787343,2.655411712198046,0.0014947306463915918,1.0,1.0,-7.229035641870951,324876.82684579224,1559182.6401609706,4.7993039555913315,1559182.6401609706,4.7993039555913315,0.7563695959684276,0.09216258968893093,3.3871545136691052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871545136691052,1.2847845095603203,1.2850768653264084,2.6363600187149356,5586.130525126523,14227.42426590142,6453.795364713769,0.0004774813209107309,29229.316002754735,2980.5607422264216,19290.826233115262,1967.1168271647568,0.6599821299717443,0.6599821299717443,30609.448628860227,30484.863174865135,1.0051111035338445,0.8,4342.106404267274,4324.433322199387,1.0051111035338445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.211033964641,2034.6934298245008,9.012589023624335,5.017991432783358,-0.8241050454610503,5.842096478244408,2.632887743998233,3.5,0.7522536411423523,0.6,0.00022754052867525592,1.0000135242050037,0.000227537451412117,199.12514548632757,0.0,6.154918317133734e-07,1.7443038510757,0.02950232772688175,7.698314563671661e-05,0.0001505573830385393,0.0005099611195251968,0.09216258937051641,0.09216258937051641,0.09216258937051641,0.09216111439969976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.62128220865,595.679358265765,0.0,0.09216258937051641,0.09216258968893093,0.09216258968893093,0.36873089006593357,0.36873089006593357,0.5,10.051387697055377,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,28009.373682656213,21185.438655679387,0.7563695959684276,0.5955811051342929,0.4144889957584307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529666933031526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.497519234676,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5351392855817,260.5351392855817,-12.614860714418285,244.66810155386742,276.40217701740335,108022.38271835419,108032.41345250803,-10.030734153830034,0.0,nan,276.40217701740335,3.252177017403369,270.0553619246339,-3.094638075366049,263.70854683189157,-9.44145316810841,257.36173173918615,-15.788268260813823,251.01491664650763,-22.135083353492348,244.66810155386742,-28.48189844613256,1.0,1.0,25732.562594343566,25732.562594343566,275.97893878363834,2.828938783638364,275.97893878363834,275.97893878363834,86989.75156939888,86990.07951905062,-0.3279496517352527,0.0,8648.866644398773,8648.866644398773,0.9211909741357561,3404.090286237451,275.97893878363834,2.828938783638364,1.0,0.002,0.12779183671632016,0.004787435323921726,0.00019710247261957908,0.001802897559802441,0.09855123630978954,0.09855123630978954,0.0,3.2422019929922996e-11,0.9999838925733643,0.9999838925733643,0.0,0.09216110518677896,1.4845021519718835e-06,0.0,0.0,0.0,1599279.2606014453,265.920964358129,0.0,1.0,1286864.0786264385,2588.6193591331235,,,,,,,,,,,,,,,,,,,2.0,14227.42426590142,1592.836625128487,0.36873089006593357,6.175450102142607,2.632887743998233
