time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3443.0,-30.245629167804633,5.01792092482443,35.05378629875373,30.56968969702723,5.0151452108173435,-26.71955172993717,-40.21228677649049,1.4890677716627188,-7.229052642433373,-7.2290526424702115,40.107721999344285,35381.720545926684,15458.461396767012,15458.461396767012,50840.1819426937,86999.8779203901,86990.20341994075,15458.461396767012,102448.66481670777,102448.66481670777,102448.66481670777,130458.09526145557,125941.97088549937,4516.124375956211,0.0,99004.33008058499,47386.202166519826,57353.4754600724,28009.430444747806,85362.9059048202,21185.478226169034,1592.8397296379471,0.0,0.874647099381228,2.655410020191916,0.0014947306463915918,1.0,1.0,-7.229052642433373,324876.6074857549,1559183.135622633,4.799308721207327,1559183.135622633,4.799308721207327,0.7563694759149104,0.09216268776944993,3.387150032562502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387150032562502,1.2847846032996189,1.2850769551332115,2.6363563385360713,5586.1227272691185,14227.413489008262,6453.79409315497,0.0004774821936673775,29229.39023332386,2980.568311637905,19290.82243234092,1967.116439593635,0.659980323857315,0.659980323857315,30609.416232529922,30484.863174865135,1.005109773801178,0.8,4342.101808682591,4324.433322199387,1.005109773801178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.214456641843,2034.6934298245008,9.012553116554637,5.01792092482443,-0.824144506082666,5.842065430907096,2.6328965004822966,3.5,0.7522561429949419,0.6,0.000227537451412117,1.0000134525286746,0.00022753439049920436,199.12525220803462,0.0,6.127604702358912e-07,1.7365631726485158,0.029502940487351987,7.698219372845108e-05,0.00015055525768366593,0.0005099532459656849,0.09216268746033415,0.09216268746033415,0.09216268746033415,0.09216122062368369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487651.88882950816,595.6792718407648,0.0,0.09216268746033415,0.09216268776944993,0.09216268776944993,0.36873120248851216,0.36873120248851216,0.5,10.051343694581668,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,3.6834535421803594e-11,28009.430444747806,21185.478226169034,0.7563694759149104,0.5955769828100814,0.414485896079702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529674717041259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.48977855625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5350699648696,260.5350699648696,-12.614930035130385,244.66797573526244,276.40216419458244,108022.64112563517,108032.62022463873,-9.979099003576358,0.0,nan,276.40216419458244,3.2521641945824626,270.05532650265746,-3.0946734973425123,263.7084888107579,-9.441511189242078,257.36165111889665,-15.788348881103332,251.01481342706083,-22.135186572939148,244.66797573526244,-28.482024264737532,1.0,1.0,25732.562594343566,25732.562594343566,275.9789361087239,2.8289361087238944,275.9789361087239,275.9789361087239,86989.84347212469,86990.20341994075,-0.35994781606132165,0.0,8648.866644398773,8648.866644398773,0.9211912390371244,3404.085782725315,275.9789361087239,2.8289361087238944,1.0,0.002,0.1277933129449901,0.004787426244385935,0.00019710474265154535,0.0018028952893349912,0.09855237132577267,0.09855237132577267,0.0,3.1986536683237254e-11,0.9999839823155717,0.9999839823155717,0.0,0.09216121153660117,1.4762328487523312e-06,0.0,0.0,0.0,1599279.240498153,265.9209473575666,0.0,1.0,1286864.1364247806,2588.6191264919703,,,,,,,,,,,,,,,,,,,2.0,14227.413489008262,1592.8397296379471,0.36873120248851216,6.175450102142607,2.6328965004822966
3444.0,-30.245757606170034,5.01785066571324,35.053791868604364,30.569778161030285,5.015138852236784,-26.719667960334153,-40.21239954801274,1.4890492050178579,-7.229070228108753,-7.229070228118637,40.107733301689834,35381.57768030901,15458.431536959326,15458.431536959326,50840.009217268336,87000.02949048152,86990.32352856419,15458.431536959326,102448.75506552351,102448.75506552351,102448.75506552351,130458.2420569502,125942.13222355439,4516.109833395814,0.0,99004.49958740725,47386.07711081237,57353.802751772084,28009.486991426696,85363.28974319878,21185.51759910065,1592.84283832282,0.0,0.8746469574565737,2.6554082699524986,0.0014947306463915918,1.0,1.0,-7.229070228108753,324876.3805760708,1559183.624049098,4.799313576703709,1559183.624049098,4.799313576703709,0.7563693546256394,0.09216278607551197,3.3871433856935917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871433856935917,1.2847846964767247,1.2850770443987007,2.636350973810773,5586.111360059961,14227.402721563534,6453.7942870240295,0.0004774838568251994,29229.497636733176,2980.579263737686,19290.823011828514,1967.1164986849244,0.6599779185936274,0.6599779185936274,30609.368178723013,30484.863174865135,1.00510780139581,0.8,4342.094992004993,4324.433322199387,1.00510780139581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.217863420162,2034.6934298245008,9.012517807000364,5.01785066571324,-0.824184141362899,5.842034807076139,2.632905216302659,3.5,0.7522586332293312,0.6,0.00022753439049920436,1.0000133949816385,0.00022753134272104642,199.12535847320055,0.0,6.095050557175332e-07,1.7273373279034892,0.029503549992407705,7.698120952222245e-05,0.00015055318097698193,0.0005099452111413146,0.09216278574854533,0.09216278574854533,0.09216278574854533,0.09216132479106195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.1547450652,595.6791859382871,0.0,0.09216278574854533,0.09216278607551197,0.09216278607551197,0.36873151546618477,0.36873151546618477,0.5,10.051299867306618,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28009.486991426696,21185.51759910065,0.7563693546256394,0.5955722813660536,0.41448235871354755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529682459796844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.4805527115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53500099365436,260.53500099365436,-12.614999006345613,244.6678505501523,276.40215143725936,108022.82830299296,108032.75708981602,-9.928786823065238,0.0,nan,276.40215143725936,3.2521514372593856,270.05529125977694,-3.094708740223041,263.70843108232344,-9.441568917676534,257.3615709049038,-15.788429095096205,251.01471072751025,-22.13528927248973,244.6678505501523,-28.482149449847668,1.0,1.0,25732.562594343566,25732.562594343566,275.978932410285,2.828932410285006,275.978932410285,275.978932410285,86989.99887409159,86990.32352856419,-0.32465447259892244,0.0,8648.866644398773,8648.866644398773,0.9211916319675458,3404.0791026220595,275.978932410285,2.828932410285006,1.0,0.002,0.12779478342775327,0.004787417084153349,0.00019710700358489656,0.001802893028012621,0.09855350179244828,0.09855350179244828,0.0,3.159751757117468e-11,0.9999840446698994,0.9999840446698994,0.0,0.09216131558783715,1.4704876748230034e-06,0.0,0.0,0.0,1599279.2197029546,265.9209297718912,0.0,1.0,1286864.1962123797,2588.618885844007,,,,,,,,,,,,,,,,,,,2.0,14227.402721563534,1592.84283832282,0.36873151546618477,6.175450102142607,2.632905216302659
3445.0,-30.24588546854067,5.017780667197673,35.05379745868012,30.56984235243874,5.0151365052672565,-26.719783271159933,-40.21251214491201,1.4890343063945386,-7.2290865713149515,-7.229086571315014,40.107745024175664,35381.45506695995,15458.40025910352,15458.40025910352,50839.855326063465,87000.13070755734,86990.45200663322,15458.40025910352,102448.85226573674,102448.85226573674,102448.85226573674,130458.39648033635,125942.30103849285,4516.095441843499,0.0,99004.62623771034,47385.979798347915,57354.05159929158,28009.544214599606,85363.59581389118,21185.557550729947,1592.8459481689833,0.0,0.8746468208209055,2.6554066433723746,0.0014947306463915918,1.0,1.0,-7.2290865713149515,324876.1696981956,1559184.1306304787,4.799318251255345,1559184.1306304787,4.799318251255345,0.7563692357295573,0.09216288446880735,3.38713852392019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38713852392019,1.2847847724674026,1.2850771164907273,2.636347033764465,5586.103011574627,14227.39196087602,6453.793247626211,0.00047748485266786017,29229.57698320671,2980.587354826236,19290.819904998876,1967.1161818764692,0.6599760207300313,0.6599760207300313,30609.33303032415,30484.863174865135,1.0051063587033053,0.8,4342.090006025349,4324.433322199387,1.0051063587033053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2212536037148,2034.6934298245008,9.012481758038565,5.017780667197673,-0.8242230745214272,5.8420037417191,2.6329138896788242,3.5,0.752261111336807,0.6,0.00022753134272104642,1.000013334924103,0.00022752830864831934,199.12546426190926,0.0,6.068899182470131e-07,1.7199260283120352,0.029504156882325952,7.698022685161097e-05,0.00015055111586943545,0.0005099374843805371,0.09216288417630089,0.09216288417630089,0.09216288417630089,0.09216143387451012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.4211443722,595.6790998991244,0.0,0.09216288417630089,0.09216288446880735,0.09216288446880735,0.3687318287272494,0.3687318287272494,0.5,10.051256361103226,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,28009.544214599606,21185.557550729947,0.7563692357295573,0.595568343171766,0.4144794362235891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529690169430503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.47314141191,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349327254475,260.5349327254475,-12.615067274552473,244.66772601931893,276.4021394316817,108023.10838241024,108032.93596737848,-9.827584968249907,0.0,nan,276.4021394316817,3.2521394316817123,270.05525674914577,-3.094743250854208,263.70837406664083,-9.441625933359148,257.3614913841711,-15.788508615828903,251.01460870172644,-22.135391298273532,244.66772601931893,-28.482273980681043,1.0,1.0,25732.562594343566,25732.562594343566,275.9789309219909,2.8289309219909455,275.9789309219909,275.9789309219909,86990.10711093376,86990.45200663322,-0.34489569945435505,0.0,8648.866644398773,8648.866644398773,0.9211919193715765,3404.074216539791,275.9789309219909,2.8289309219909455,1.0,0.002,0.12779624291041225,0.004787408191929209,0.00019710924805327402,0.0018028907836580169,0.098554624026637,0.098554624026637,0.0,3.171129071138923e-11,0.999984164052673,0.999984164052673,0.0,0.0921614249822234,1.4594865839537293e-06,0.0,0.0,0.0,1599279.2003769835,265.920913428685,0.0,1.0,1286864.251775841,2588.6186621984325,,,,,,,,,,,,,,,,,,,2.0,14227.39196087602,1592.8459481689833,0.3687318287272494,6.175450102142607,2.6329138896788242
3446.0,-30.246012618119337,5.0177109135935964,35.053803079419076,30.56991195715966,5.015127440437795,-26.71989861226243,-40.21262477673588,1.489013433153238,-7.229104318377949,-7.229104318367327,40.10775708965838,35381.32802846546,15458.370900297074,15458.370900297074,50839.69892876253,87000.2558824491,86990.58192939137,15458.370900297074,102448.95282968844,102448.95282968844,102448.95282968844,130458.55688873961,125942.4755910524,4516.081297687209,0.0,99004.77193665097,47385.87312090224,57354.33201749859,28009.604059051173,85363.93607654977,21185.599277585752,1592.8492179580394,0.0,0.8746466750296591,2.6554048770723617,0.0014947306463915918,1.0,1.0,-7.229104318377949,324875.94070635055,1559184.652035916,4.799323239036758,1559184.652035916,4.799323239036758,0.7563691094283685,0.09216298440423056,3.3871329908941865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871329908941865,1.2847848763795624,1.2850772165281978,2.6363425139614813,5586.093434654465,14227.381207446324,6453.79271422388,0.0004774861208484057,29229.66774638341,2980.596610094519,19290.81831062361,1967.1160192954385,0.6599739168438021,0.6599739168438021,30609.293029063596,30484.863174865135,1.0051047168219416,0.8,4342.084331642522,4324.433322199387,1.0051047168219416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2246287399068,2034.6934298245008,9.012446907116534,5.0177109135935964,-0.8242625736058473,5.841973487199444,2.6329225245694836,3.5,0.7522635784484238,0.6,0.00022752830864831934,1.0000132605995251,0.0002275252915265466,199.12556946097828,0.0,6.041611403845608e-07,1.7121926718498455,0.029504761043466336,7.697924388780391e-05,0.00015054906476051543,0.0005099297039986072,0.09216298405679113,0.09216298405679113,0.09216298405679113,0.09216154639792107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.68737388897,595.6790139319788,0.0,0.09216298405679113,0.09216298440423056,0.09216298440423056,0.3687321428582559,0.3687321428582559,0.5,10.051213234169964,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,28009.604059051173,21185.599277585752,0.7563691094283685,0.5955641370985076,0.41447629590014917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529697844497298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.46540805545,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5348644865158,260.5348644865158,-12.615135513484176,244.66760208584435,276.4021268872898,108023.29579304655,108033.1191640365,-9.823370989974567,0.0,nan,276.4021268872898,3.252126887289819,270.0552219269408,-3.0947780730591603,263.70831696662,-9.441683033380002,257.361412006331,-15.788587993668955,251.01450704606899,-22.135492953930992,244.66760208584435,-28.482397914155626,1.0,1.0,25732.562594343566,25732.562594343566,275.9789281968789,2.8289281968789055,275.9789281968789,275.9789281968789,86990.22270840095,86990.58192939137,-0.359220990416361,0.0,8648.866644398773,8648.866644398773,0.9211922464564742,3404.0686558486573,275.9789281968789,2.8289281968789055,1.0,0.002,0.12779769000319818,0.004787399105181107,0.0001971114728451468,0.0018028885609077017,0.0985557364225734,0.0985557364225734,0.0,3.375284860634986e-11,0.999984298501733,0.999984298501733,0.0,0.09216153730729065,1.4470969399062176e-06,0.0,0.0,0.0,1599279.1793909355,265.920895681622,0.0,1.0,1286864.3121121097,2588.6184193420922,,,,,,,,,,,,,,,,,,,2.0,14227.381207446324,1592.8492179580394,0.3687321428582559,6.175450102142607,2.6329225245694836
3447.0,-30.24613925542592,5.017641410275133,35.05380869120112,30.569997836742573,5.01512127704658,-26.72001320217516,-40.21273349700493,1.4889952225174787,-7.229121385648625,-7.229121385615371,40.107768072718905,35381.17957394781,15458.340819206653,15458.340819206653,50839.52039315447,87000.4028562229,86990.69784835579,15458.340819206653,102449.03866756245,102449.03866756245,102449.03866756245,130458.69726684468,125942.63018603805,4516.067080806634,0.0,99004.93696136262,47385.74260041181,57354.660401056455,28009.658599282233,85364.31900033868,21185.637255411493,1592.8522170182914,0.0,0.8746465372345353,2.6554031784305026,0.0014947306463915918,1.0,1.0,-7.229121385648625,324875.7204860479,1559185.1266633119,4.799327953257352,1559185.1266633119,4.799327953257352,0.7563689925144033,0.09216308257063972,3.387126530583112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387126530583112,1.2847849678008352,1.2850773040937182,2.6363372980467323,5586.082382757006,14227.370464034148,6453.79278890287,0.0004774877161272889,29229.772217667458,2980.607263200732,19290.81853384411,1967.1160420575948,0.659971565641695,0.659971565641695,30609.246323937346,30484.863174865135,1.0051027997761242,0.8,4342.077706282155,4324.433322199387,1.0051027997761242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2279871492037,2034.6934298245008,9.012411723119795,5.017641410275133,-0.8243016445668268,5.84194305484196,2.6329311166775833,3.5,0.7522660333364524,0.6,0.0002275252915265466,1.0000132071873782,0.00022752228659707482,199.12567423630927,0.0,6.007860911304907e-07,1.7026277822638107,0.029505361829557465,7.697829507204124e-05,0.00015054699645450535,0.0005099217257906567,0.09216308227420619,0.09216308227420619,0.09216308227420619,0.09216164644758143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487652.9481022348,595.6789297003012,0.0,0.09216308227420619,0.09216308257063972,0.09216308257063972,0.36873245809561017,0.36873245809561017,0.5,10.051170162739984,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,-3.325340003357269e-11,28009.658599282233,21185.637255411493,0.7563689925144033,0.5955593740864115,0.4144726975893457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452970547678573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.455843165866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5347965818703,260.5347965818703,-12.615203418129681,244.66747875598267,276.40211440786226,108023.48290174236,108033.25815013335,-9.775248391006194,0.0,nan,276.40211440786226,3.2521144078622797,270.0551872774227,-3.0948127225772737,263.70826014701646,-9.441739852983517,257.36133301664427,-15.78866698335571,251.01440588629328,-22.135594113706702,244.66747875598267,-28.482521244017306,1.0,1.0,25732.562594343566,25732.562594343566,275.97892453242326,2.8289245324232866,275.97892453242326,275.97892453242326,86990.37364673184,86990.69784835579,-0.32420162395283114,0.0,8648.866644398773,8648.866644398773,0.9211926283574743,3404.0621632360276,275.97892453242326,2.8289245324232866,1.0,0.002,0.1277991350738792,0.0047873901347633375,0.00019711369479237718,0.0018028863360268306,0.09855684739618858,0.09855684739618858,0.0,3.081920786282555e-11,0.9999843204672568,0.9999843204672568,0.0,0.09216163749656885,1.4450740708781554e-06,0.0,0.0,0.0,1599279.1592087427,265.92087861435135,0.0,1.0,1286864.370137224,2588.618185788306,,,,,,,,,,,,,,,,,,,2.0,14227.370464034148,1592.8522170182914,0.36873245809561017,6.175450102142607,2.6329311166775833
3448.0,-30.24626519392304,5.017572157031668,35.053814314387594,30.570050293486588,5.015114941179815,-26.72012718041214,-40.21284591928122,1.48897692636747,-7.2291384092431485,-7.229138409193537,40.10777962514757,35381.06936862611,15458.310827048746,15458.310827048746,50839.38019567485,87000.49277649703,86990.82173745266,15458.310827048746,102449.1325645014,102449.1325645014,102449.1325645014,130458.84812519162,125942.79511136615,4516.053013825465,0.0,99005.05239104576,47385.657744417884,57354.88294069764,28009.71556069022,85364.59850138785,21185.67697130001,1592.855330766431,0.0,0.8746463974687676,2.6554014841363918,0.0014947306463915918,1.0,1.0,-7.2291384092431485,324875.5008294157,1559185.6258970592,4.799332734898191,1559185.6258970592,4.799332734898191,0.756368872272045,0.09216318161291326,3.3871222582025244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871222582025244,1.2847850595969865,1.285077392049867,2.6363337843179795,5586.074937587414,14227.35972664617,6453.791389265484,0.0004774885139503509,29229.84316591681,2980.6144979087467,19290.8143502343,1967.1156154481196,0.6599698205951436,0.6599698205951436,30609.21543654885,30484.863174865135,1.005101531981239,0.8,4342.073324748563,4324.433322199387,1.005101531981239,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2313296248951,2034.6934298245008,9.012376674829822,5.017572157031668,-0.8243405896825973,5.841912746714265,2.6329396680325026,3.5,0.752268476580715,0.6,0.00022752228659707482,1.000013134320651,0.0002275192982856568,199.12577843356618,0.0,5.983586071010419e-07,1.6957482925243526,0.029505960188164565,7.697731395975704e-05,0.00015054497263731776,0.000509914227680349,0.09216318130280692,0.09216318130280692,0.09216318130280692,0.09216175307601437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.210483142,595.678844959247,0.0,0.09216318130280692,0.09216318161291326,0.09216318161291326,0.3687327731447735,0.3687327731447735,0.5,10.05112731959423,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,28009.71556069022,21185.67697130001,0.756368872272045,0.5955557817664697,0.4144700495258685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452971307833211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.44896367612,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5347289985811,260.5347289985811,-12.615271001418876,244.66735603911764,276.40210195814655,108023.73619065167,108033.4651779284,-9.728987276690418,0.0,nan,276.40210195814655,3.252101958146568,270.0551527742833,-3.0948472257167055,263.70820359044103,-9.441796409558947,257.3612544066391,-15.788745593360886,251.01430522285884,-22.13569477714114,244.66735603911764,-28.482643960882342,1.0,1.0,25732.562594343566,25732.562594343566,275.9789218331609,2.828921833160905,275.9789218331609,275.9789218331609,86990.46072848873,86990.82173745266,-0.3610089639259968,0.0,8648.866644398773,8648.866644398773,0.9211928809188452,3404.057869493537,275.9789218331609,2.828921833160905,1.0,0.002,0.1278005725010397,0.004787381214539561,0.00019711590496793535,0.0018028841270938073,0.09855795248396768,0.09855795248396768,0.0,3.2061742583772146e-11,0.9999844034188777,0.9999844034188777,0.0,0.09216174418237474,1.4374305385121227e-06,0.0,0.0,0.0,1599279.1390781943,265.92086159075683,0.0,1.0,1286864.4280138423,2588.6179528322473,,,,,,,,,,,,,,,,,,,2.0,14227.35972664617,1592.855330766431,0.3687327731447735,6.175450102142607,2.6329396680325026
3449.0,-30.246412182077954,5.0175031503045115,35.053819944720686,30.570151085872226,5.0151085083103055,-26.72026011299201,-40.212972451094515,1.4889564379414324,-7.229155644827017,-7.22915564482876,40.107791077856334,35380.89758790626,15458.281243611897,15458.281243611897,50839.178831518155,87000.66314128178,86990.94354851317,15458.281243611897,102449.22479212507,102449.22479212507,102449.22479212507,130458.99703328812,125942.95800029974,4516.039032988383,0.0,99005.24375570343,47385.51177108212,57355.257760690336,28009.77224116305,85365.03000185339,21185.71647082214,1592.858436207578,0.0,0.874646256909501,2.655399768744626,0.0014947306463915918,1.0,1.0,-7.229155644827017,324875.2784375871,1559186.120821287,4.799337543687023,1559186.120821287,4.799337543687023,0.7563687518918021,0.0921632807460783,3.3871147007150246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871147007150246,1.2847851616144932,1.2850774902510482,2.6363276926849712,5586.062030148045,14227.348999036429,6453.792230227491,0.0004774905209696988,29229.9648827373,2980.6269095702714,19290.81686392602,1967.1158717733394,0.6599671584045875,0.6599671584045875,30609.16079929704,30484.863174865135,1.005099289357063,0.8,4342.065574175729,4324.433322199387,1.005099289357063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.234656305258,2034.6934298245008,9.012341947958406,5.0175031503045115,-0.8243795325768506,5.841882682881362,2.632948178987849,3.5,0.7522709082822425,0.6,0.0002275192982856568,1.000015329655998,0.00022751581054654703,199.1259000467207,0.0,5.950498373123505e-07,1.6863712389432013,0.02950655523800188,7.697620972698574e-05,0.00015054308855867108,0.0005099067083481186,0.0921632804332242,0.0921632804332242,0.0921632804332242,0.09216185840768609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.471484436,595.6787606618374,0.0,0.0921632804332242,0.0921632807460783,0.0921632807460783,0.36873308869904375,0.36873308869904375,0.5,10.051084662631707,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,28009.77224116305,21185.71647082214,0.7563687518918021,0.5955504125098342,0.41446594216786536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529720637939205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.439586622546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53465975579815,260.53465975579815,-12.615340244201832,244.66723018706972,276.4020893246303,108023.80631759467,108033.77419827094,-9.967880676281482,0.0,nan,276.4020893246303,3.252089324630333,270.055117497061,-3.094882502938958,263.7081456695117,-9.441854330488297,257.361173842001,-15.788826157998983,251.0142020145155,-22.135797985484487,244.66723018706972,-28.482769812930258,1.0,1.0,25732.562594343566,25732.562594343566,275.9789186815745,2.828918681574521,275.9789186815745,275.9789186815745,86990.63476657313,86990.94354851317,-0.30878194003889803,0.0,8648.866644398773,8648.866644398773,0.9211933276785759,3404.0502742186,275.9789186815745,2.828918681574521,1.0,0.002,0.1278020037414011,0.00478737227849833,0.00019711810551544247,0.0018028819265254895,0.09855905275772123,0.09855905275772123,0.0,3.204093197359259e-11,0.9999844705666564,0.9999844705666564,0.0,0.09216184950255323,1.4312435250734722e-06,0.0,0.0,0.0,1599279.1186969636,265.92084435517296,0.0,1.0,1286864.4866111712,2588.6177169753096,,,,,,,,,,,,,,,,,,,2.0,14227.348999036429,1592.858436207578,0.36873308869904375,6.175450102142607,2.632948178987849
3450.0,-30.246535403125353,5.017434394607869,35.05382558707956,30.57023581294345,5.015102801687815,-26.72037158264415,-40.2130808919668,1.4889389799314339,-7.2291723351490305,-7.229172335146619,40.1078026852013,35380.761901397076,15458.25111584704,15458.25111584704,50839.01301724411,87000.80774259276,86991.06849178522,15458.25111584704,102449.31960763226,102449.31960763226,102449.31960763226,130459.14870388329,125943.12354122111,4516.0251626621775,0.0,99005.40583191307,47385.38813050669,57355.575223784865,28009.82909625103,85365.40432003589,21185.75613655534,1592.8615363390888,0.0,0.8746461187869425,2.6553981076215667,0.0014947306463915918,1.0,1.0,-7.2291723351490305,324875.0630814245,1559186.6224272943,4.799342269112573,1559186.6224272943,4.799342269112573,0.7563686327308203,0.09216337994943062,3.387108365145944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387108365145944,1.2847852504867783,1.2850775746623255,2.6363225790945526,5586.051195063562,14227.337845533928,6453.792046204956,0.0004774920358225142,29230.06740814657,2980.6373642524786,19290.816313870346,1967.1158156832707,0.659964824730233,0.659964824730233,30609.11499594968,30484.863174865135,1.005097409327438,0.8,4342.059076737297,4324.433322199387,1.005097409327438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2379669336515,2034.6934298245008,9.012306988214535,5.017434394607869,-0.8244181100204777,5.8418525046283465,2.632956648886876,3.5,0.7522733282533931,0.6,0.00022751581054654703,1.0000128509404118,0.00022751288679199593,199.1260019958551,0.0,6.94499189363315e-07,1.9682107026556346,0.02950724973719124,7.697526338402902e-05,0.000150540547162518,0.0005098971465878122,0.09216337964564901,0.09216337964564901,0.09216337964564901,0.09216196557215794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.7320877336,595.6786765013995,0.0,0.09216337964564901,0.09216337994943062,0.09216337994943062,0.36873340459179016,0.36873340459179016,0.5,10.051042243344826,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28009.82909625103,21185.75613655534,0.7563686327308203,0.5955458586788632,0.4144625353000636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529729461086391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.72142608625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5345913819138,260.5345913819138,-12.615408618086178,244.66710588169678,276.40207688223194,108024.02681393611,108033.86961174493,-9.8427978088249,0.0,nan,276.40207688223194,3.252076882231961,270.0550826820703,-3.094917317929685,263.7080884819231,-9.441911518076893,257.36109428182016,-15.78890571817982,251.0141000817406,-22.135899918259383,244.66710588169678,-28.482894118303193,1.0,1.0,25732.562594343566,25732.562594343566,275.97891643745834,2.8289164374583606,275.97891643745834,275.97891643745834,86990.78014153558,86991.06849178522,-0.2883502496406436,0.0,8648.866644398773,8648.866644398773,0.9211937022043687,3404.043906971674,275.97891643745834,2.8289164374583606,1.0,0.002,0.12780342691847546,0.004787363470639877,0.00019712029384628222,0.0018028797373811783,0.0985601469231411,0.0985601469231411,0.0,3.122746072142801e-11,0.9999845580665173,0.9999845580665173,0.0,0.0921619567686479,1.4231807827185289e-06,0.0,0.0,0.0,1599279.0989605037,265.92082766485095,0.0,1.0,1286864.543354726,2588.6174885799583,,,,,,,,,,,,,,,,,,,2.0,14227.337845533928,1592.8615363390888,0.36873340459179016,6.175450102142607,2.632956648886876
3451.0,-30.24665962135775,5.017365895567501,35.05383125284191,30.57029260033744,5.015101173829783,-26.720483541831307,-40.21318919314069,1.4889250928646909,-7.22918836804439,-7.22918836802607,40.107814644698095,35380.64306677188,15458.220316779465,15458.220316779465,50838.86338355135,87000.89515917124,86991.1994760635,15458.220316779465,102449.41979284296,102449.41979284296,102449.41979284296,130459.30666967503,125943.295199483,4516.011470192033,0.0,99005.51958921863,47385.29586343943,57355.80413975466,28009.88687683207,85365.69101658673,21185.79651499261,1592.8646642523422,0.0,0.8746459829579624,2.655396511930404,0.0014947306463915918,1.0,1.0,-7.22918836804439,324874.85620818165,1559187.1392519132,4.799346916071514,1559187.1392519132,4.799346916071514,0.7563685140233858,0.09216347953928714,3.3871040397845804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3871040397845804,1.284785321489257,1.2850776419243668,2.6363190667981975,5586.04375292905,14227.327163266209,6453.790668138316,0.00047749283731457975,29230.138320615442,2980.6445953119,19290.812194736936,1967.1153956485587,0.6599630827313433,0.6599630827313433,30609.083725500426,30484.863174865135,1.0050961258109299,0.8,4342.054640864583,4324.433322199387,1.0050961258109299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2412622030097,2034.6934298245008,9.012271717930421,5.017365895567501,-0.8244562644693341,5.841822160036835,2.6329650795022292,3.5,0.7522757370006369,0.6,0.00022751288679199593,1.0000129549524188,0.00022750993941155604,199.12610477012177,0.0,5.821955545778882e-07,1.649942201673735,0.02950783193274582,7.697431827092883e-05,0.0001505385685210671,0.0005098897935810943,0.0921634792471576,0.0921634792471576,0.0921634792471576,0.09216207685645095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487653.99270660995,595.6785923531572,0.0,0.0921634792471576,0.09216347953928714,0.09216347953928714,0.3687337210312459,0.3687337210312459,0.5,10.051000174056215,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,-1.830358087318018e-11,28009.88687683207,21185.79651499261,0.7563685140233858,0.5955421057116875,0.4144597512822493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529736857591222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.40315758527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53452399909185,260.53452399909185,-12.615476000908131,244.6669827066268,276.4020652916574,108024.33576678975,108034.03589589913,-9.700129109411522,0.0,nan,276.4020652916574,3.252065291657402,270.05504877459623,-3.0949512254037472,263.7080322575524,-9.44196774244756,257.3610157405484,-15.788984259451581,251.01399922356995,-22.136000776430024,244.6669827066268,-28.483017293373166,1.0,1.0,25732.562594343566,25732.562594343566,275.97891554925434,2.8289155492543614,275.97891554925434,275.97891554925434,86990.87405742108,86991.1994760635,-0.32541864241648,0.0,8648.866644398773,8648.866644398773,0.9211939578969505,3404.0395599835033,275.97891554925434,2.8289155492543614,1.0,0.002,0.12780483824822028,0.004787354829811572,0.00019712246416933756,0.0018028775667113849,0.09856123208466877,0.09856123208466877,0.0,3.088072245832629e-11,0.9999846866270918,0.9999846866270918,0.0,0.09216206820555643,1.4113337306991932e-06,0.0,0.0,0.0,1599279.080001455,265.9208116319556,0.0,1.0,1286864.5978631573,2588.6172691810816,,,,,,,,,,,,,,,,,,,2.0,14227.327163266209,1592.8646642523422,0.3687337210312459,6.175450102142607,2.6329650795022292
3452.0,-30.246783039553584,5.017297635175056,35.053836950844676,30.570389481168263,5.015092752489589,-26.72059546034216,-40.21329749431459,1.4889051718713378,-7.229206023843346,-7.229206023837025,40.10782690717455,35380.49639291661,15458.19171097151,15458.19171097151,50838.688103888126,87001.06629932417,86991.33091370978,15458.19171097151,102449.5226246813,102449.5226246813,102449.5226246813,130459.46985490182,125943.47182357966,4515.998031322157,0.0,99005.70404748553,47385.16232468209,57356.1574697816,28009.947230220525,85366.10470000212,21185.838619044076,1592.8679549544274,0.0,0.874645836908394,2.655394754718908,0.0014947306463915918,1.0,1.0,-7.229206023843346,324874.6283946534,1559187.669172463,4.799351912696557,1559187.669172463,4.799351912696557,0.7563683874486642,0.09216358072979869,3.387096769879457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387096769879457,1.2847854207677796,1.285077737438529,2.6363132046247455,5586.031331686947,14227.316456914183,6453.791318781956,0.0004774947384284302,29230.255517916317,2980.656546110682,19290.814139554317,1967.1155939647401,0.6599605031755625,0.6599605031755625,30609.031167284385,30484.863174865135,1.0050939685245317,0.8,4342.047185213577,4324.433322199387,1.0050939685245317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2445429402705,2034.6934298245008,9.012237802822616,5.017297635175056,-0.8244950917828024,5.841792726957858,2.632973472949398,3.5,0.7522781351283995,0.6,0.00022750993941155604,1.0000128715276282,0.00022750701104877773,199.1262068825563,0.0,5.86900386270854e-07,1.6632756946916003,0.02950841883313209,7.697337316855774e-05,0.0001505365662429983,0.0005098819172704044,0.09216358038047943,0.09216358038047943,0.09216358038047943,0.09216219087640848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.2529217355,595.67850835104,0.0,0.09216358038047943,0.09216358072979869,0.09216358072979869,0.36873403847003483,0.36873403847003483,0.5,10.0509584924334,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,28009.947230220525,21185.838619044076,0.7563683874486642,0.5955371664497052,0.4144560246394344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529744313960675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.41649107829,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5344568822781,260.5344568822781,-12.61554311772187,244.66686053277644,276.4020532318786,108024.47535303647,108034.1371885357,-9.661835499213534,0.0,nan,276.4020532318786,3.2520532318786195,270.05501469200533,-3.094985307994648,263.70797615214553,-9.442023847854443,257.3609376123273,-15.789062387672686,251.0138990725356,-22.136100927464383,244.66686053277644,-28.483139467223538,1.0,1.0,25732.562594343566,25732.562594343566,275.9789130905382,2.828913090538208,275.9789130905382,275.9789130905382,86991.03943436175,86991.33091370978,-0.291479348030407,0.0,8648.866644398773,8648.866644398773,0.9211943876550523,3404.0322537288544,275.9789130905382,2.828913090538208,1.0,0.002,0.1278062369489258,0.004787345959292273,0.0001971246143585695,0.0018028754192031715,0.09856230717928474,0.09856230717928474,0.0,3.35617410598954e-11,0.9999848236784199,0.9999848236784199,0.0,0.09216218202565955,1.398704139129072e-06,0.0,0.0,0.0,1599279.0591233012,265.92079397615663,0.0,1.0,1286864.6578891166,2588.617027573965,,,,,,,,,,,,,,,,,,,2.0,14227.316456914183,1592.8679549544274,0.36873403847003483,6.175450102142607,2.632973472949398
3453.0,-30.24690586086285,5.017229627297577,35.05384264978548,30.570432997215562,5.015087504360389,-26.720706524342777,-40.2134056557901,1.4888881666371179,-7.229222184630601,-7.229222184633415,40.10783832982408,35380.389541228295,15458.161359268059,15458.161359268059,50838.55090049635,87001.1389504271,86991.4534442415,15458.161359268059,102449.61480350955,102449.61480350955,102449.61480350955,130459.6174449816,125943.63288089124,4515.984564090369,0.0,99005.8038261899,47385.08246459955,57356.357068433725,28010.002641472045,85366.35970990577,21185.877293831585,1592.8709720458173,0.0,0.8746457024538588,2.655393146300738,0.0014947306463915918,1.0,1.0,-7.229222184630601,324874.4198714295,1559188.162798481,4.799356512635057,1559188.162798481,4.799356512635057,0.7563682718995337,0.0921636801278707,3.3870931489276184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870931489276184,1.2847855063668603,1.2850778192945715,2.6363102106480807,5586.024987809661,14227.305762448947,6453.78948597051,0.0004774952959747942,29230.316224853737,2980.6627364955148,19290.808661158255,1967.1150353238115,0.6599589451158865,0.6599589451158865,30609.004989387013,30484.863174865135,1.0050928940359356,0.8,4342.04347174532,4324.433322199387,1.0050928940359356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2478071892883,2034.6934298245008,9.012202956608796,5.017229627297577,-0.8245331005496706,5.8417627278472475,2.632981824223623,3.5,0.7522805212067495,0.6,0.00022750701104877773,1.0000128092896743,0.00022750409688289866,199.12630850123713,0.0,5.831137724213486e-07,1.6525444310421018,0.02950900194690451,7.697242929598883e-05,0.0001505345817527889,0.0005098746505315557,0.09216367984442599,0.09216367984442599,0.09216367984442599,0.09216229545120436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.5083408165,595.6784258670375,0.0,0.09216367984442599,0.0921636801278707,0.0921636801278707,0.3687343570625191,0.3687343570625191,0.5,10.050916963368245,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,28010.002641472045,21185.877293831585,0.7563682718995337,0.5955337802063632,0.41445353487555137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529751722314084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.40575981464,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53439032584305,260.53439032584305,-12.615609674156929,244.6667393100493,276.40204134173604,108024.7604002631,108034.34156582267,-9.581165559573739,0.0,nan,276.40204134173604,3.25204134173606,270.05498093534607,-3.0950190646539113,263.70792052896644,-9.442079471033537,257.3608601226352,-15.78913987736479,251.01379971632517,-22.13620028367481,244.6667393100493,-28.48326068995067,1.0,1.0,25732.562594343566,25732.562594343566,275.9789110969774,2.8289110969774356,275.9789110969774,275.9789110969774,86991.10935844822,86991.4534442415,-0.3440857932873769,0.0,8648.866644398773,8648.866644398773,0.9211946017062689,3404.0286146722565,275.9789110969774,2.8289110969774356,1.0,0.002,0.12780763021987526,0.004787337360109923,0.00019712675677635607,0.0018028732728525556,0.09856337838817804,0.09856337838817804,0.0,2.962891173727278e-11,0.9999848826075273,0.9999848826075273,0.0,0.09216228685334647,1.3932745242241605e-06,0.0,0.0,0.0,1599279.0400130097,265.9207778153694,0.0,1.0,1286864.7128323496,2588.6168064250646,,,,,,,,,,,,,,,,,,,2.0,14227.305762448947,1592.8709720458173,0.3687343570625191,6.175450102142607,2.632981824223623
3454.0,-30.247049212369117,5.017161867325761,35.05384836671619,30.57053714236247,5.015085754964363,-26.720835715603517,-40.21352782202882,1.4888722567073347,-7.229238715681959,-7.2292387156683615,40.10785024671268,35380.21599460684,15458.131629525353,15458.131629525353,50838.34762413219,87001.30544823052,86991.58189096709,15458.131629525353,102449.71352049244,102449.71352049244,102449.71352049244,130459.7740120511,125943.80272759844,4515.9712844526675,0.0,99005.99175536643,47384.935036861614,57356.72968722757,28010.06049155866,85366.79017878624,21185.91768883756,1592.874114899396,0.0,0.8746455640147296,2.6553915010324807,0.0014947306463915918,1.0,1.0,-7.229238715681959,324874.20657078555,1559188.6777812762,4.799361248894811,1559188.6777812762,4.799361248894811,0.7563681519082159,0.09216378061639947,3.3870856121342143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870856121342143,1.2847855868127016,1.2850778960144424,2.6363041793898874,5586.01220829728,14227.2950758274,6453.790291451788,0.00047749727789427976,29230.43675089819,2980.675026731676,19290.811068795698,1967.115280834505,0.6599563062704813,0.6599563062704813,30608.950501650634,30484.863174865135,1.0050906575525673,0.8,4342.035742382013,4324.433322199387,1.0050906575525673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2510567406787,2034.6934298245008,9.012168550357234,5.017161867325761,-0.8245711800485038,5.841733047374265,2.6329901379058755,3.5,0.7522828965445358,0.6,0.00022750409688289866,1.0000149504589375,0.00022750069564309017,199.12642710610544,0.0,5.802870938590279e-07,1.6445336239964852,0.02950958223399837,7.697136322353375e-05,0.0001505327336593649,0.0005098672563328666,0.09216378031482164,0.09216378031482164,0.09216378031482164,0.09216240560340948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.7647462751,595.6783430865652,0.0,0.09216378031482164,0.09216378061639947,0.09216378061639947,0.36873467586971914,0.36873467586971914,0.5,10.050875725429476,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28010.06049155866,21185.91768883756,0.7563681519082159,0.5955283959682672,0.41444941200798335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529759094845693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.3977490076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53432267958937,260.53432267958937,-12.615677320410612,244.66661535120335,276.4020300080726,108024.87539023388,108034.61344155711,-9.738051323254755,0.0,nan,276.4020300080726,3.252030008072609,270.05494707664786,-3.095052923352114,263.7078641452334,-9.442135854766605,257.36078121386373,-15.789218786136246,251.01369828251563,-22.136301717484343,244.66661535120335,-28.48338464879663,1.0,1.0,25732.562594343566,25732.562594343566,275.9789094172208,2.828909417220814,275.9789094172208,275.9789094172208,86991.28970539727,86991.58189096709,-0.2921855698223226,0.0,8648.866644398773,8648.866644398773,0.9211950472406014,3404.0210401948852,275.9789094172208,2.828909417220814,1.0,0.002,0.1278090138207345,0.004787328749284894,0.0001971288841296918,0.0018028711471340655,0.0985644420648459,0.0985644420648459,0.0,3.1263757208077614e-11,0.9999849875500664,0.9999849875500664,0.0,0.09216239701225727,1.3836041421974637e-06,0.0,0.0,0.0,1599279.0204648743,265.920761284318,0.0,1.0,1286864.7690343948,2588.6165802094165,,,,,,,,,,,,,,,,,,,2.0,14227.2950758274,1592.874114899396,0.36873467586971914,6.175450102142607,2.6329901379058755
3455.0,-30.247169264897607,5.017094349846399,35.05385412032159,30.57060217196124,5.015077217809853,-26.720944616628127,-40.21363587873054,1.4888525682129794,-7.229255650693176,-7.229255650704345,40.10786273879079,35380.102637474934,15458.10255346107,15458.10255346107,50838.205190936,87001.42271263407,86991.71725755498,15458.10255346107,102449.81981101604,102449.81981101604,102449.81981101604,130459.94087160693,125943.9826027043,4515.958268902629,0.0,99006.12860838087,47384.83594723332,57356.991845719494,28010.121060590893,85367.11290631039,21185.960004449626,1592.8773973135471,0.0,0.8746454210882189,2.6553898155605804,0.0014947306463915918,1.0,1.0,-7.229255650693176,324873.98805794946,1559189.217622345,4.799366138677204,1559189.217622345,4.799366138677204,0.7563680270649531,0.09216388242260312,3.387080448975912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387080448975912,1.2847856859408302,1.2850779907950325,2.636299957292567,5586.003262179697,14227.28397382353,6453.789355276663,0.0004774983788865128,29230.521713269463,2980.683690482424,19290.8082705056,1967.114995488327,0.6599542922885417,0.6599542922885417,30608.913174249064,30484.863174865135,1.0050891254264958,0.8,4342.03044729972,4324.433322199387,1.0050891254264958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2542912155077,2034.6934298245008,9.012134604547034,5.017094349846399,-0.8246093498257476,5.841703699672147,2.6329984130265403,3.5,0.7522852608647258,0.6,0.00022750069564309017,1.000012520553156,0.00022749784724420086,199.12652643417326,0.0,6.772767307953666e-07,1.919402255074069,0.029510259510729164,7.6970420288034e-05,0.00015053027535505615,0.0005098581526340713,0.09216388208593917,0.09216388208593917,0.09216388208593917,0.09216252196198717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.0218289888,595.6782601141056,0.0,0.09216388208593917,0.09216388242260312,0.09216388242260312,0.36873499544868243,0.36873499544868243,0.5,10.050834923940288,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,28010.121060590893,21185.960004449626,0.7563680270649531,0.5955244761144781,0.4144465173175561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452976769974193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.67261763867,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5342556426842,260.5342556426842,-12.615744357315805,244.66649311637144,276.4020181690927,108025.09621289482,108034.74654532842,-9.650332433591986,0.0,nan,276.4020181690927,3.2520181690927075,270.05491315849997,-3.095086841500006,263.70780814791476,-9.442191852085216,257.36070313737247,-15.78929686262751,251.01359812685376,-22.136401873146212,244.66649311637144,-28.483506883628536,1.0,1.0,25732.562594343566,25732.562594343566,275.97890813355207,2.8289081335520905,275.97890813355207,275.97890813355207,86991.39386415317,86991.71725755498,-0.32339340180624276,0.0,8648.866644398773,8648.866644398773,0.9211953524581963,3404.015851220792,275.97890813355207,2.8289081335520905,1.0,0.002,0.12781038292057634,0.004787320123661668,0.00019713098895389252,0.0018028690431361966,0.09856549447694626,0.09856549447694626,0.0,3.2090089266412214e-11,0.9999851448969196,0.9999851448969196,0.0,0.09216251331862944,1.3691039736788682e-06,0.0,0.0,0.0,1599279.0004390476,265.9207443493068,0.0,1.0,1286864.8266098117,2588.6163484659182,,,,,,,,,,,,,,,,,,,2.0,14227.28397382353,1592.8773973135471,0.36873499544868243,6.175450102142607,2.6329984130265403
