time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3456.0,-30.247290392824972,5.0170270817984495,35.053859871489365,30.57069011209535,5.015075664799846,-26.721053787068815,-40.213739954028256,1.4888390576058843,-7.229271753593764,-7.229271753581306,40.10787417559498,35379.95922829293,15458.072574355043,15458.072574355043,50838.03180264797,87001.56385099432,86991.83919503007,15458.072574355043,102449.91176938511,102449.91176938511,102449.91176938511,130460.08811486015,125944.14290042165,4515.9452144384995,0.0,99006.28790513717,47384.71094130742,57357.307737588606,28010.176345475033,85367.48408306364,21185.998596010555,1592.8804063202133,0.0,0.8746452869008583,2.65538821290601,0.0014947306463915918,1.0,1.0,-7.229271753593764,324873.78028196446,1559189.7118600903,4.799370729477886,1559189.7118600903,4.799370729477886,0.7563679119582942,0.09216398251968728,3.3870741044184247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870741044184247,1.2847857550266315,1.285078056236779,2.636294877310666,5585.992498307629,14227.273333797464,6453.789354737485,0.0004774999185553641,29230.623497721488,2980.69406960802,19290.80826889396,1967.1149953239856,0.6599519941953229,0.6599519941953229,30608.86730582673,30484.863174865135,1.0050872427296327,0.8,4342.023940630072,4324.433322199387,1.0050872427296327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2575101370492,2034.6934298245008,9.012100214107177,5.0170270817984495,-0.8246470173528744,5.841674099151324,2.633006648365809,3.5,0.7522876138188026,0.6,0.00022749784724420086,1.0000126327221655,0.00022749497336340833,199.12662665208447,0.0,5.67191776727904e-07,1.60742149524688,0.02951082670250589,7.696951210556837e-05,0.00015052833513863248,0.0005098506259292801,0.09216398223231623,0.09216398223231623,0.09216398223231623,0.09216262629643285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.27320974483,595.6781789437325,0.0,0.09216398223231623,0.09216398251968728,0.09216398251968728,0.36873531638485846,0.36873531638485846,0.5,10.050794246837494,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,-1.2448708730516955e-11,28010.176345475033,21185.998596010555,0.7563679119582942,0.5955198557003498,0.4144430354052344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529774906088435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.360636878846,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5341896414938,260.5341896414938,-12.615810358506167,244.66637216983997,276.40200711324235,108025.33473433422,108034.83596982206,-9.501235487855823,0.0,nan,276.40200711324235,3.252007113242371,270.05488012451764,-3.0951198754823395,263.70775313579543,-9.442246864204549,257.3606261471098,-15.78937385289015,251.01349915845782,-22.13650084154216,244.66637216983997,-28.483627830160003,1.0,1.0,25732.562594343566,25732.562594343566,275.97890612934026,2.8289061293402824,275.97890612934026,275.97890612934026,86991.54837636159,86991.83919503007,-0.2908186684799148,0.0,8648.866644398773,8648.866644398773,0.9211957275132856,3404.0094749405166,275.97890612934026,2.8289061293402824,1.0,0.002,0.12781174765957348,0.004787311652101522,0.00019713308738777082,0.0018028669409261477,0.09856654369388541,0.09856654369388541,0.0,2.8313918484096368e-11,0.9999851922252521,0.9999851922252521,0.0,0.09216261777619426,1.3647434930244284e-06,0.0,0.0,0.0,1599278.9813971976,265.9207282464062,0.0,1.0,1286864.881356222,2588.6161281093077,,,,,,,,,,,,,,,,,,,2.0,14227.273333797464,1592.8804063202133,0.36873531638485846,6.175450102142607,2.633006648365809
3457.0,-30.247410752615398,5.016960059658373,35.053865664989,30.57075919294732,5.015071513681827,-26.721162525990522,-40.213843959476776,1.488823285534779,-7.229288141279767,-7.229288141275179,40.10788689899104,35379.83004827987,15458.04310817391,15458.04310817391,50837.87315645378,87001.67841018047,86991.97839804443,15458.04310817391,102450.02150621834,102450.02150621834,102450.02150621834,130460.25883323594,125944.32633061588,4515.932502620069,0.0,99006.42341991946,47384.60254081151,57357.57875456439,28010.237327017603,85367.81608158199,21186.0412504611,1592.8836943475462,0.0,0.8746451461242873,2.655386581908725,0.0014947306463915918,1.0,1.0,-7.229288141279767,324873.5688314964,1559190.261697005,4.7993755457087275,1559190.261697005,4.7993755457087275,0.7563677880738932,0.09216408484913277,3.387068872634118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387068872634118,1.2847858347443972,1.2850781322801677,2.6362906416289693,5585.983523406382,14227.262668225821,6453.788611125667,0.0004775010604231551,29230.708657814306,2980.7027535207544,19290.806046188474,1967.1147686711033,0.6599499954658616,0.6599499954658616,30608.82948226305,30484.863174865135,1.0050856902393412,0.8,4342.018575164653,4324.433322199387,1.0050856902393412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2607144815133,2034.6934298245008,9.012066199421204,5.016960059658373,-0.8246847157120722,5.841644775370446,2.633014846421088,3.5,0.7522899561203109,0.6,0.00022749497336340833,1.000012552623255,0.00022749211774056085,199.12672623454873,0.0,5.722661876150935e-07,1.6218023757011748,0.029511398968693505,7.696860454251852e-05,0.00015052636882088982,0.0005098431783438788,0.09216408452779963,0.09216408452779963,0.09216408452779963,0.09216274509647429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.5284173897,595.678096592233,0.0,0.09216408452779963,0.09216408484913277,0.09216408484913277,0.36873563743117904,0.36873563743117904,0.5,10.050754066362611,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28010.237327017603,21186.0412504611,0.7563677880738932,0.595515681318009,0.41443991040451406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452978217699441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.3750177593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5341243213459,260.5341243213459,-12.61587567865405,244.66625238642814,276.40199625635705,108025.57290482402,108034.97610045828,-9.403195634261866,0.0,nan,276.40199625635705,3.2519962563570743,270.0548474823231,-3.0951525176768655,263.70769870830424,-9.442301291695742,257.3605499343112,-15.789450065688754,251.01340116035198,-22.136598839648002,244.66625238642814,-28.483747613571836,1.0,1.0,25732.562594343566,25732.562594343566,275.97890583658926,2.8289058365892856,275.97890583658926,275.97890583658926,86991.66075073637,86991.97839804443,-0.31764730806753505,0.0,8648.866644398773,8648.866644398773,0.9211960367871034,3404.0042169972885,275.97890583658926,2.8289058365892856,1.0,0.002,0.12781309585347966,0.004787303216582058,0.0001971351601879009,0.0018028648715294074,0.09856758009395045,0.09856758009395045,0.0,3.171730846712739e-11,0.9999853717659182,0.9999853717659182,0.0,0.09216273665132566,1.348197807110388e-06,0.0,0.0,0.0,1599278.9620185816,265.9207118587202,0.0,1.0,1286864.9370708398,2588.615903855665,,,,,,,,,,,,,,,,,,,2.0,14227.262668225821,1592.8836943475462,0.36873563743117904,6.175450102142607,2.633014846421088
3458.0,-30.24753043761812,5.016893275003714,35.05387147392573,30.57081828536468,5.0150632413814735,-26.72127106971686,-40.21395173678172,1.488803872156007,-7.22930517378245,-7.229305173836835,40.10789893201741,35379.721229256975,15458.0145960552,15458.0145960552,50837.73582531218,87001.78474180533,86992.10609625177,15458.0145960552,102450.12069230697,102450.12069230697,102450.12069230697,130460.41648150967,125944.49660075337,4515.919880756312,0.0,99006.5507193103,47384.51453576572,57357.8179817162,28010.295789202704,85368.1137709189,21186.082053793598,1592.8868775280882,0.0,0.8746450044390075,2.655384886736398,0.0014947306463915918,1.0,1.0,-7.22930517378245,324873.3490610671,1559190.781701411,4.799380393029182,1559190.781701411,4.799380393029182,0.7563676661336909,0.09216418685673923,3.3870641051356083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870641051356083,1.2847859314588463,1.285078225347565,2.6362867324439576,5585.975240312432,14227.252014004927,6453.7875889553825,0.0004775020501342723,29230.78738580484,2980.7107815415907,19290.80299085309,1967.1144571136008,0.6599481134819228,0.6599481134819228,30608.795015276995,30484.863174865135,1.0050842755221594,0.8,4342.013685846891,4324.433322199387,1.0050842755221594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2639039959806,2034.6934298245008,9.012032818998462,5.016893275003714,-0.8247226214646677,5.841615896468381,2.6330230065451627,3.5,0.7522922875843322,0.6,0.00022749211774056085,1.0000124822598042,0.00022748927816028817,199.12682525879916,0.0,5.686308289792586e-07,1.6114997693272188,0.029511967599522484,7.696766407627042e-05,0.00015052445366429043,0.0005098359739514662,0.0921641865330873,0.0921641865330873,0.0921641865330873,0.09216285550677375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487655.7790657144,595.67801568922,0.0,0.0921641865330873,0.09216418685673923,0.09216418685673923,0.3687359600813401,0.3687359600813401,0.5,10.050714139249912,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,5.439915184979327e-11,28010.295789202704,21186.082053793598,0.7563676661336909,0.5955119959863787,0.4144371904971064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529789401798574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.36471515293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53405924510463,260.53405924510463,-12.615940754895348,244.66613363375222,276.4019848565522,108025.7797257635,108035.1478093919,-9.368083628378438,0.0,nan,276.4019848565522,3.2519848565522125,270.0548146119377,-3.095185388062305,263.70764436735413,-9.442355632645842,257.36047412278236,-15.789525877217613,251.0133038782491,-22.136696121750873,244.66613363375222,-28.483866366247753,1.0,1.0,25732.562594343566,25732.562594343566,275.97890356876064,2.8289035687606656,275.97890356876064,275.97890356876064,86991.75732925755,86992.10609625177,-0.3487669942114735,0.0,8648.866644398773,8648.866644398773,0.9211963186147175,3403.9994256612863,275.97890356876064,2.8289035687606656,1.0,0.002,0.1278144356953309,0.004787294690349532,0.00019713721984565858,0.0018028628115395887,0.09856860992282929,0.09856860992282929,0.0,3.138524726567504e-11,0.9999854624140695,0.9999854624140695,0.0,0.09216284701195308,1.3398447861451936e-06,0.0,0.0,0.0,1599278.941877458,265.9206948262175,0.0,1.0,1286864.9949776907,2588.6156707782225,,,,,,,,,,,,,,,,,,,2.0,14227.252014004927,1592.8868775280882,0.3687359600813401,6.175450102142607,2.6330230065451627
3459.0,-30.247649620732098,5.016826726157856,35.05387726854314,30.570896830782317,5.015057337259369,-26.721378924941984,-40.214055637456454,1.4887866401694878,-7.229322253814132,-7.229322253808816,40.107910137025364,35379.58854553211,15457.986272783877,15457.986272783877,50837.57481831599,87001.91950274134,86992.22189040824,15457.986272783877,102450.20816319212,102450.20816319212,102450.20816319212,130460.55890192502,125944.6517052198,4515.907196705221,0.0,99006.70296807487,47384.39922497241,57358.11527011384,28010.35073873291,85368.46600884675,21186.12033618547,1592.8898940230476,0.0,0.8746448657083495,2.655383186834571,0.0014947306463915918,1.0,1.0,-7.229322253814132,324873.1286774895,1559191.2659220493,4.799385139267401,1559191.2659220493,4.799385139267401,0.7563675490464015,0.0921642877931281,3.3870581763170233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870581763170233,1.2847860179354236,1.285078308195373,2.636281940365314,5585.965086472819,14227.241369290286,6453.787336670232,0.00047750345445413806,29230.883502488734,2980.7205827156813,19290.802236755895,1967.114380217087,0.6599459176495115,0.6599459176495115,30608.75215242731,30484.863174865135,1.0050825161925019,0.8,4342.007605533052,4324.433322199387,1.0050825161925019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2670778476001,2034.6934298245008,9.011999631090285,5.016826726157856,-0.8247604518340603,5.841587177991916,2.6330311266071043,3.5,0.7522946076020298,0.6,0.00022748927816028817,1.000012429928363,0.00022748645052000463,199.1269238678865,0.0,5.654366047675537e-07,1.602447337911247,0.02951253303612725,7.696675744760971e-05,0.00015052252071267845,0.0005098285344997261,0.09216428748074408,0.09216428748074408,0.09216428748074408,0.09216295641972533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.0257268376,595.677936041927,0.0,0.09216428748074408,0.0921642877931281,0.0921642877931281,0.36873628336469166,0.36873628336469166,0.5,10.05067420874498,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28010.35073873291,21186.12033618547,0.7563675490464015,0.595507652826369,0.4144339262446829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529796586104258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.355662721515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5339946293403,260.5339946293403,-12.61600537065965,244.66601583262076,276.4019734261539,108025.97081093499,108035.27260640015,-9.301795465177056,0.0,nan,276.4019734261539,3.2519734261539384,270.05478190739154,-3.095218092608434,263.70759038866447,-9.442409611335506,257.36039886994564,-15.789601130054336,251.0132073512655,-22.136792648734485,244.66601583262076,-28.48398416737922,1.0,1.0,25732.562594343566,25732.562594343566,275.9788998771506,2.8288998771506044,275.9788998771506,275.9788998771506,86991.89602761935,86992.22189040824,-0.3258627888862975,0.0,8648.866644398773,8648.866644398773,0.9211966690927231,3403.9934671986084,275.9788998771506,2.8288998771506044,1.0,0.002,0.12781577564270927,0.0047872861485866915,0.00019713927964685015,0.0018028607489095961,0.09856963982342508,0.09856963982342508,0.0,2.8556446270144864e-11,0.9999854612711191,0.9999854612711191,0.0,0.09216294784153538,1.3399515927263105e-06,0.0,0.0,0.0,1599278.9216801282,265.92067774618585,0.0,1.0,1286865.0530461224,2588.615437050434,,,,,,,,,,,,,,,,,,,2.0,14227.241369290286,1592.8898940230476,0.36873628336469166,6.175450102142607,2.6330311266071043
3460.0,-30.247768174537406,5.016760412070802,35.05388306562016,30.570977890770905,5.01505093423524,-26.721486263660402,-40.214159433357395,1.4887690220402583,-7.229339364586565,-7.229339364576881,40.10792179711083,35379.45594519817,15457.958115605668,15457.958115605668,50837.414060803836,87002.05972012413,86992.34402432293,15457.958115605668,102450.3021399286,102450.3021399286,102450.3021399286,130460.70977035638,125944.81516224252,4515.894608113854,0.0,99006.85963700939,47384.282932051254,57358.418561064595,28010.40763042778,85368.82619149238,21186.160008974402,1592.8930039331099,0.0,0.8746447250367285,2.6553814838740766,0.0014947306463915918,1.0,1.0,-7.229339364586565,324872.9078973765,1559191.7698106451,4.799389951910595,1559191.7698106451,4.799389951910595,0.75636742915372,0.09216438936174912,3.3870520633921006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870520633921006,1.2847861061937675,1.2850783928406937,2.636277001334007,5585.954621258147,14227.23073064065,6453.787214373609,0.000477504928131559,29230.98251340576,2980.7306790194166,19290.8018712031,1967.1143429410758,0.6599436697810638,0.6599436697810638,30608.70795855099,30484.863174865135,1.005080702230756,0.8,4342.001336406295,4324.433322199387,1.005080702230756,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.270235993447,2034.6934298245008,9.011966622654509,5.016760412070802,-0.8247981995125899,5.841558611583392,2.6330392064969437,3.5,0.7522969161419839,0.6,0.00022748645052000463,1.0000123643077192,0.00022748363784230524,199.1270219563856,0.0,5.630593114665204e-07,1.5957100886961189,0.02951309609543872,7.696585174305489e-05,0.00015052059877694975,0.0005098211046704822,0.09216438904183823,0.09216438904183823,0.09216438904183823,0.0921630624266299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.2739368767,595.6778559133477,0.0,0.09216438904183823,0.09216438936174912,0.09216438936174912,0.3687366062541838,0.3687366062541838,0.5,10.050634413386828,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28010.40763042778,21186.160008974402,0.75636742915372,0.5955032572050306,0.4144306244276788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452980374028992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.348925472295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53393040218435,260.53393040218435,-12.616069597815624,244.6658989141914,276.40196189026943,108026.1473935258,108035.39324658837,-9.245853062577904,0.0,nan,276.40196189026943,3.251961890269456,270.054749295002,-3.095250704997966,263.70753669976267,-9.442463300237307,257.36032410453447,-15.789675895465507,251.01311150934663,-22.136888490653348,244.6658989141914,-28.48410108580859,1.0,1.0,25732.562594343566,25732.562594343566,275.9788968877604,2.828896887760436,275.9788968877604,275.9788968877604,86992.03670741322,86992.34402432293,-0.30731690970424097,0.0,8648.866644398773,8648.866644398773,0.9211970304537,3403.987323709061,275.9788968877604,2.828896887760436,1.0,0.002,0.12781711107487007,0.004787277632127856,0.00019714133247135154,0.0018028586978829637,0.09857066623567577,0.09857066623567577,0.0,3.03543154153707e-11,0.9999855102888964,0.9999855102888964,0.0,0.09216305392637322,1.3354353758939241e-06,0.0,0.0,0.0,1599278.9014464414,265.9206606354134,0.0,1.0,1286865.1112190671,2588.615202902024,,,,,,,,,,,,,,,,,,,2.0,14227.23073064065,1592.8930039331099,0.3687366062541838,6.175450102142607,2.6330392064969437
3461.0,-30.247886131472637,5.016694335106721,35.05388886512173,30.571055074129276,5.015045097167297,-26.721593008610405,-40.21425935262812,1.4887519730329677,-7.229356131565169,-7.229356131559351,40.10793346106276,35379.314944413185,15457.929655003518,15457.929655003518,50837.24459941671,87002.19219411876,86992.46678261408,15457.929655003518,102450.3964376176,102450.3964376176,102450.3964376176,130460.86069045369,125944.97861417138,4515.882076282301,0.0,99007.00954909905,47384.15923285659,57358.72257360273,28010.464252836086,85369.18682643882,21186.199514161974,1592.896092464197,0.0,0.8746445862656416,2.65537981513076,0.0014947306463915918,1.0,1.0,-7.229356131565169,324872.6915533527,1559192.273864459,4.799394699533859,1559192.273864459,4.799394699533859,0.7563673105495512,0.09216449080807912,3.3870462317971093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870462317971093,1.2847861917588188,1.2850784748113333,2.6362722868000192,5585.9446317263555,14227.220100625393,6453.786900880442,0.00047750629725008587,29231.077101822615,2980.740324353639,19290.800934151048,1967.1142473883588,0.6599415022222438,0.6599415022222438,30608.6657985569,30484.863174865135,1.005078971751425,0.8,4341.995355796106,4324.433322199387,1.005078971751425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2733784633879,2034.6934298245008,9.011933519805085,5.016694335106721,-0.8248356845343476,5.841530019641069,2.6330472462909453,3.5,0.7522992132259844,0.6,0.00022748363784230524,1.00001230207001,0.00022748083935709352,199.1271195511339,0.0,5.600801340029115e-07,1.5872670997642513,0.029513656175572722,7.696497987459393e-05,0.0001505186579677113,0.0005098136532846945,0.09216449050056386,0.09216449050056386,0.09216449050056386,0.09216316858417778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.52148473583,595.677776000238,0.0,0.09216449050056386,0.09216449080807912,0.09216449080807912,0.36873692930525964,0.36873692930525964,0.5,10.050594759280887,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,28010.464252836086,21186.199514161974,0.7563673105495512,0.5954987565100295,0.4144272220413867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981085670686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.34048248336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5338665986946,260.5338665986946,-12.616133401305376,244.6657828262157,276.40195037126716,108026.33537644942,108035.52024076502,-9.184864315573405,0.0,nan,276.40195037126716,3.251950371267185,270.05471686220073,-3.0952831377992425,263.7074833531677,-9.442516646832303,257.36024984415013,-15.789750155849845,251.0130163351663,-22.13698366483368,244.6657828262157,-28.484217173784288,1.0,1.0,25732.562594343566,25732.562594343566,275.9788943143476,2.8288943143476217,275.9788943143476,275.9788943143476,86992.16958093934,86992.46678261408,-0.29720167473715264,0.0,8648.866644398773,8648.866644398773,0.92119737518374,3403.9814629560947,275.9788943143476,2.8288943143476217,1.0,0.002,0.1278184417124852,0.004787269191078476,0.00019714337803951635,0.0018028566520208581,0.09857168901975817,0.09857168901975817,0.0,3.0060374328622075e-11,0.9999855623287949,0.9999855623287949,0.0,0.09216316016746405,1.3306406150748384e-06,0.0,0.0,0.0,1599278.8816192925,265.9206438684348,0.0,1.0,1286865.168223173,2588.6149734582464,,,,,,,,,,,,,,,,,,,2.0,14227.220100625393,1592.896092464197,0.36873692930525964,6.175450102142607,2.6330472462909453
3462.0,-30.24800350607645,5.016628494475516,35.05389467084327,30.57113030171024,5.01503951919091,-26.721699203554426,-40.214363008830674,1.488735215391566,-7.229372873577347,-7.229372873592121,40.10794523948561,35379.19046911403,15457.901297083215,15457.901297083215,50837.09176619725,87002.32075114564,86992.59103227421,15457.901297083215,102450.49232935742,102450.49232935742,102450.49232935742,130461.01366503812,125945.14403073833,4515.869634299794,0.0,99007.15595225553,47384.052470334565,57359.003868801075,28010.521335680693,85369.52520448176,21186.2393513776,1592.8992023364053,0.0,0.8746444471883754,2.655378148873057,0.0014947306463915918,1.0,1.0,-7.229372873577347,324872.47553158115,1559192.7828661737,4.79939945763304,1559192.7828661737,4.79939945763304,0.7563671913664062,0.09216459249486998,3.387040546272711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387040546272711,1.2847862759315356,1.2850785554075563,2.636267688816129,5585.934889150236,14227.209478615638,6453.786489580916,0.0004775076123612818,29231.169393944383,2980.749735530929,19290.79970474924,1967.1141220242632,0.6599393765186,0.6599393765186,30608.624694578153,30484.863174865135,1.005077284617378,0.8,4341.98952498708,4324.433322199387,1.005077284617378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2765056891722,2034.6934298245008,9.011900557031453,5.016628494475516,-0.8248730587044362,5.841501553179953,2.6330552470935653,3.5,0.7523014991695901,0.6,0.00022748083935709352,1.000012241348423,0.00022747805471896716,199.1272166641591,0.0,5.572542993145245e-07,1.5792586842573624,0.029514213429872038,7.69640754083296e-05,0.00015051676394876393,0.000509806382388222,0.09216459218635624,0.09216459218635624,0.09216459218635624,0.0921632760302432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487656.7687508466,595.6776961843351,0.0,0.09216459218635624,0.09216459249486998,0.09216459249486998,0.36873725254368617,0.36873725254368617,0.5,10.050555278447716,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,28010.521335680693,21186.2393513776,0.7563671913664062,0.5954946058845878,0.4144241213052533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452981793730215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.33247406786,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5338032183299,260.5338032183299,-12.616196781670055,244.66566752063716,276.40193891611443,108026.52698829779,108035.65094107749,-9.123952779719342,0.0,nan,276.40193891611443,3.2519389161144545,270.0546846369642,-3.095315363035752,263.70743035784477,-9.442569642155206,257.3601760787438,-15.789823921256186,251.01292179967493,-22.13707820032505,244.66566752063716,-28.48433247936282,1.0,1.0,25732.562594343566,25732.562594343566,275.9788919383197,2.828891938319714,275.9788919383197,275.9788919383197,86992.29863814003,86992.59103227421,-0.29239413418690674,0.0,8648.866644398773,8648.866644398773,0.9211977112786256,3403.9757490040743,275.9788919383197,2.828891938319714,1.0,0.002,0.12781976654690508,0.004787260779975809,0.0001971454146669422,0.0018028546157463504,0.0985727073334711,0.0985727073334711,0.0,3.041329254410696e-11,0.9999856253136226,0.9999856253136226,0.0,0.09216326765775776,1.3248371122181827e-06,0.0,0.0,0.0,1599278.8618216617,265.92062712642263,0.0,1.0,1286865.225142396,2588.6147443561645,,,,,,,,,,,,,,,,,,,2.0,14227.209478615638,1592.8992023364053,0.36873725254368617,6.175450102142607,2.6330552470935653
3463.0,-30.24812031075811,5.0165628892056535,35.05390048420531,30.571204341854923,5.015034063379821,-26.721804873347043,-40.21446652533484,1.48871862469255,-7.229389600763227,-7.229389600768396,40.10795707135866,35379.06867040882,15457.873054022215,15457.873054022215,50836.94172443104,87002.447103292,86992.71587731197,15457.873054022215,102450.58893133419,102450.58893133419,102450.58893133419,130461.16755002129,125945.31026684164,4515.857283179642,0.0,99007.30030126692,47383.94853800294,57359.27973695998,28010.578618687097,85369.85835564707,21186.2793334972,1592.9023213327255,0.0,0.874644307985763,2.655376484091736,0.0014947306463915918,1.0,1.0,-7.229389600763227,324872.25970122125,1559193.2941779618,4.7994042200215,1559193.2941779618,4.7994042200215,0.7563670719519837,0.09216469435815654,3.3870349462344578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870349462344578,1.284786359294696,1.28507863521183,2.636263159031222,5585.925291079577,14227.198864340025,6453.786022310063,0.0004775088961087279,29231.260342128582,2980.759009664726,19290.798308045392,1967.1139796001073,0.6599372754462856,0.6599372754462856,30608.58420861522,30484.863174865135,1.0050756228506632,0.8,4341.983781846749,4324.433322199387,1.0050756228506632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2796177321663,2034.6934298245008,9.011867741108958,5.0165628892056535,-0.8249103272458038,5.841473216451457,2.633063209061663,3.5,0.752303774017618,0.6,0.00022747805471896716,1.0000121819208763,0.00022747528363306066,199.12731330572714,0.0,5.544972395205095e-07,1.5714451768011237,0.02951476792711156,7.69631721708296e-05,0.00015051488254813757,0.0005097991671189169,0.09216469404653085,0.09216469404653085,0.09216469404653085,0.09216338404198848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.0153886528,595.6776165753225,0.0,0.09216469404653085,0.09216469435815654,0.09216469435815654,0.36873757609919583,0.36873757609919583,0.5,10.050515981573946,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,5.172751116333529e-12,28010.578618687097,21186.2793334972,0.7563670719519837,0.5954905244500533,0.41442107732006744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529824982948407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.3246605604,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337402470779,260.5337402470779,-12.616259752922076,244.66555295475726,276.40192753948713,108026.71894509316,108035.78400392192,-9.065058828771893,0.0,nan,276.40192753948713,3.2519275394871556,270.05465262249186,-3.0953473775081193,263.70737770551665,-9.442622294483328,257.3601027885685,-15.78989721143148,251.01282787164595,-22.137172128354024,244.66555295475726,-28.484447045242717,1.0,1.0,25732.562594343566,25732.562594343566,275.97888964598707,2.82888964598709,275.97888964598707,275.97888964598707,86992.42542704575,86992.71587731197,-0.2904502662277082,0.0,8648.866644398773,8648.866644398773,0.921198042319773,3403.97012096563,275.97888964598707,2.82888964598709,1.0,0.002,0.12782108522418986,0.004787252395052522,0.00019714744180363141,0.001802852588325915,0.09857372090181571,0.09857372090181571,0.0,3.012954642722665e-11,0.9999856921310323,0.9999856921310323,0.0,0.09216337567778621,1.3186803703266779e-06,0.0,0.0,0.0,1599278.8420415598,265.92061039923675,0.0,1.0,1286865.2820112095,2588.6145154570086,,,,,,,,,,,,,,,,,,,2.0,14227.198864340025,1592.9023213327255,0.36873757609919583,6.175450102142607,2.633063209061663
3464.0,-30.24823655615297,5.0164975181925975,35.053906305598105,30.571277683507674,5.015028653796678,-26.72191003515101,-40.21456620013339,1.4887021315309819,-7.229406327334516,-7.229406327326575,40.107968929787965,35378.93598131174,15457.844942827065,15457.844942827065,50836.7809241388,87002.57220535327,86992.84091136469,15457.844942827065,102450.68585419176,102450.68585419176,102450.68585419176,130461.3218361421,125945.47681389883,4515.845022243277,0.0,99007.44340874493,47383.833726303834,57359.566313823445,28010.635981950338,85370.20229577378,21186.31937390332,1592.9054440032553,0.0,0.8746441686832651,2.655374819372498,0.0014947306463915918,1.0,1.0,-7.229406327334516,324872.0438789156,1559193.8066368334,4.799408985828177,1559193.8066368334,4.799408985828177,0.7563669524517576,0.09216479637214953,3.3870293978421495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870293978421495,1.2847864421735913,1.2850787145491405,2.6362586704386457,5585.915780290524,14227.188257569367,6453.785522402715,0.0004775101611339062,29231.350478334145,2980.7682009997447,19290.796813788875,1967.1138272283476,0.6599351893812411,0.6599351893812411,30608.54409601793,30484.863174865135,1.0050739764094712,0.8,4341.978091670238,4324.433322199387,1.0050739764094712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2827146318273,2034.6934298245008,9.01183508174335,5.0164975181925975,-0.8249474974636026,5.8414450156562,2.6330711322960467,3.5,0.7523060377988705,0.6,0.00022747528363306066,1.0000121236023554,0.0002274725258466105,199.12740948463622,0.0,5.517988915010458e-07,1.5637980585139637,0.029515319726003058,7.696230246355133e-05,0.00015051298116950933,0.00050979189197799,0.09216479605903684,0.09216479605903684,0.09216479605903684,0.09216349225768315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.2612588986,595.6775372171553,0.0,0.09216479605903684,0.09216479637214953,0.09216479637214953,0.36873790001628715,0.36873790001628715,0.5,10.050476870571966,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28010.635981950338,21186.31937390332,0.7563669524517576,0.5954862417686394,0.41441785341843057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452983199439043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.317013442116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5336776656013,260.5336776656013,-12.61632233439866,244.6654390911087,276.4019162401805,108026.90958439217,108035.91853298455,-9.008948592369661,0.0,nan,276.4019162401805,3.251916240180549,270.05462081031794,-3.095379189682035,263.70732538047474,-9.442674619525235,257.36002995065877,-15.789970049341207,251.01273452086713,-22.13726547913285,244.6654390911087,-28.484560908891268,1.0,1.0,25732.562594343566,25732.562594343566,275.97888737612686,2.828887376126886,275.97888737612686,275.97888737612686,86992.55099262208,86992.84091136469,-0.289918742608279,0.0,8648.866644398773,8648.866644398773,0.9211983703076255,3403.9645448313604,275.97888737612686,2.828887376126886,1.0,0.002,0.12782239768046172,0.004787244036057718,0.00019714945934532545,0.0018028505706253121,0.09857472967266273,0.09857472967266273,0.0,2.9970637516890664e-11,0.9999857596447305,0.9999857596447305,0.0,0.09216348391270585,1.3124594436837331e-06,0.0,0.0,0.0,1599278.822262181,265.92059367266546,0.0,1.0,1286865.3388779212,2588.614286566339,,,,,,,,,,,,,,,,,,,2.0,14227.188257569367,1592.9054440032553,0.36873790001628715,6.175450102142607,2.6330711322960467
3465.0,-30.248352187364183,5.0164323803140265,35.053912134790146,30.57135046636688,5.015023257706719,-26.722014642858728,-40.21466957693917,1.4886857119276724,-7.22942305605892,-7.22942305604731,40.107980797605805,35378.81882328698,15457.816965843602,15457.816965843602,50836.63578913058,87002.69641117456,86992.9658821268,15457.816965843602,102450.7828479704,102450.7828479704,102450.7828479704,130461.47620811284,125945.64335927063,4515.832848842217,0.0,99007.58555704841,47383.73437013512,57359.83465212588,28010.69336014244,85370.52801226832,21186.359425438124,1592.9085673207733,0.0,0.874644029332147,2.6553731544397228,0.0014947306463915918,1.0,1.0,-7.22942305605892,324871.82802893256,1559194.3195015097,4.799413753299194,1559194.3195015097,4.799413753299194,0.7563668329462012,0.09216489851797474,3.387023889337242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.387023889337242,1.284786524680921,1.2850787935318881,2.6362542136550005,5585.906336900779,14227.177658109598,6453.784997919242,0.00047751141182005035,29231.43998739902,2980.7773283842107,19290.795246072677,1967.1136673657852,0.6599331149744413,0.6599331149744413,30608.50427177716,30484.863174865135,1.005072341804547,0.8,4341.972442398571,4324.433322199387,1.005072341804547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2857964112973,2034.6934298245008,9.01180258017893,5.0164323803140265,-0.8249845712331219,5.841416951547148,2.6330790168557843,3.5,0.7523082905302241,0.6,0.0002274725258466105,1.0000120595582727,0.00022746978266151123,199.12750515546472,0.0,5.491508717317007e-07,1.5562935704876397,0.02951586887687479,7.69614004641996e-05,0.0001505111253824109,0.0005097847772812587,0.0921648982014864,0.0921648982014864,0.0921648982014864,0.09216360049801127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.506295444,595.6774581304975,0.0,0.0921648982014864,0.09216489851797474,0.09216489851797474,0.3687382243043799,0.3687382243043799,0.5,10.050437941942823,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,28010.69336014244,21186.359425438124,0.7563668329462012,0.5954822697339416,0.4144148999313066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529838972266527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.30950895409,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53361546009364,260.53361546009364,-12.616384539906335,244.66532590822072,276.40190501204955,108027.09866078269,108036.05348669969,-8.954825916984245,0.0,nan,276.40190501204955,3.2519050120495763,270.05458919124317,-3.09541080875681,263.70727337044394,-9.442726629556034,257.359957549673,-15.79004245032695,251.0126417289314,-22.137358271068564,244.66532590822072,-28.484674091779254,1.0,1.0,25732.562594343566,25732.562594343566,275.97888509678626,2.82888509678628,275.97888509678626,275.97888509678626,86992.67563677329,86992.9658821268,-0.2902453535061795,0.0,8648.866644398773,8648.866644398773,0.9211986959372855,3403.9590087839283,275.97888509678626,2.82888509678628,1.0,0.002,0.12782370403371504,0.004787235701222108,0.00019715146747289875,0.0018028485621653884,0.09857573373644937,0.09857573373644937,0.0,2.9638287050298695e-11,0.9999858258752398,0.9999858258752398,0.0,0.09216359216120464,1.3063567701082277e-06,0.0,0.0,0.0,1599278.8024802518,265.92057694394106,0.0,1.0,1286865.395751954,2588.614057646238,,,,,,,,,,,,,,,,,,,2.0,14227.177658109598,1592.9085673207733,0.3687382243043799,6.175450102142607,2.6330790168557843
3466.0,-30.248487062624477,5.016367484826563,35.053917982419684,30.571412562299543,5.015021784365192,-26.7221361778932,-40.21478678388519,1.4886708982717094,-7.229438787167965,-7.229438787120902,40.1079929873359,35378.688131014685,15457.787872926461,15457.787872926461,50836.47600394115,87002.79109955567,86993.09727072304,15457.787872926461,102450.8851436495,102450.8851436495,102450.8851436495,130461.63638911633,125945.81557481286,4515.820814303475,0.0,99007.70885686099,47383.63668311162,57360.080193054855,28010.751245466832,85370.83143852168,21186.39991512664,1592.9116899788876,0.0,0.8746438942876203,2.6553715887957283,0.0014947306463915918,1.0,1.0,-7.229438787167965,324871.6250512347,1559194.846278355,4.799418373434301,1559194.846278355,4.799418373434301,0.7563667153895195,0.0921650007629784,3.3870191656097175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870191656097175,1.2847865996453294,1.2850788649887588,2.6362503831723636,5585.898220567717,14227.167067079128,6453.783933587853,0.00047751236958574,29231.51715884608,2980.7851976817856,19290.79206471493,1967.1133429575777,0.6599312639124215,0.6599312639124215,30608.47012114605,30484.863174865135,1.0050709400760562,0.8,4341.96759795737,4324.433322199387,1.0050709400760562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2888630909008,2034.6934298245008,9.011769507482242,5.016367484826563,-0.8250210667591462,5.841388551585709,2.6330868627927364,3.5,0.7523105322264961,0.6,0.00022746978266151123,1.0000140666118251,0.00022746658297738529,199.12761674851686,0.0,5.462436049967712e-07,1.5480543765608494,0.029516415120479787,7.696037780378468e-05,0.00015050940485772656,0.0005097782388576321,0.09216500047023768,0.09216500047023768,0.09216500047023768,0.09216371259987438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487657.75146850484,595.6773790152323,0.0,0.09216500047023768,0.0921650007629784,0.0921650007629784,0.36873854895121516,0.36873854895121516,0.5,10.050399307890839,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,28010.751245466832,21186.39991512664,0.7563667153895195,0.5954782816019561,0.4144118961344781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452984591328131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.30126976016,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5335521693503,260.5335521693503,-12.61644783064969,244.6652099940129,276.40189434477094,108027.27856596033,108036.38961736577,-9.111051405426501,0.0,nan,276.40189434477094,3.2518943447709603,270.0545574745765,-3.0954425254234934,263.70722060439226,-9.442779395607715,257.35988373423766,-15.790116265762322,251.0125468641114,-22.137453135888563,244.6652099940129,-28.484790005987065,1.0,1.0,25732.562594343566,25732.562594343566,275.9788845571362,2.8288845571362344,275.9788845571362,275.9788845571362,86992.7770892552,86993.09727072304,-0.32018146783229895,0.0,8648.866644398773,8648.866644398773,0.9211989751754013,3403.954261437766,275.9788845571362,2.8288845571362344,1.0,0.002,0.12782500032443944,0.004787227584480149,0.0001971534604828959,0.0018028465684245128,0.09857673024144795,0.09857673024144795,0.0,2.8907408584910588e-11,0.9999859350684057,0.9999859350684057,0.0,0.09216370446854728,1.296294431118241e-06,0.0,0.0,0.0,1599278.7838780107,265.920561212832,0.0,1.0,1286865.4492343108,2588.6138423777966,,,,,,,,,,,,,,,,,,,2.0,14227.167067079128,1592.9116899788876,0.36873854895121516,6.175450102142607,2.6330868627927364
3467.0,-30.248615819357752,5.016303110292812,35.05392417188198,30.571546009182953,5.0150368034822215,-26.722250556662328,-40.21489553907884,1.4886715596336533,-7.2294275842364755,-7.229427584242164,40.10801453257209,35378.51012024765,15457.72528979608,15457.72528979608,50836.23541004373,87002.97363681498,86993.41566402704,15457.72528979608,102451.14095382312,102451.14095382312,102451.14095382312,130461.96735788672,125946.1567945857,4515.81056330102,0.0,99007.90983496308,47383.475784343624,57360.482278466065,28010.8264040636,85371.30868252966,21186.454785098154,1592.91496921953,0.0,0.8746438729359207,2.6553727037712322,0.0014947306463915918,1.0,1.0,-7.2294275842364755,324871.7696020776,1559195.777351673,4.79941910391743,1559195.777351673,4.79941910391743,0.7563666447921931,0.09216510427633098,3.3870105980673175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870105980673175,1.2847866031587634,1.2850788643918667,2.6362437075075715,5585.88407563508,14227.156086671836,6453.785176199211,0.00047751463022955806,29231.65043872569,2980.798788447196,19290.79577896343,1967.1137217055195,0.6599283820597159,0.6599283820597159,30608.40818127052,30484.863174865135,1.0050683977261392,0.8,4341.958811470116,4324.433322199387,1.0050683977261392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2919159140113,2034.6934298245008,9.011716983204735,5.016303110292812,-0.8250444644493751,5.841347574742187,2.6330946732878746,3.5,0.7523127637965356,0.6,0.00022746658297738529,1.0000134284995164,0.00022746352848350307,199.12772327932717,0.0,6.371454743472899e-07,1.8056702743002195,0.029517052265954132,7.695942889829655e-05,0.00015050715407908874,0.0005097693259508243,0.09216510440333553,0.09216510440333553,0.09216510440333553,0.09216393878150204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.0241982714,595.6772913994386,0.0,0.09216510440333553,0.09216510427633098,0.09216510427633098,0.3687388744084157,0.3687388744084157,0.5,10.050364341217048,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28010.8264040636,21186.454785098154,0.7563666447921931,0.5954721345445045,0.41440749434695606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529854009469976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.5588856579,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5334900462324,260.5334900462324,-12.616509953767604,244.66509305185463,276.4018870406944,108027.52980457382,108036.47277008947,-8.942965515688432,0.0,nan,276.4018870406944,3.2518870406944416,270.05452824288153,-3.095471757118446,263.707169445085,-9.442830554914963,257.3598106473104,-15.790189352689595,251.01245184956815,-22.137548150431826,244.66509305185463,-28.48490694814535,1.0,1.0,25732.562594343566,25732.562594343566,275.9789325733128,2.8289325733128408,275.9789325733128,275.9789325733128,86992.87275234138,86993.41566402704,-0.5429116856539622,0.0,8648.866644398773,8648.866644398773,0.9211994816359973,3403.9456510576542,275.9789325733128,2.8289325733128408,1.0,0.002,0.12782616866382285,0.004787224756554255,0.00019715526701694837,0.001802844746437101,0.09857763350847418,0.09857763350847418,0.0,1.3454049506422816e-11,0.9999873233812792,0.9999873233812792,0.0,0.0921639359344447,1.1683418862776538e-06,0.0,0.0,0.0,1599278.7971256226,265.9205724157635,0.0,1.0,1286865.4111467768,2588.613995681516,,,,,,,,,,,,,,,,,,,2.0,14227.156086671836,1592.91496921953,0.3687388744084157,6.175450102142607,2.6330946732878746
3468.0,-30.24872888985259,5.016238849810591,35.05393036346826,30.571625532489293,5.015047579910437,-26.72235124287344,-40.214994724933035,1.488669930024685,-7.229455027451422,-7.229455027392936,40.10802699224937,35378.39114119954,15457.711838854066,15457.711838854066,50836.102980053605,87003.07472186453,86993.52061891182,15457.711838854066,102451.23245776589,102451.23245776589,102451.23245776589,130462.1278148703,125946.32711476926,4515.800700101038,0.0,99008.034802124,47383.37703103648,57360.73085676392,28010.89535710442,85371.62621386834,21186.50233716234,1592.9189114960961,0.0,0.8746436715853166,2.6553699724768136,0.0014947306463915918,1.0,1.0,-7.229455027451422,324871.4155037992,1559196.315793708,4.799425992513871,1559196.315793708,4.799425992513871,0.7563664805091207,0.09216521765658502,3.3870054394294544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3870054394294544,1.284786617089766,1.2850788744014612,2.6362396637517356,5585.875507401702,14227.145224343192,6453.784184481178,0.0004775156664930545,29231.73185656355,2980.807090756125,19290.792814651868,1967.1134194298634,0.6599264425833329,0.6599264425833329,30608.370886384575,30484.863174865135,1.005066866941472,0.8,4341.953521000331,4324.433322199387,1.005066866941472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.29498788382,2034.6934298245008,9.011693002102472,5.016238849810591,-0.8250862062350635,5.841325056045655,2.633102532778237,3.5,0.7523150093652106,0.6,0.00022746352848350307,1.0000117925277334,0.00022746084614516665,199.12781683173287,0.0,6.082344125368442e-07,1.7237363251294167,0.02951766050036667,7.695856349617126e-05,0.0001505049649873318,0.0005097611350732324,0.09216521694670264,0.09216521694670264,0.09216521694670264,0.09216405086010512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.2530651095,595.6772175990498,0.0,0.09216521694670264,0.09216521765658502,0.09216521765658502,0.36873921420211303,0.36873921420211303,0.5,10.050329360652105,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,28010.89535710442,21186.50233716234,0.7563664805091207,0.5954683685268192,0.4144045593388549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986173838844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.476951708726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5334299187651,260.5334299187651,-12.616570081234897,244.66497793951393,276.4018818981006,108027.88831807699,108036.54399862565,-8.655680548652263,0.0,nan,276.4018818981006,3.2518818981006348,270.05450110634047,-3.09549889365951,263.70712031458925,-9.44287968541073,257.3597395228692,-15.7902604771308,251.0123587311774,-22.13764126882259,244.66497793951393,-28.485022060486045,1.0,1.0,25732.562594343566,25732.562594343566,275.9789172652647,2.8289172652647494,275.9789172652647,275.9789172652647,86993.06641748149,86993.52061891182,-0.4542014303297037,0.0,8648.866644398773,8648.866644398773,0.9211997865827162,3403.940466626602,275.9789172652647,2.8289172652647494,1.0,0.002,0.1278273451198823,0.0047872151124580065,0.00019715707046951558,0.0018028429689083778,0.09857853523475779,0.09857853523475779,0.0,3.9377893307213085e-11,0.9999872353115749,0.9999872353115749,0.0,0.092164041196298,1.176460287022318e-06,0.0,0.0,0.0,1599278.7646736617,265.92054497254856,0.0,1.0,1286865.5044477356,2588.613620141753,,,,,,,,,,,,,,,,,,,2.0,14227.145224343192,1592.9189114960961,0.36873921420211303,6.175450102142607,2.633102532778237
