time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3469.0,-30.248841860533805,5.016174760732114,35.05393660572897,30.571714555285894,5.015033360108998,-26.722454338462285,-40.21509405048562,1.4886458359613235,-7.229476872622115,-7.229476872635169,40.108040833630895,35378.254194414,15457.691231557976,15457.691231557976,50835.94542597198,87003.2463919241,86993.65926267658,15457.691231557976,102451.35049423456,102451.35049423456,102451.35049423456,130462.31436171367,125946.52342508119,4515.790936632473,0.0,99008.21527905331,47383.248870822565,57361.07378692305,28010.963867479102,85372.03765440216,21186.55002413289,1592.9226864598716,0.0,0.8746434960528543,2.6553677983310386,0.0014947306463915918,1.0,1.0,-7.229476872622115,324871.1336369891,1559196.9139463976,4.7994319978230005,1559196.9139463976,4.7994319978230005,0.7563663329961523,0.09216532934464298,3.3869984569735303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869984569735303,1.284786735343197,1.2850789892353798,2.6362339863890196,5585.863477751371,14227.134671970301,6453.784738326168,0.00047751749302298724,29231.845404359177,2980.81866940894,19290.794470131605,1967.1135882418162,0.6599239358064913,0.6599239358064913,30608.320406006318,30484.863174865135,1.0050647949533325,0.8,4341.946360101213,4324.433322199387,1.0050647949533325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2980313619594,2034.6934298245008,9.011664998696732,5.016174760732114,-0.8251252341291551,5.841299994861269,2.6331103193832552,3.5,0.7523172341095015,0.6,0.00022746084614516665,1.0000117821286743,0.00022745816620378442,199.12791030163237,0.0,5.341281769349496e-07,1.5137192534336472,0.029518194628543604,7.695769688418621e-05,0.00015050314926098044,0.0005097539343165977,0.09216532880883944,0.09216532880883944,0.09216532880883944,0.09216417531611747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.4867781478,595.6771422907912,0.0,0.09216532880883944,0.09216532934464298,0.09216532934464298,0.36873955360709754,0.36873955360709754,0.5,10.050294760662329,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,28010.963867479102,21186.55002413289,0.7563663329961523,0.5954636532369408,0.4144009580470608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452986852571092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.26693463703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.533369160791,260.533369160791,-12.616630839208995,244.66486411430046,276.4018742073678,108027.9227501152,108036.66919512152,-8.746445006288367,0.0,nan,276.4018742073678,3.251874207367848,270.05447218870637,-3.095527811293607,263.70707017006225,-9.442929829937725,257.35966815144826,-15.790331848551716,251.01226613286082,-22.13773386713916,244.66486411430046,-28.48513588569952,1.0,1.0,25732.562594343566,25732.562594343566,275.9789114503037,2.8289114503037354,275.9789114503037,275.9789114503037,86993.22343935777,86993.65926267658,-0.435823318810435,0.0,8648.866644398773,8648.866644398773,0.9212001993418624,3403.933449258398,275.9789114503037,2.8289114503037354,1.0,0.002,0.12782850774353585,0.00478720644961929,0.00019715885484700382,0.0018028411826416142,0.09857942742350191,0.09857942742350191,0.0,3.7488618112591077e-11,0.9999873854301979,0.9999873854301979,0.0,0.09216416671866264,1.1626259803479189e-06,0.0,0.0,0.0,1599278.738841453,265.92052312737786,0.0,1.0,1286865.5787165547,2588.613321207109,,,,,,,,,,,,,,,,,,,2.0,14227.134671970301,1592.9226864598716,0.36873955360709754,6.175450102142607,2.6331103193832552
3470.0,-30.248954390916925,5.0161108977156275,35.053942781095195,30.57177682584154,5.015029316711994,-26.722556020151558,-40.21519316649062,1.4886309445581758,-7.229493367905093,-7.229493367845661,40.108051386135706,35378.14154148271,15457.663923252343,15457.663923252343,50835.80546473506,87003.35001641055,86993.76231396358,15457.663923252343,102451.42623721593,102451.42623721593,102451.42623721593,130462.44036917543,125946.6597919433,4515.780577232124,0.0,99008.33897218149,47383.15618801977,57361.314204624134,28011.0141319595,85372.32833658363,21186.58502328101,1592.9254584145049,0.0,0.8746433631158645,2.65536615663506,0.0014947306463915918,1.0,1.0,-7.229493367905093,324870.9207995608,1559197.3699721566,4.79943654585863,1559197.3699721566,4.79943654585863,0.7563662252095302,0.09216543368751048,3.3869937166001187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869937166001187,1.284786810540739,1.2850790610066947,2.636230142473681,5585.855332956026,14227.124117827992,6453.783700893717,0.00047751845997668344,29231.92283674106,2980.8265653144613,19290.791369176583,1967.113272032405,0.659922081654182,0.659922081654182,30608.286134980714,30484.863174865135,1.005063388285307,0.8,4341.94149858144,4324.433322199387,1.005063388285307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3010531851944,2034.6934298245008,9.011633202549802,5.0161108977156275,-0.8251616267607735,5.841272524476401,2.6331180505942657,3.5,0.7523194430269331,0.6,0.00022745816620378442,1.0000117362189362,0.00022745549673627648,199.1280034073143,0.0,5.336511271738938e-07,1.5123672944108149,0.029518728279670777,7.695683210949066e-05,0.00015050133409429378,0.0005097470729173082,0.09216543341769368,0.09216543341769368,0.09216543341769368,0.09216426470819933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.70679843385,595.6770712730948,0.0,0.09216543341769368,0.09216543368751048,0.09216543368751048,0.36873989420485903,0.36873989420485903,0.5,10.050259702336309,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,-5.945821612840518e-11,28011.0141319595,21186.58502328101,0.7563662252095302,0.595459986335537,0.4143982275146937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529875307047913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.26558267801,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5333088521073,260.5333088521073,-12.616691147892652,244.6647515107559,276.4018661935441,108028.13624279117,108036.81801041971,-8.68176762854014,0.0,nan,276.4018661935441,3.2518661935441173,270.0544432569441,-3.0955567430558517,263.7070203203494,-9.442979679650591,257.35959738379063,-15.790402616209349,251.0121744472598,-22.137825552740168,244.6647515107559,-28.48524848924407,1.0,1.0,25732.562594343566,25732.562594343566,275.978906870098,2.8289068700980238,275.978906870098,275.978906870098,86993.33777194704,86993.76231396358,-0.4245420165389078,0.0,8648.866644398773,8648.866644398773,0.9212004795628436,3403.9286851831193,275.978906870098,2.8289068700980238,1.0,0.002,0.1278296844873664,0.00478719865412748,0.000197160663162525,0.0018028393615087265,0.09858033158126249,0.09858033158126249,0.0,2.4671251586810827e-11,0.9999872322415325,0.9999872322415325,0.0,0.09216425694151412,1.1767459963726901e-06,0.0,0.0,0.0,1599278.7193355544,265.9205066320949,0.0,1.0,1286865.6347969163,2588.613095481697,,,,,,,,,,,,,,,,,,,2.0,14227.124117827992,1592.9254584145049,0.36873989420485903,6.175450102142607,2.6331180505942657
3471.0,-30.249066173048085,5.016047240897963,35.053948938238605,30.571847373526566,5.015018076526218,-26.722657748087915,-40.215288545563794,1.488609650090464,-7.229511870029853,-7.229511869951563,40.108063211761234,35378.00923331581,15457.63924599722,15457.63924599722,50835.64847931303,87003.48355112487,86993.87910463329,15457.63924599722,102451.5183506305,102451.5183506305,102451.5183506305,130462.5901787187,125946.8198524575,4515.770326261201,0.0,99008.48675197836,47383.03795346371,57361.609776127385,28011.0718280882,85372.68160421558,21186.62519334475,1592.9286365267828,0.0,0.8746432140472746,2.655364315208761,0.0014947306463915918,1.0,1.0,-7.229511870029853,324870.68206813344,1559197.8810136877,4.799441645789032,1559197.8810136877,4.799441645789032,0.7563661013535293,0.092165540708124,3.3869880955252354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869880955252354,1.284786915670837,1.285079162730831,2.6362255516563677,5585.845605565022,14227.113568740631,6453.783313489226,0.00047751977743391746,29232.014981919998,2980.8359615077525,19290.790211198637,1967.1131539515163,0.6599199618339684,0.6599199618339684,30608.24549681924,30484.863174865135,1.00506172027614,0.8,4341.935733850969,4324.433322199387,1.00506172027614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3040599099754,2034.6934298245008,9.01160301970514,5.016047240897963,-0.8251988932684498,5.841246134166413,2.6331257431855124,3.5,0.7523216409101464,0.6,0.00022745549673627648,1.00001165819119,0.0002274528450475222,199.12809589398194,0.0,5.315657350162255e-07,1.506457293035983,0.029519259845405793,7.695599994753814e-05,0.00015049949678873836,0.0005097400040059953,0.09216554034596476,0.09216554034596476,0.09216554034596476,0.09216436896746681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.93335708627,595.6769981920221,0.0,0.09216554034596476,0.092165540708124,0.092165540708124,0.36874023263538674,0.36874023263538674,0.5,10.050224564633453,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,-7.827338777133264e-11,28011.0718280882,21186.62519334475,0.7563661013535293,0.5954556835286621,0.4143949629850785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452988206196096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.259672676635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5332483247923,260.5332483247923,-12.616751675207695,244.66463997057684,276.40185667909003,108028.24922816525,108036.96246904353,-8.713240878271908,0.0,nan,276.40185667909003,3.2518566790900536,270.05441333734626,-3.095586662653716,263.7069699956082,-9.443030004391801,257.3595266539051,-15.79047334609487,251.01208331222733,-22.137916687772645,244.66463997057684,-28.485360029423134,1.0,1.0,25732.562594343566,25732.562594343566,275.9789018715729,2.8289018715728957,275.9789018715729,275.9789018715729,86993.46166622333,86993.87910463329,-0.4174384099605959,0.0,8648.866644398773,8648.866644398773,0.921200811845067,3403.9230360028614,275.9789018715729,2.8289018715728957,1.0,0.002,0.12783086430469068,0.004787190534622194,0.00019716247540825488,0.0018028375539565905,0.09858123770412744,0.09858123770412744,0.0,2.9364845190865685e-11,0.9999871989071258,0.9999871989071258,0.0,0.0921643608884776,1.1798196464018267e-06,0.0,0.0,0.0,1599278.697456535,265.9204881299701,0.0,1.0,1286865.6977000865,2588.612842294244,,,,,,,,,,,,,,,,,,,2.0,14227.113568740631,1592.9286365267828,0.36874023263538674,6.175450102142607,2.6331257431855124
3472.0,-30.249177498339044,5.015983799671707,35.05395504063755,30.571896442584716,5.0150103805072845,-26.72275871045908,-40.21538755679501,1.4885915913381882,-7.229529320530048,-7.229529320539387,40.10807394630645,35377.90783622298,15457.613327414492,15457.613327414492,50835.52116363747,87003.57254019371,86993.9830145261,15457.613327414492,102451.59634194059,102451.59634194059,102451.59634194059,130462.7203327722,125946.96055612997,4515.759776642221,0.0,99008.59662962012,47382.95734096108,57361.821431843375,28011.123990831606,85372.94542267498,21186.661475033656,1592.931524269691,0.0,0.8746430750801281,2.6553625784463795,0.0014947306463915918,1.0,1.0,-7.229529320530048,324870.45690584916,1559198.3449054013,4.799446400130108,1559198.3449054013,4.799446400130108,0.7563659880970259,0.092165645229468,3.3869840524474943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869840524474943,1.2847870056272346,1.2850792493006582,2.6362222201912484,5585.838546590199,14227.10303089224,6453.781838242472,0.0004775205054534928,29232.082317622597,2980.8428278385177,19290.785801587364,1967.1127042963055,0.6599182908689981,0.6599182908689981,30608.216266948373,30484.863174865135,1.0050605205250471,0.8,4341.931587444707,4324.433322199387,1.0050605205250471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.30704934157,2034.6934298245008,9.011572204141514,5.015983799671707,-0.8252355733872552,5.841219373058962,2.6331333915417097,3.5,0.7523238261547742,0.6,0.0002274528450475222,1.0000116105558914,0.00022745020422421352,199.12818800274303,0.0,5.280257325450224e-07,1.4964249260325935,0.029519787871138337,7.695513610458736e-05,0.00015049770894293483,0.000509733340119605,0.09216564492776666,0.09216564492776666,0.09216564492776666,0.09216446112332044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.1564349983,595.6769261891027,0.0,0.09216564492776666,0.092165645229468,0.092165645229468,0.3687405704137623,0.3687405704137623,0.5,10.050189054609492,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,28011.123990831606,21186.661475033656,0.7563659880970259,0.5954523521702884,0.4143924947308499,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529888771964292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.24964030963,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53318798232164,260.53318798232164,-12.616812017678342,244.6645294115478,276.40184655317887,108028.45104470027,108037.1376757098,-8.686631009530156,0.0,nan,276.40184655317887,3.2518465531788934,270.0543831248075,-3.0956168751924906,263.70691969644747,-9.443080303552506,257.35945626812537,-15.790543731874607,251.0119928398228,-22.13800716017718,244.6645294115478,-28.485470588452188,1.0,1.0,25732.562594343566,25732.562594343566,275.9788964352636,2.82889643526363,275.9788964352636,275.9788964352636,86993.55130348056,86993.9830145261,-0.43171104553039186,0.0,8648.866644398773,8648.866644398773,0.9212010508459434,3403.918972709732,275.9788964352636,2.82889643526363,1.0,0.002,0.12783205634971287,0.004787182533177156,0.00019716430693800973,0.0018028357198023477,0.09858215346900487,0.09858215346900487,0.0,2.674035732425084e-11,0.9999870662574569,0.9999870662574569,0.0,0.09216445318274129,1.1920467267143584e-06,0.0,0.0,0.0,1599278.676821069,265.92047067946993,0.0,1.0,1286865.7570279706,2588.6126034975086,,,,,,,,,,,,,,,,,,,2.0,14227.10303089224,1592.931524269691,0.3687405704137623,6.175450102142607,2.6331333915417097
3473.0,-30.249288341890136,5.015920564852564,35.05396110482079,30.571982880961173,5.015002047843477,-26.72285930291888,-40.215486533101625,1.4885730074571883,-7.229547631016658,-7.2295476310139435,40.108085048807986,35377.78209944539,15457.588582042948,15457.588582042948,50835.37068148833,87003.72727984362,86994.09055661735,15457.588582042948,102451.6791386603,102451.6791386603,102451.6791386603,130462.85776130561,125947.10861537945,4515.749145926169,0.0,99008.76309417844,47382.843218345515,57362.13319536992,28011.17862264532,85373.31181801524,21186.69945871231,1592.9345520690463,0.0,0.8746429298904416,2.6553607560948267,0.0014947306463915918,1.0,1.0,-7.229547631016658,324870.2206473775,1559198.8246998205,4.799451367357598,1559198.8246998205,4.799451367357598,0.7563658689314903,0.09216575033067252,3.386977531089628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386977531089628,1.2847870980178127,1.2850793383191794,2.636216954789711,5585.827389836172,14227.09249846981,6453.78204292455,0.0004775221404262702,29232.187750098896,2980.8535789590633,19290.786413395792,1967.112766683403,0.6599159316541585,0.6599159316541585,30608.169120066716,30484.863174865135,1.0050585853640808,0.8,4341.924899419082,4324.433322199387,1.0050585853640808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3100227218335,2034.6934298245008,9.011542156976983,5.015920564852564,-0.8252725816738469,5.841193146526411,2.6331409988399526,3.5,0.7523259996685578,0.6,0.00022745020422421352,1.0000115603235735,0.00022744757485665217,199.1282797129953,0.0,5.258623602917036e-07,1.490293929066688,0.02952031373349863,7.695427257530348e-05,0.00015049593164891004,0.0005097263390152587,0.0921657499865905,0.0921657499865905,0.0921657499865905,0.09216455775595975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.38251911,595.6768532268176,0.0,0.0921657499865905,0.09216575033067252,0.09216575033067252,0.3687409063646627,0.3687409063646627,0.5,10.050153290033357,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28011.17862264532,21186.69945871231,0.7563658689314903,0.5954480340396165,0.41438924350103595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529895454550525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.24350931267,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53312777700904,260.53312777700904,-12.616872222990935,244.66441973270489,276.4018358213947,108028.56695298277,108037.23383954163,-8.66688655883467,0.0,nan,276.4018358213947,3.2518358213947067,270.054352603616,-3.0956473963839812,263.7068693858435,-9.443130614156473,257.3593861681043,-15.790613831895655,251.0119029503913,-22.13809704960869,244.66441973270489,-28.48558026729509,1.0,1.0,25732.562594343566,25732.562594343566,275.97889055902994,2.828890559029958,275.97889055902994,275.97889055902994,86993.7096791464,86994.09055661735,-0.38087747094687074,0.0,8648.866644398773,8648.866644398773,0.9212014363465524,3403.912418745076,275.97889055902994,2.828890559029958,1.0,0.002,0.12783325709900428,0.004787174352101649,0.0001971661515456653,0.0018028338761074832,0.09858307577283264,0.09858307577283264,0.0,2.7653148434308994e-11,0.9999869718163382,0.9999869718163382,0.0,0.0921645495783499,1.2007523226336235e-06,0.0,0.0,0.0,1599278.6551686544,265.9204523689833,0.0,1.0,1286865.8192796058,2588.6123529325964,,,,,,,,,,,,,,,,,,,2.0,14227.09249846981,1592.9345520690463,0.3687409063646627,6.175450102142607,2.6331409988399526
3474.0,-30.249398546552925,5.015857545188363,35.053967138646755,30.57206586180257,5.014994226372299,-26.722959269258617,-40.21558159785343,1.4885549477714037,-7.229565014687921,-7.229565014699813,40.108096300817486,35377.64785906462,15457.562755460047,15457.562755460047,50835.210614524665,87003.87495340737,86994.20243242243,15457.562755460047,102451.76518788248,102451.76518788248,102451.76518788248,130462.99834764154,125947.25993936037,4515.7384082811695,0.0,99008.92336280245,47382.72142720052,57362.44659511325,28011.23315975905,85373.6797548723,21186.73744222985,1592.9375525509038,0.0,0.8746427892835049,2.6553590259855055,0.0014947306463915918,1.0,1.0,-7.229565014687921,324869.9963476415,1559199.3109529065,4.799456177801093,1559199.3109529065,4.799456177801093,0.7563657523177783,0.09216585478337602,3.3869712676811985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869712676811985,1.2847871879325088,1.2850794248759743,2.6362118952412215,5585.816669260052,14227.081971987393,6453.782071475483,0.0004775236793679479,29232.28912732594,2980.8639165592676,19290.78649873644,1967.1127753857272,0.6599136459930427,0.6599136459930427,30608.123838042102,30484.863174865135,1.0050567267475539,0.8,4341.91847593294,4324.433322199387,1.0050567267475539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.312979108354,2034.6934298245008,9.011511568865483,5.015857545188363,-0.8253090628131767,5.84116660800154,2.6331485626689637,3.5,0.752328160762561,0.6,0.00022744757485665217,1.0000114937013598,0.00022744496067219843,199.12837089471526,0.0,5.235814392254565e-07,1.4838297987649438,0.029520837314937855,7.695344318122851e-05,0.00015049413167542364,0.0005097192999392908,0.09216585446194657,0.09216585446194657,0.09216585446194657,0.09216465649230914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.6101571239,595.6767797666299,0.0,0.09216585446194657,0.09216585478337602,0.09216585478337602,0.36874124095673944,0.36874124095673944,0.5,10.050117353069727,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28011.23315975905,21186.73744222985,0.7563657523177783,0.5954435929256462,0.4143858852124224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452990210822493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.237045182366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53306778846894,260.53306778846894,-12.616932211531037,244.66431088901396,276.4018246880026,108028.6964270957,108037.33210817163,-8.635681075902733,0.0,nan,276.4018246880026,3.251824688002614,270.0543219281671,-3.0956780718328787,263.70681916833365,-9.443180831666325,257.3593164085352,-15.790683591464756,251.01181364876123,-22.138186351238744,244.66431088901396,-28.485689110986016,1.0,1.0,25732.562594343566,25732.562594343566,275.978886110658,2.8288861106580043,275.978886110658,275.978886110658,86993.85792011884,86994.20243242243,-0.3445123035926372,0.0,8648.866644398773,8648.866644398773,0.9212018065984767,3403.9061240196047,275.978886110658,2.8288861106580043,1.0,0.002,0.12783446343329716,0.0047871663094752,0.0001971680051414728,0.0018028320219225457,0.0985840025707364,0.0985840025707364,0.0,2.706401856095164e-11,0.9999869112326056,0.9999869112326056,0.0,0.09216464844594106,1.2063374349624046e-06,0.0,0.0,0.0,1599278.6346122073,265.92043498531206,0.0,1.0,1286865.8783802649,2588.6121150504973,,,,,,,,,,,,,,,,,,,2.0,14227.081971987393,1592.9375525509038,0.36874124095673944,6.175450102142607,2.6331485626689637
3475.0,-30.249508221430418,5.0157947439353325,35.05397315069854,30.572142381593608,5.014987412450597,-26.72305865804199,-40.21567659275604,1.4885378477835713,-7.229582011787727,-7.229582011795079,40.108107740001095,35377.52015100783,15457.536546207039,15457.536546207039,50835.05669721487,87004.00947145704,86994.3178325857,15457.536546207039,102451.85437879273,102451.85437879273,102451.85437879273,130463.1426581466,125947.41503349108,4515.727624655516,0.0,99009.07230963653,47382.60802674972,57362.73809209645,28011.28827935386,85374.02637145031,21186.775869485147,1592.9405717423617,0.0,0.8746426501024621,2.6553573343505112,0.0014947306463915918,1.0,1.0,-7.229582011787727,324869.77703591,1559199.805295862,4.799460939462871,1559199.805295862,4.799460939462871,0.7563656358176564,0.09216595907914094,3.386965475600388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386965475600388,1.2847872733262975,1.2850795069303407,2.636207211822373,5585.806745657507,14227.071454609251,6453.781777495869,0.00047752504271280277,29232.383094216737,2980.8734985154706,19290.785620011702,1967.112685780741,0.6599114946543015,0.6599114946543015,30608.081963519282,30484.863174865135,1.005055007993741,0.8,4341.912535818307,4324.433322199387,1.005055007993741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3159196670958,2034.6934298245008,9.011480840921127,5.0157947439353325,-0.8253452709001721,5.841140014835505,2.633156086011684,3.5,0.7523303102890526,0.6,0.00022744496067219843,1.000011438457848,0.0002274423590823612,199.128461638172,0.0,5.205582914903285e-07,1.475262198083591,0.029521357873229345,7.695261440481056e-05,0.00015049234626738787,0.0005097123811497416,0.09216595876224094,0.09216595876224094,0.09216595876224094,0.0921647577965578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487659.83913521323,595.676705879914,0.0,0.09216595876224094,0.09216595907914094,0.09216595907914094,0.3687415745170094,0.3687415745170094,0.5,10.05008132585789,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,28011.28827935386,21186.775869485147,0.7563656358176564,0.5954393725796501,0.414382706949831,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529908723554168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.22847758168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53300811704526,260.53300811704526,-12.616991882954721,244.66420282929835,276.4018134048699,108028.84962007533,108037.4396505103,-8.590030434970718,0.0,nan,276.4018134048699,3.2518134048699494,270.05429128972116,-3.0957087102788137,263.7067691745709,-9.443230825429055,257.3592470594506,-15.790752940549396,251.01172494436065,-22.138275055639326,244.66420282929835,-28.48579717070163,1.0,1.0,25732.562594343566,25732.562594343566,275.9788824563703,2.8288824563703088,275.9788824563703,275.9788824563703,86993.99288523837,86994.3178325857,-0.32494734732608777,0.0,8648.866644398773,8648.866644398773,0.9212021489882516,3403.90030297839,275.9788824563703,2.8288824563703088,1.0,0.002,0.12783567271226615,0.0047871583250165325,0.0001971698634349872,0.0018028301635192234,0.09858493171749359,0.09858493171749359,0.0,2.695421056492231e-11,0.9999868792950517,0.9999868792950517,0.0,0.09216474979678559,1.2092823553544567e-06,0.0,0.0,0.0,1599278.614512883,265.92041798821225,0.0,1.0,1286865.9361666632,2588.611882458371,,,,,,,,,,,,,,,,,,,2.0,14227.071454609251,1592.9405717423617,0.3687415745170094,6.175450102142607,2.633156086011684
3476.0,-30.249617315458025,5.0157321608414325,35.053979149287215,30.572215478774183,5.014981100998147,-26.723157473821555,-40.21577151780946,1.4885212580650968,-7.229598948665171,-7.2295989487244885,40.10811937557814,35377.396873422185,15457.510371652746,15457.510371652746,50834.90724507493,87004.13707478602,86994.43616141588,15457.510371652746,102451.94653306864,102451.94653306864,102451.94653306864,130463.29077063192,125947.57393193421,4515.716838697716,0.0,99009.21520779943,47382.49991100967,57363.01699643306,28011.34423756328,85374.36123399634,21186.81490114396,1592.9436297215939,0.0,0.8746425104931765,2.655355648710014,0.0014947306463915918,1.0,1.0,-7.229598948665171,324869.5585013382,1559200.308126665,4.799465715776637,1559200.308126665,4.799465715776637,0.7563655182507232,0.09216606346766885,3.386959935302104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386959935302104,1.2847873563069967,1.2850795865872506,2.636202729327606,5585.79724778898,14227.060944170986,6453.781312081479,0.0004775263124173168,29232.47310245144,2980.8826768010936,19290.784228856945,1967.112543922435,0.6599094151647134,0.6599094151647134,30608.04190927416,30484.863174865135,1.005053363954386,0.8,4341.9068539193495,4324.433322199387,1.005053363954386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3188449222084,2034.6934298245008,9.011450213708672,5.0157321608414325,-0.8253813609277696,5.841113521769202,2.633163570209,3.5,0.7523324486311429,0.6,0.0002274423590823612,1.0000113778884168,0.00022743977129802183,199.1285519011143,0.0,5.180505820995416e-07,1.4681553496701008,0.029521875923811444,7.695178624602983e-05,0.00015049057283633138,0.0005097055408373175,0.09216606314891071,0.09216606314891071,0.09216606314891071,0.0921648615076755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.0691580985,595.6766316631285,0.0,0.09216606314891071,0.09216606346766885,0.09216606346766885,0.3687419073731702,0.3687419073731702,0.5,10.050045278899596,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,28011.34423756328,21186.81490114396,0.7563655182507232,0.595435286546335,0.4143796376579482,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529915307087344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.22137073327,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5329488035622,260.5329488035622,-12.617051196437785,244.66409551590965,276.4018020912891,108029.0135415166,108037.55204412212,-8.538502605526396,0.0,nan,276.4018020912891,3.2518020912891075,270.05426077618205,-3.0957392238179295,263.7067194610706,-9.4432805389294,257.3591781459874,-15.790821854012563,251.0116368309345,-22.138363169065485,244.66409551590965,-28.485904484090327,1.0,1.0,25732.562594343566,25732.562594343566,275.97887920086697,2.828879200866993,275.97887920086697,275.97887920086697,86994.12092837758,86994.43616141588,-0.3152330383018125,0.0,8648.866644398773,8648.866644398773,0.9212024764940008,3403.8947349786145,275.97887920086697,2.828879200866993,1.0,0.002,0.12783688264395007,0.004787150350583466,0.0001971717227594122,0.001802828304819252,0.0985858613797061,0.0985858613797061,0.0,2.757866417874011e-11,0.9999868722302537,0.9999868722302537,0.0,0.09216485353280923,1.2099348596235158e-06,0.0,0.0,0.0,1599278.5944847665,265.9204010513348,0.0,1.0,1286865.9937483177,2588.6116506903963,,,,,,,,,,,,,,,,,,,2.0,14227.060944170986,1592.9436297215939,0.3687419073731702,6.175450102142607,2.633163570209
3477.0,-30.249725848086822,5.01566979532354,35.05398513850773,30.572286655101948,5.01497503579683,-26.7232557597024,-40.21586630316449,1.4885049461288153,-7.229615850843857,-7.229615850836728,40.108131102421105,35377.276802941225,15457.484264272798,15457.484264272798,50834.76106721402,87004.260939363,86994.55582943998,15457.484264272798,102452.04009371279,102452.04009371279,102452.04009371279,130463.44069475734,125947.7346342372,4515.706060520147,0.0,99009.35475444542,47382.39539416187,57363.28817809284,28011.40060104456,85374.68877913739,21186.85422484183,1592.946706397051,0.0,0.8746423707222539,2.6553539665237103,0.0014947306463915918,1.0,1.0,-7.229615850843857,324869.34041459265,1559200.814901524,4.799470497621286,1559200.814901524,4.799470497621286,0.7563654001668079,0.09216616787634312,3.386954534482607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386954534482607,1.2847874379597033,1.2850796649336036,2.6361983581200277,5585.787985724653,14227.050441713252,6453.780753423805,0.0004775275305810729,29232.560917612125,2980.891631455403,19290.782558991774,1967.1123736435761,0.6599073756610014,0.6599073756610014,30608.002863394897,30484.863174865135,1.0050517613042491,0.8,4341.901315062232,4324.433322199387,1.0050517613042491,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3217549863055,2034.6934298245008,9.011419705567839,5.01566979532354,-0.8254173451101412,5.8410871404336815,2.633171015548899,3.5,0.752334575871114,0.6,0.00022743977129802183,1.0000113193474591,0.0002274371968573655,199.12864169963456,0.0,5.153017481331599e-07,1.4603651542093752,0.029522391225559576,7.69509593142476e-05,0.00015048881198377422,0.0005096987641373446,0.09216616755145093,0.09216616755145093,0.09216616755145093,0.09216496640311952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.2995579189,595.6765573282539,0.0,0.09216616755145093,0.09216616787634312,0.09216616787634312,0.36874223980704085,0.36874223980704085,0.5,10.050009245295321,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,28011.40060104456,21186.85422484183,0.7563654001668079,0.5954312899309364,0.41437664147112185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452992185575908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.21358053781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5328898563619,260.5328898563619,-12.617110143638058,244.6639889123615,276.40179080043583,108029.18154590543,108037.6673197038,-8.485773798366088,0.0,nan,276.40179080043583,3.251790800435856,270.0542304227857,-3.0957695772142984,263.7066700451401,-9.443329954859905,257.35910966752004,-15.790890332479933,251.01154928992844,-22.138450710071538,244.6639889123615,-28.486011087638474,1.0,1.0,25732.562594343566,25732.562594343566,275.97887613502127,2.8288761350212894,275.97887613502127,275.97887613502127,86994.2451568065,86994.55582943998,-0.3106726334808627,0.0,8648.866644398773,8648.866644398773,0.9212027957544088,3403.88930715502,275.97887613502127,2.8288761350212894,1.0,0.002,0.12783809212774042,0.004787142381102803,0.00019717358140689946,0.0018028264456367866,0.09858679070344972,0.09858679070344972,0.0,2.7043685867089717e-11,0.9999868770956493,0.9999868770956493,0.0,0.09216495838853771,1.2094878054152646e-06,0.0,0.0,0.0,1599278.5744976795,265.9203841491561,0.0,1.0,1286866.0512119958,2588.611419397294,,,,,,,,,,,,,,,,,,,2.0,14227.050441713252,1592.946706397051,0.36874223980704085,6.175450102142607,2.633171015548899
3478.0,-30.249833830922878,5.015607646490244,35.05399112062394,30.57235674876722,5.014969088152227,-26.723353539018763,-40.21596108851952,1.4884887949540175,-7.229632748947722,-7.229632748958452,40.10814287587239,35377.15931402524,15457.458262647435,15457.458262647435,50834.617576672674,87004.382677445,86994.67614738324,15457.458262647435,102452.13441003067,102452.13441003067,102452.13441003067,130463.59155597155,125947.89625992558,4515.695296045977,0.0,99009.49231986664,47382.29360672406,57363.55412571397,28011.457145940873,85375.01127165485,21186.893679172215,1592.9497915747309,0.0,0.8746422307928052,2.655352284743886,0.0014947306463915918,1.0,1.0,-7.229632748947722,324869.12238055083,1559201.3236894829,4.7994752848903826,1559201.3236894829,4.7994752848903826,0.7563652818483382,0.09216627227281984,3.3869492160906245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869492160906245,1.284787518832806,1.2850797425173197,2.636194052669172,5585.778862990929,14227.03994686574,6453.780140867223,0.00047752871851714824,29232.64743666515,2980.9004539435127,19290.780728019156,1967.1121869363296,0.6599053599169956,0.6599053599169956,30607.96441342318,30484.863174865135,1.0050501831138203,0.8,4341.895860737638,4324.433322199387,1.0050501831138203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.324649932799,2034.6934298245008,9.011389338603054,5.015607646490244,-0.8254532384989339,5.841060884989178,2.6331784222190704,3.5,0.7523366920625916,0.6,0.0002274371968573655,1.0000112620168382,0.00022743463548467106,199.12873104333437,0.0,5.126448710337659e-07,1.4528355645096926,0.02952290387043061,7.695013239068155e-05,0.00015048706446668393,0.0005096920450272144,0.09216627195307804,0.09216627195307804,0.09216627195307804,0.09216507178762631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.5300325194,595.6764829713379,0.0,0.09216627195307804,0.09216627227281984,0.09216627227281984,0.3687425719511504,0.3687425719511504,0.5,10.049973242932404,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,1.0743406164692715e-11,28011.457145940873,21186.893679172215,0.7563652818483382,0.5954273600611536,0.4143737000684968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529928370736898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.20605094811,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53283126951965,260.53283126951965,-12.61716873048033,244.6638829856279,276.4017795534846,108029.35042753119,108037.78432612309,-8.433898591860691,0.0,nan,276.4017795534846,3.251779553484596,270.05420023987983,-3.095799760120144,263.7066209262747,-9.443379073725282,257.35904161269957,-15.790958387300407,251.01146229915128,-22.1385377008487,244.6638829856279,-28.48611701437207,1.0,1.0,25732.562594343566,25732.562594343566,275.9788731483111,2.828873148311118,275.9788731483111,275.9788731483111,86994.36739854046,86994.67614738324,-0.30874884278455283,0.0,8648.866644398773,8648.866644398773,0.9212031101419831,3403.8839621710777,275.9788731483111,2.828873148311118,1.0,0.002,0.12783930056273218,0.0047871344205611295,0.00019717543843826877,0.001802824589542389,0.09858771921913438,0.09858771921913438,0.0,2.798065772136038e-11,0.999986888501474,0.999986888501474,0.0,0.09216506383487678,1.2084379430527613e-06,0.0,0.0,0.0,1599278.5545154081,265.92036725105226,0.0,1.0,1286866.1086618057,2588.6111881600254,,,,,,,,,,,,,,,,,,,2.0,14227.03994686574,1592.9497915747309,0.3687425719511504,6.175450102142607,2.6331784222190704
3479.0,-30.249941274243234,5.0155457135023775,35.053997096521755,30.57242614394056,5.014963184597793,-26.723450828361223,-40.216055734176166,1.4884727374181588,-7.229649638851868,-7.229649638805426,40.108154660685265,35377.04403635868,15457.432360706902,15457.432360706902,50834.476397065584,87004.50321265018,86994.79658217446,15457.432360706902,102452.22894288137,102452.22894288137,102452.22894288137,130463.7427059191,125948.05815931883,4515.684546600273,0.0,99009.62869008689,47382.194040586204,57363.81627722298,28011.513763037732,85375.33004026071,21186.933185157508,1592.9528801329805,0.0,0.874642090864676,2.655350603780907,0.0014947306463915918,1.0,1.0,-7.229649638851868,324868.90445241437,1559201.8329692895,4.7994800721152915,1559201.8329692895,4.7994800721152915,0.7563651634248514,0.09216637663952282,3.3869439474011247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869439474011247,1.2847875992408806,1.2850798196526918,2.636189786858394,5585.769824249774,14227.029459414654,6453.779496979325,0.00047752988845077516,29232.733174122684,2980.9091967310637,19290.77880339514,1967.1119906792983,0.6599033586251069,0.6599033586251069,30607.926322769792,30484.863174865135,1.005048619672207,0.8,4341.890457384183,4324.433322199387,1.005048619672207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3275297983694,2034.6934298245008,9.011359109081557,5.0155457135023775,-0.8254890394295735,5.841034752931951,2.633185790313232,3.5,0.752338797232352,0.6,0.00022743463548467106,1.0000112057578814,0.00022743208693577042,199.12881994071583,0.0,5.100428943704811e-07,1.4454615626459435,0.02952341391332498,7.694930669406583e-05,0.00015048532879060524,0.0005096853735200086,0.09216637631781306,0.09216637631781306,0.09216637631781306,0.09216517739595285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.7603839939,595.6764086550011,0.0,0.09216637631781306,0.09216637663952282,0.09216637663952282,0.3687429038773457,0.3687429038773457,0.5,10.049937277512614,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,28011.513763037732,21186.933185157508,0.7563651634248514,0.5954234832602511,0.41437080266250004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529934852717394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.198676946246,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5327730305683,260.5327730305683,-12.61722696943167,244.66377770623868,276.40176835496686,108029.51847867822,108037.90229632569,-8.38381764747468,0.0,nan,276.40176835496686,3.2517683549668845,270.05417022519225,-3.0958297748077257,263.70657209541355,-9.443427904586429,257.3589739656606,-15.791026034339382,251.01137583593797,-22.13862416406201,244.66377770623868,-28.4862222937613,1.0,1.0,25732.562594343566,25732.562594343566,275.9788701833859,2.8288701833859022,275.9788701833859,275.9788701833859,86994.48838020764,86994.79658217446,-0.3082019668217981,0.0,8648.866644398773,8648.866644398773,0.9212034215912175,3403.8786671381304,275.9788701833859,2.8288701833859022,1.0,0.002,0.1278405077630845,0.004787126463674566,0.0001971772935685499,0.0018028227342675675,0.09858864678427495,0.09858864678427495,0.0,2.783611752557591e-11,0.9999869019092009,0.9999869019092009,0.0,0.09216516943595297,1.2072035698466427e-06,0.0,0.0,0.0,1599278.5345428265,265.9203503611481,0.0,1.0,1286866.1660837443,2588.6109570349986,,,,,,,,,,,,,,,,,,,2.0,14227.029459414654,1592.9528801329805,0.3687429038773457,6.175450102142607,2.633185790313232
3480.0,-30.250048187415157,5.015483995393836,35.05400306668189,30.57249505016955,5.014957288687731,-26.72354763980493,-40.21615030998362,1.4884567397851007,-7.229666533677857,-7.229666533695304,40.10816644694007,35376.930770114785,15457.406574500472,15457.406574500472,50834.337344615255,87004.62300886214,86994.91698217588,15457.406574500472,102452.32355667636,102452.32355667636,102452.32355667636,130463.89394400916,125948.22013144605,4515.673812563103,0.0,99009.76426129689,47382.096428026794,57364.07537030011,28011.570387332802,85375.64575763291,21186.9726959848,1592.9559691429358,0.0,0.8746419509033475,2.655348922328935,0.0014947306463915918,1.0,1.0,-7.229666533677857,324868.68646088865,1559202.3423120761,4.799484860476975,1559202.3423120761,4.799484860476975,0.7563650449803352,0.09216648096334415,3.3869387119196714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869387119196714,1.2847876793422512,1.2850798964977665,2.6361855475245677,5585.760841610102,14227.018979172439,6453.778833101419,0.00047753104653732066,29232.818389317556,2980.917886262644,19290.77681901965,1967.1117883293125,0.6599013670905235,0.6599013670905235,30607.88847218641,30484.863174865135,1.0050470660848168,0.8,4341.885088085883,4324.433322199387,1.0050470660848168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3303946252772,2034.6934298245008,9.011329026136229,5.015483995393836,-0.8255247546910907,5.841008750084927,2.633193119939376,3.5,0.7523408914112503,0.6,0.00022743208693577042,1.0000111504757638,0.00022742955098807414,199.12890839952817,0.0,5.074895351463004e-07,1.4382253426046154,0.029523921402860125,7.69484816150022e-05,0.0001504836053207682,0.0005096787483701509,0.09216648064322785,0.09216648064322785,0.09216648064322785,0.09216528300967851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487660.9905522302,595.6763343983007,0.0,0.09216648064322785,0.09216648096334415,0.09216648096334415,0.3687432356087857,0.3687432356087857,0.5,10.049901351556727,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,1.745092959026806e-11,28011.570387332802,21186.9726959848,0.7563650449803352,0.5954196526832182,0.4143679436468795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529941302317395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.1914407262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5327151251451,260.5327151251451,-12.617284874854874,244.66367304813542,276.40175720222453,108029.68495363153,108038.0207579061,-8.335804274572116,0.0,nan,276.40175720222453,3.251757202224553,270.05414037137234,-3.095859628627636,263.70652354052623,-9.443476459473743,257.35890670970406,-15.791093290295919,251.0112898789079,-22.13871012109209,244.66367304813542,-28.486326951864555,1.0,1.0,25732.562594343566,25732.562594343566,275.9788672093953,2.8288672093952982,275.9788672093953,275.9788672093953,86994.60852404716,86994.91698217588,-0.3084581287257606,0.0,8648.866644398773,8648.866644398773,0.9212037310771577,3403.87340547927,275.9788672093953,2.8288672093952982,1.0,0.002,0.12784171364241825,0.0047871185128318255,0.0001971791466592174,0.0018028208815984842,0.0985895733296087,0.0985895733296087,0.0,2.8257701734091256e-11,0.9999869162638315,0.9999869162638315,0.0,0.09216527508142365,1.20588192050203e-06,0.0,0.0,0.0,1599278.5145644217,265.9203334663221,0.0,1.0,1286866.2235224075,2588.6107258426746,,,,,,,,,,,,,,,,,,,2.0,14227.018979172439,1592.9559691429358,0.3687432356087857,6.175450102142607,2.633193119939376
3481.0,-30.250154579514998,5.015422491272334,35.05400903116941,30.57256353730338,5.014951392289426,-26.723643982332632,-40.21624481594188,1.4884407938160988,-7.229683427157454,-7.229683427174593,40.10817822359792,35376.81944437599,15457.38089504619,15457.38089504619,50834.20033942218,87004.74217873931,86995.03718846824,15457.38089504619,102452.41808351444,102452.41808351444,102452.41808351444,130464.04507294332,125948.3819801077,4515.663092835615,0.0,99009.89913197982,47382.00068384407,57364.33160903973,28011.62698942889,85375.95859846861,21187.01219053382,1592.959057148464,0.0,0.8746418109868779,2.65534724101179,0.0014947306463915918,1.0,1.0,-7.229683427157454,324868.46848684805,1559202.8512384244,4.799489647304897,1559202.8512384244,4.799489647304897,0.7563649265545853,0.09216658523363079,3.3869335055461156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869335055461156,1.2847877591759198,1.2850799730912685,2.636181331396355,5585.751908140341,14227.00850596942,6453.778152001247,0.0004775321942968313,29232.90314671096,2980.926529111466,19290.77478316566,1967.1115807299802,0.6598993841409178,0.6598993841409178,30607.850832030694,30484.863174865135,1.0050455211349631,0.8,4341.87974863782,4324.433322199387,1.0050455211349631,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3332444402681,2034.6934298245008,9.011299084388764,5.015422491272334,-0.8255603816279802,5.840982872900314,2.633200411165803,3.5,0.752342974618801,0.6,0.00022742955098807414,1.0000110961401116,0.00022742702742591263,199.1289964272801,0.0,5.049804965175579e-07,1.4311147271307592,0.029524426383356644,7.69476571534737e-05,0.00015048189383460046,0.0005096721682064418,0.09216658491219075,0.09216658491219075,0.09216658491219075,0.0921653885744319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.2204889315,595.6762602163919,0.0,0.09216658491219075,0.09216658523363079,0.09216658523363079,0.3687435671559294,0.3687435671559294,0.5,10.049865464010507,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,28011.62698942889,21187.01219053382,0.7563649265545853,0.5954158661749304,0.4143651213423746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529947720099115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.18433011073,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5326575399363,260.5326575399363,-12.617342460063696,244.66356898835954,276.4017460915843,108029.8497998358,108038.13950766703,-8.289707831209448,0.0,nan,276.4017460915843,3.251746091584323,270.0541106709018,-3.0958893290981564,263.70647525023304,-9.443524749766937,257.3588398295807,-15.791160170419289,251.0112044089584,-22.13879559104157,244.66356898835954,-28.486431011640434,1.0,1.0,25732.562594343566,25732.562594343566,275.9788642144182,2.8288642144182177,275.9788642144182,275.9788642144182,86994.7280040501,86995.03718846824,-0.3091844181326451,0.0,8648.866644398773,8648.866644398773,0.9212040388421808,3403.8681730738463,275.9788642144182,2.8288642144182177,1.0,0.002,0.1278429182377244,0.004787110565720537,0.00019718099776985592,0.0018028190302407793,0.09859049888492796,0.09859049888492796,0.0,2.8010635044067866e-11,0.9999869302062941,0.9999869302062941,0.0,0.09216538063537522,1.2045982555767005e-06,0.0,0.0,0.0,1599278.4945876042,265.9203165728425,0.0,1.0,1286866.2809564902,2588.610494668823,,,,,,,,,,,,,,,,,,,2.0,14227.00850596942,1592.959057148464,0.3687435671559294,6.175450102142607,2.633200411165803
