time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3482.0,-30.250260394328407,5.0153612001498376,35.05401499003189,30.57263174504044,5.014945476762695,-26.723739807221342,-40.216335480194516,1.488424888358829,-7.229700329294076,-7.229700329368079,40.10818999028772,35376.69699758814,15457.355334255271,15457.355334255271,50834.052331843406,87004.86089971999,86995.1571851576,15457.355334255271,102452.51251941288,102452.51251941288,102452.51251941288,130464.1960783767,125948.5436914914,4515.652386885302,0.0,99010.0334345424,47381.89368653374,57364.59972000963,28011.683558963825,85376.28327897345,21187.05166102124,1592.9621438241516,0.0,0.874641671060609,2.655345558833948,0.0014947306463915918,1.0,1.0,-7.229700329294076,324868.25040122936,1559203.3597363913,4.799494434469029,1559203.3597363913,4.799494434469029,0.756364808149538,0.09216668945064763,3.3869283227683247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869283227683247,1.2847878387945035,1.28508004948555,2.6361771340754805,5585.743014521072,14226.998039641438,6453.777457426363,0.0004775333337780231,29232.987532967923,2980.935134114904,19290.77270703485,1967.1113690235554,0.6598974082029557,0.6598974082029557,30607.81336245214,30484.863174865135,1.0050439831869646,0.8,4341.874433386997,4324.433322199387,1.0050439831869646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3360792781623,2034.6934298245008,9.011269290598694,5.0153612001498376,-0.8255959255297256,5.840957125679563,2.633207664081473,3.5,0.7523450468804208,0.6,0.00022742702742591263,1.0000110359414218,0.0002274245175822587,199.12908397745935,0.0,5.025144006436435e-07,1.4241258114240856,0.029524928897757288,7.694686621431685e-05,0.00015048016121159579,0.0005096655200222972,0.09216668912800809,0.09216668912800809,0.09216668912800809,0.09216549403107187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.4501981893,595.6761861079343,0.0,0.09216668912800809,0.09216668945064763,0.09216668945064763,0.36874389851492556,0.36874389851492556,0.5,10.049829613653337,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,7.401013135677204e-11,28011.683558963825,21187.05166102124,0.756364808149538,0.5954118682554885,0.4143621113370807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529954106607312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.17734119503,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5326002674603,260.5326002674603,-12.617399732539695,244.66346551765855,276.4017350173336,108030.01303233924,108038.25772031592,-8.244687976698419,0.0,nan,276.4017350173336,3.2517350173336013,270.0540811173598,-3.0959188826402055,263.70642721740137,-9.443572782598608,257.3587733174606,-15.791226682539389,251.0111194175479,-22.13888058245209,244.66346551765855,-28.486534482341426,1.0,1.0,25732.562594343566,25732.562594343566,275.9788611864922,2.8288611864922473,275.9788611864922,275.9788611864922,86994.8471849725,86995.1571851576,-0.3100001850980334,0.0,8648.866644398773,8648.866644398773,0.9212043452121303,3403.8629643821664,275.9788611864922,2.8288611864922473,1.0,0.002,0.12784412158955422,0.004787102622790886,0.00019718284695897215,0.0018028171810398827,0.09859142347948607,0.09859142347948607,0.0,2.7998854970623377e-11,0.9999869437128975,0.9999869437128975,0.0,0.09216548609588887,1.2033547587513142e-06,0.0,0.0,0.0,1599278.474600547,265.9202996707059,0.0,1.0,1286866.338419993,2588.6102633765736,,,,,,,,,,,,,,,,,,,2.0,14226.998039641438,1592.9621438241516,0.36874389851492556,6.175450102142607,2.633207664081473
3483.0,-30.25036571031374,5.015300121132427,35.054020943067236,30.57273362008857,5.01493953695754,-26.72383518558969,-40.21642984645439,1.4884090109386412,-7.229717231807513,-7.229717231810319,40.1082017398956,35376.56623525848,15457.329880563057,15457.329880563057,50833.89611582153,87005.03773435701,86995.27687674017,15457.329880563057,102452.60675730323,102452.60675730323,102452.60675730323,130464.34683961517,125948.7051469961,4515.641692619073,0.0,99010.21784576976,47381.7703866178,57364.941621279955,28011.740082311942,85376.6817035919,21187.09109776516,1592.9652284201406,0.0,0.8746415311984886,2.6553438766193898,0.0014947306463915918,1.0,1.0,-7.229717231807513,324868.0323108561,1559203.8674967864,4.799499219439458,1559203.8674967864,4.799499219439458,0.7563646897874716,0.09216679360383037,3.3869209317971682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869209317971682,1.2847879182536073,1.2850801257379412,2.6361712183602712,5585.73047983041,14226.987581332025,6453.778256804562,0.00047753527937078303,29233.105773518295,2980.9471912955287,19290.77509642978,1967.1116126740305,0.6598948208200622,0.6598948208200622,30607.759928427324,30484.863174865135,1.0050417899751862,0.8,4341.866853498049,4324.433322199387,1.0050417899751862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3388991619086,2034.6934298245008,9.01123963790205,5.015300121132427,-0.8256313827881003,5.840931503920527,2.633214878744974,3.5,0.7523471082128497,0.6,0.0002274245175822587,1.0000109839254427,0.00022742201959575142,199.12917111498058,0.0,4.997828677329566e-07,1.416384647155199,0.02952542868062502,7.694604298747734e-05,0.00015047847459478137,0.0005096586953899734,0.09216679327444346,0.09216679327444346,0.09216679327444346,0.09216559937260539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.67966193927,595.6761120784498,0.0,0.09216679327444346,0.09216679360383037,0.09216679360383037,0.368744229681246,0.368744229681246,0.5,10.049793797097088,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,28011.740082311942,21187.09109776516,0.7563646897874716,0.5954072599390202,0.41435864605370515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529960458467466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.16960003076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53254329399937,260.53254329399937,-12.61745670600061,244.6633626148711,276.40172397319964,108030.10323806712,108038.30488126575,-8.201643198644957,0.0,nan,276.40172397319964,3.2517239731996597,270.05405170149226,-3.0959482985077216,263.70637942980863,-9.443620570191342,257.358707158133,-15.791292841867005,251.01103488649176,-22.13896511350822,244.6633626148711,-28.486637385128887,1.0,1.0,25732.562594343566,25732.562594343566,275.9788581230404,2.8288581230404475,275.9788581230404,275.9788581230404,86995.02765384137,86995.27687674017,-0.24922289879759774,0.0,8648.866644398773,8648.866644398773,0.9212047821147488,3403.855536456154,275.9788581230404,2.8288581230404475,1.0,0.002,0.12784532381284772,0.00478709468170226,0.00019718469440718877,0.0018028153325549054,0.09859234720359439,0.09859234720359439,0.0,2.6962094015758886e-11,0.999986955958287,0.999986955958287,0.0,0.09216559137633006,1.2022275003203514e-06,0.0,0.0,0.0,1599278.4546130393,265.92028276819246,0.0,1.0,1286866.3958847765,2588.610032079205,,,,,,,,,,,,,,,,,,,2.0,14226.987581332025,1592.9652284201406,0.368744229681246,6.175450102142607,2.633214878744974
3484.0,-30.250470369334217,5.015239263045186,35.054026900888765,30.57279655421155,5.014934355290219,-26.72392989687712,-40.216520336084045,1.4883938816383622,-7.229733198457836,-7.229733198431483,40.10821378352852,35376.4514079559,15457.303363834853,15457.303363834853,50833.75477179076,87005.1459768346,86995.40261971026,15457.303363834853,102452.70598354512,102452.70598354512,102452.70598354512,130464.50303000842,125948.87196831174,4515.631061696687,0.0,99010.34289171829,47381.6722128626,57365.18964317299,28011.7970464633,85376.9866896363,21187.130920522337,1592.9683107250362,0.0,0.8746413954076814,2.6553422875469668,0.0014947306463915918,1.0,1.0,-7.229733198457836,324867.82629588305,1559204.387961139,4.799503865122818,1559204.387961139,4.799503865122818,0.7563645733038528,0.09216689767716041,3.386916134267269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386916134267269,1.2847879941884497,1.2850801984805038,2.6361673284522333,5585.722237582054,14226.97712948864,6453.777301541506,0.0004775362758872024,29233.184102191637,2980.9551785973435,19290.772241084578,1967.111321509851,0.6598929549941955,0.6598929549941955,30607.725244024074,30484.863174865135,1.005040366346429,0.8,4341.861933338549,4324.433322199387,1.005040366346429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3417041249088,2034.6934298245008,9.011209443963521,5.015239263045186,-0.8256663022236808,5.840905565268867,2.633222055241638,3.5,0.7523491586404679,0.6,0.00022742201959575142,1.000010915416347,0.00022741953721681725,199.1292577090017,0.0,4.974219826524345e-07,1.4096938988369996,0.029525926102607673,7.694525358700463e-05,0.0001504767660087468,0.0005096521866273851,0.09216689737583698,0.09216689737583698,0.09216689737583698,0.09216570824325362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.9098486333,595.6760378283228,0.0,0.09216689737583698,0.09216689767716041,0.09216689767716041,0.36874456064166,0.36874456064166,0.5,10.049758125491374,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,28011.7970464633,21187.130920522337,0.7563645733038528,0.5954034774802065,0.4143558209258065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529966780389199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.16290928244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53248669383254,260.53248669383254,-12.617513306167439,244.66326029710947,276.4017130906272,108030.2818233131,108038.42972880877,-8.147905495684103,0.0,nan,276.4017130906272,3.25171309062722,270.0540225318812,-3.0959774681188037,263.70633197316255,-9.443668026837429,257.3586414144484,-15.791358585551563,251.01095085576642,-22.139049144233553,244.66326029710947,-28.486739702890503,1.0,1.0,25732.562594343566,25732.562594343566,275.9788566950837,2.8288566950837435,275.9788566950837,275.9788566950837,86995.13302480083,86995.40261971026,-0.26959490943409037,0.0,8648.866644398773,8648.866644398773,0.9212050657109487,3403.8507149386055,275.9788566950837,2.8288566950837435,1.0,0.002,0.12784652099217353,0.00478708693209983,0.00019718653445345823,0.0018028134929433828,0.09859326722672912,0.09859326722672912,0.0,2.7396840872329076e-11,0.9999870107122578,0.9999870107122578,0.0,0.09216570049480617,1.1971823542329026e-06,0.0,0.0,0.0,1599278.435732203,265.92026680154214,0.0,1.0,1286866.450167826,2588.6098135884304,,,,,,,,,,,,,,,,,,,2.0,14226.97712948864,1592.9683107250362,0.36874456064166,6.175450102142607,2.633222055241638
3485.0,-30.250574516042114,5.015178619176775,35.05403286177371,30.572890920471423,5.014929535562235,-26.724024110883043,-40.21661075586451,1.4883791291476645,-7.229749714113325,-7.229749714069613,40.10822578783377,35376.316881295,15457.27766263815,15457.27766263815,50833.594543933155,87005.3075107416,86995.5264287332,15457.27766263815,102452.80409137135,102452.80409137135,102452.80409137135,130464.6584248204,125949.0379255175,4515.620499302895,0.0,99010.51395537882,47381.54709849897,57365.51872986649,28011.854333449046,85377.37306331554,21187.170933258272,1592.9714222039634,0.0,0.8746412567106596,2.6553406438358573,0.0014947306463915918,1.0,1.0,-7.229749714113325,324867.6131972935,1559204.9067268053,4.799508610234698,1559204.9067268053,4.799508610234698,0.7563644548857518,0.09216700207352935,3.3869092988866503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3869092988866503,1.2847880683283146,1.285080269447734,2.6361618560899958,5585.710642303138,14226.966687295919,6453.7777229744515,0.00047753801492147785,29233.293607220512,2980.9663450026783,19290.773500775857,1967.1114499626128,0.6598905261913802,0.6598905261913802,30607.67582668137,30484.863174865135,1.0050383380017138,0.8,4341.854923236445,4324.433322199387,1.0050383380017138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.344495345925,2034.6934298245008,9.01117979774725,5.015178619176775,-0.825701393718898,5.840880012895673,2.6332291965872074,3.5,0.7523511990249164,0.6,0.00022741953721681725,1.0000108619937003,0.00022741706701406804,199.12934387920575,0.0,4.943142745126351e-07,1.4008866539688078,0.029526420416882186,7.694446480335145e-05,0.0001504750724134658,0.0005096454220078094,0.09216700175743808,0.09216700175743808,0.09216700175743808,0.09216581659886433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.13926878484,595.6759638254838,0.0,0.09216700175743808,0.09216700207352935,0.09216700207352935,0.3687448918421466,0.3687448918421466,0.5,10.049722573461334,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,-4.3712589103961363e-11,28011.854333449046,21187.170933258272,0.7563644548857518,0.5953989062914263,0.4143523700952952,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529973062879766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.154102037566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5324304785657,260.5324304785657,-12.617569521434291,244.66315854978228,276.40170240741935,108030.39577974397,108038.4882768235,-8.092497079506657,0.0,nan,276.40170240741935,3.2517024074193728,270.05399363585155,-3.0960063641484226,263.7062848643066,-9.443715135693367,257.3585760927699,-15.791423907230069,251.01086732126444,-22.139132678735535,244.66315854978228,-28.486841450217696,1.0,1.0,25732.562594343566,25732.562594343566,275.978854494503,2.828854494503048,275.978854494503,275.978854494503,86995.29841018369,86995.5264287332,-0.22801854950375855,0.0,8648.866644398773,8648.866644398773,0.9212054697701645,3403.8438453810836,275.978854494503,2.828854494503048,1.0,0.002,0.12784771428300412,0.0047870791009580384,0.0001971883682804579,0.0018028116597182604,0.09859418414022895,0.09859418414022895,0.0,2.7998718361149644e-11,0.9999870529181889,0.9999870529181889,0.0,0.09216580877981322,1.1932937161296995e-06,0.0,0.0,0.0,1599278.4162021542,265.92025028588665,0.0,1.0,1286866.5063173692,2588.6095875850033,,,,,,,,,,,,,,,,,,,2.0,14226.966687295919,1592.9714222039634,0.3687448918421466,6.175450102142607,2.6332291965872074
3486.0,-30.250678174403088,5.015118200284655,35.054038840619235,30.572965170163684,5.014928033621211,-26.724117553601133,-40.216701035946585,1.488367411456725,-7.2297650973928285,-7.229765097327373,40.10823822708052,35376.19915499364,15457.250661099893,15457.250661099893,50833.44981609353,87005.42733847107,86995.65860298503,15457.250661099893,102452.90926408493,102452.90926408493,102452.90926408493,130464.82175656897,125949.2116894473,4515.610067121669,0.0,99010.64951487239,47381.44499183352,57365.78280337652,28011.912492484043,85377.69529586055,21187.211655817515,1592.9745470894136,0.0,0.874641122631714,2.6553391128245365,0.0014947306463915918,1.0,1.0,-7.2297650973928285,324867.4147096496,1559205.444289086,4.799513197353532,1559205.444289086,4.799513197353532,0.7563643382615277,0.09216710660257658,3.386903941394277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386903941394277,1.2847881282459206,1.2850803262051145,2.6361575632071776,5585.701546199579,14226.956251877893,6453.777124059009,0.0004775392016148697,29233.379873806804,2980.9751417463463,19290.77171057752,1967.111267413186,0.6598885176415098,0.6598885176415098,30607.637093925034,30484.863174865135,1.0050367482085556,0.8,4341.849428797411,4324.433322199387,1.0050367482085556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3472721776045,2034.6934298245008,9.011149469155114,5.015118200284655,-0.8257358506581047,5.84085405094276,2.6332363011253124,3.5,0.7523532288929464,0.6,0.00022741706701406804,1.0000108110704256,0.00022741460841872063,199.12942964542071,0.0,4.918898527004102e-07,1.3940158425529625,0.029526912306734886,7.694367724582612e-05,0.00015047338976824191,0.0005096389168810159,0.09216710631161319,0.09216710631161319,0.09216710631161319,0.09216593012828933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.36949574895,595.675889581652,0.0,0.09216710631161319,0.09216710660257658,0.09216710660257658,0.3687452231823451,0.3687452231823451,0.5,10.049687290328828,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,-6.548361852765083e-11,28011.912492484043,21187.211655817515,0.7563643382615277,0.5953949639884241,0.4143494273580938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45299793146223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.147231226154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53237492422767,260.53237492422767,-12.61762507577231,244.66305738368928,276.4016924648361,108030.5854121603,108038.58276470307,-7.99735254275267,0.0,nan,276.4016924648361,3.2516924648361396,270.05396544856416,-3.096034551435821,263.70623843231914,-9.443761567680838,257.35851141608237,-15.791488583917612,251.0107843998748,-22.13921560012517,244.66305738368928,-28.4869426163107,1.0,1.0,25732.562594343566,25732.562594343566,275.97885439350796,2.8288543935079815,275.97885439350796,275.97885439350796,86995.42384328654,86995.65860298503,-0.23475969849096145,0.0,8648.866644398773,8648.866644398773,0.9212057864668022,3403.8384611012484,275.97885439350796,2.8288543935079815,1.0,0.002,0.12784889834768018,0.004787071506400743,0.00019719018833438672,0.0018028098390723936,0.09859509416719335,0.09859509416719335,0.0,2.7406780404165554e-11,0.9999871530329836,0.9999871530329836,0.0,0.09216592253479806,1.1840677785223686e-06,0.0,0.0,0.0,1599278.398011155,265.92023490260715,0.0,1.0,1286866.5586170806,2588.609377077271,,,,,,,,,,,,,,,,,,,2.0,14226.956251877893,1592.9745470894136,0.3687452231823451,6.175450102142607,2.6332363011253124
3487.0,-30.2507811754541,5.015057994729328,35.05404484770832,30.5730348098092,5.01492149803176,-26.724210908107786,-40.21679131602866,1.4883512294189503,-7.229781505421727,-7.229781505413946,40.10825100008786,35376.084399571715,15457.225082801153,15457.225082801153,50833.30948237287,87005.55033981043,86995.79295149872,15457.225082801153,102453.01803429986,102453.01803429986,102453.01803429986,130464.99092881092,125949.39107891126,4515.599849899657,0.0,99010.786528566,47381.34409875968,57366.04714422924,28011.97289451106,85378.0200387403,21187.253910995423,1592.9778043525773,0.0,0.8746409815452126,2.6553374798264535,0.0014947306463915918,1.0,1.0,-7.229781505421727,324867.2029999605,1559205.9962750557,4.799518024216329,1559205.9962750557,4.799518024216329,0.7563642157867096,0.09216721241254862,3.386898645537059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386898645537059,1.2847882090242644,1.285080403842891,2.636153275495303,5585.692461052628,14226.945822771526,6453.77652326412,0.0004775403863773169,29233.466038032533,2980.9839280521414,19290.769914761393,1967.111084290904,0.659886511221907,0.659886511221907,30607.59880675682,30484.863174865135,1.0050351767051384,0.8,4341.8439975673255,4324.433322199387,1.0050351767051384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3500360279224,2034.6934298245008,9.011120038563103,5.015057994729328,-0.8257707058537651,5.840828700583093,2.6332433724581508,3.5,0.7523552492737574,0.6,0.00022741460841872063,1.0000107425248863,0.00022741216543787396,199.12951486784675,0.0,4.895786892587971e-07,1.387466005359431,0.029527401885424145,7.694288969575423e-05,0.0001504717187229664,0.0005096324603344482,0.09216721208413521,0.09216721208413521,0.09216721208413521,0.09216604703817816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.59972039005,595.6758153549397,0.0,0.09216721208413521,0.09216721241254862,0.09216721241254862,0.3687455552621039,0.3687455552621039,0.5,10.04965234245912,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,-7.787548383930698e-12,28011.97289451106,21187.253910995423,0.7563642157867096,0.5953910556757728,0.41434650725701777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452998553705534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.14068138896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5323195128023,260.5323195128023,-12.617680487197674,244.66295676092497,276.4016822647491,108030.72228987778,108038.69906942635,-7.976779548562926,0.0,nan,276.4016822647491,3.2516822647491495,270.0539371639429,-3.096062836057058,263.7061920631595,-9.443807936840471,257.35844696239,-15.791553037609958,251.0107018616476,-22.139298138352387,244.66295676092497,-28.487043239075007,1.0,1.0,25732.562594343566,25732.562594343566,275.9788535190767,2.8288535190767448,275.9788535190767,275.9788535190767,86995.53848457572,86995.79295149872,-0.2544669229973806,0.0,8648.866644398773,8648.866644398773,0.9212060995197439,3403.833138764744,275.9788535190767,2.8288535190767448,1.0,0.002,0.1278500714113325,0.0047870637809110375,0.0001971919910068244,0.0018028080383579068,0.09859599550341219,0.09859599550341219,0.0,2.936473113279714e-11,0.9999872724141688,0.9999872724141688,0.0,0.09216603934644182,1.1730661067986865e-06,0.0,0.0,0.0,1599278.3786083707,265.92021849457825,0.0,1.0,1286866.6144007035,2588.6091525467305,,,,,,,,,,,,,,,,,,,2.0,14226.945822771526,1592.9778043525773,0.3687455552621039,6.175450102142607,2.6332433724581508
3488.0,-30.250883706121343,5.014998004780437,35.054050851132224,30.57312477556991,5.014917199572898,-26.724303615544123,-40.21688145641235,1.4883371078112744,-7.229797561552971,-7.229797561558553,40.10826290866558,35375.95825764734,15457.199179476802,15457.199179476802,50833.157437124144,87005.70343815761,86995.91564581882,15457.199179476802,102453.11482529562,102453.11482529562,102453.11482529562,130465.14406550696,125949.55447222352,4515.589593283443,0.0,99010.9499163129,47381.22813885167,57366.35753051247,28012.029240211345,85378.38677072381,21187.293286385047,1592.9808588174508,0.0,0.8746408457804918,2.6553358818515482,0.0014947306463915918,1.0,1.0,-7.229797561552971,324866.99583084753,1559206.5109036092,4.79952266901086,1559206.5109036092,4.79952266901086,0.7563641000335181,0.09216731695697294,3.3868921295983525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868921295983525,1.2847882801314554,1.285080471827377,2.636148057991171,5585.681405787454,14226.935403377991,6453.776733024358,0.00047754200773108657,29233.57052061014,2980.994582309978,19290.770541748778,1967.1111482258243,0.6598841741944752,0.6598841741944752,30607.55169881601,30484.863174865135,1.0050332431522646,0.8,4341.837315065658,4324.433322199387,1.0050332431522646,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.352785671096,2034.6934298245008,9.01109049321857,5.014998004780437,-0.8258053033709682,5.840803308151405,2.633250407449435,3.5,0.7523572592712672,0.6,0.00022741216543787396,1.0000106934748203,0.0002274097336376134,199.12959970114426,0.0,4.864695908288843e-07,1.3786548204090583,0.029527888355014974,7.694210337176267e-05,0.0001504700620661113,0.000509625868951888,0.09216731665479128,0.09216731665479128,0.09216731665479128,0.09216615399079232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487662.82542737736,595.6757425546364,0.0,0.09216731665479128,0.09216731695697294,0.09216731695697294,0.36874588835007704,0.36874588835007704,0.5,10.049617464714071,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,28012.029240211345,21187.293286385047,0.7563641000335181,0.5953867174093151,0.41434325003875255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529991720036246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.13187020401,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5322644644432,260.5322644644432,-12.61773553555679,244.66285668429066,276.40167224466524,108030.84150709648,108038.7660213477,-7.92451425121674,0.0,nan,276.40167224466524,3.251672244665258,270.0539091325476,-3.0960908674524035,263.7061460204533,-9.443853979546702,257.3583829083779,-15.791617091622072,251.0106197963247,-22.139380203675273,244.66285668429066,-28.487143315709318,1.0,1.0,25732.562594343566,25732.562594343566,275.9788516491053,2.8288516491053315,275.9788516491053,275.9788516491053,86995.69545397579,86995.91564581882,-0.2201918430364458,0.0,8648.866644398773,8648.866644398773,0.9212064846947536,3403.8265902463445,275.9788516491053,2.8288516491053315,1.0,0.002,0.12785124204168924,0.0047870561159175495,0.00019719379006818017,0.001802806236645563,0.09859689503409008,0.09859689503409008,0.0,2.6713743196682405e-11,0.9999872988232048,0.9999872988232048,0.0,0.09216614632358554,1.1706333874091444e-06,0.0,0.0,0.0,1599278.359621706,265.920202438447,0.0,1.0,1286866.6689879477,2588.608932831672,,,,,,,,,,,,,,,,,,,2.0,14226.935403377991,1592.9808588174508,0.36874588835007704,6.175450102142607,2.633250407449435
3489.0,-30.25098558034163,5.0149382312773465,35.05405686808536,30.57318121371793,5.014912743918975,-26.724395747917956,-40.21697152694685,1.4883229102974187,-7.22981347185322,-7.229813471832293,40.108275305630045,35375.857097293745,15457.173216691885,15457.173216691885,50833.030313985626,87005.79928990894,86996.0454108322,15457.173216691885,102453.21862752408,102453.21862752408,102453.21862752408,130465.306145445,125949.72667246933,4515.5794729756735,0.0,99011.06355417997,47381.14461444759,57366.57659970264,28012.087517920925,85378.66411762356,21187.334058077817,1592.9840018123348,0.0,0.8746407089291208,2.6553342983910757,0.0014947306463915918,1.0,1.0,-7.22981347185322,324866.7905434612,1559207.0466393651,4.79952735098287,1559207.0466393651,4.79952735098287,0.7563639819603974,0.09216742220097118,3.3868878066447436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868878066447436,1.2847883515706635,1.2850805401583207,2.636144546690704,5585.673965763111,14226.92498997444,6453.775465225594,0.00047754282978903405,29233.6413860329,2981.0018085720303,19290.766752213436,1967.1107618007613,0.6598824449365408,0.6598824449365408,30607.520445374706,30484.863174865135,1.0050319603502387,0.8,4341.832881605608,4324.433322199387,1.0050319603502387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3555215137485,2034.6934298245008,9.011060985801592,5.0149382312773465,-0.8258397404109523,5.840777971688299,2.6332574071394013,3.5,0.7523592591826861,0.6,0.0002274097336376134,1.0000106250189773,0.00022740731743055013,199.12968399136457,0.0,4.842434124392011e-07,1.372345830852696,0.029528372598427412,7.694131766451016e-05,0.00015046841597310325,0.0005096196433444526,0.09216742189933522,0.09216742189933522,0.09216742189933522,0.09216626645457886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.0524405173,595.6756693536106,0.0,0.09216742189933522,0.09216742220097118,0.09216742220097118,0.36874622138637986,0.36874622138637986,0.5,10.049582805886969,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,-2.091837814077735e-11,28012.087517920925,21187.334058077817,0.7563639819603974,0.5953832944019191,0.4143407192288405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452999787478579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.12556121445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5322097585241,260.5322097585241,-12.61779024147586,244.66275716644492,276.4016623506746,108031.02669789911,108038.90191598478,-7.875218085646245,0.0,nan,276.4016623506746,3.2516623506746214,270.0538813137817,-3.09611868621829,263.706100276918,-9.443899723081984,257.35831924007545,-15.791680759924532,251.01053820325026,-22.139461796749714,244.66275716644492,-28.487242833555058,1.0,1.0,25732.562594343566,25732.562594343566,275.97885074253304,2.8288507425330636,275.97885074253304,275.97885074253304,86995.78835854697,86996.0454108322,-0.25705228523293044,0.0,8648.866644398773,8648.866644398773,0.9212067402361779,3403.822245677967,275.97885074253304,2.8288507425330636,1.0,0.002,0.12785240531552874,0.004787048518817893,0.00019719557784183409,0.0018028044506455093,0.09859778892091704,0.09859778892091704,0.0,2.848734312679846e-11,0.9999873786701587,0.9999873786701587,0.0,0.09216625892553497,1.1632754362167451e-06,0.0,0.0,0.0,1599278.340807486,265.92018652814676,0.0,1.0,1286866.7230793969,2588.608715112229,,,,,,,,,,,,,,,,,,,2.0,14226.92498997444,1592.9840018123348,0.36874622138637986,6.175450102142607,2.6332574071394013
3490.0,-30.2510870001639,5.014878666983249,35.05406288988207,30.573271528724604,5.014908237380462,-26.724487476410328,-40.21705779070032,1.4883087123589067,-7.229829968303534,-7.22982996831002,40.108287479647885,35375.72097793217,15457.148112024106,15457.148112024106,50832.86908995628,87005.95360907695,86996.17055700386,15457.148112024106,102453.31866902797,102453.31866902797,102453.31866902797,130465.46400756855,125949.89459308154,4515.569414487002,0.0,99011.22761505767,47381.0181325514,57366.89942500696,28012.145338540584,85379.04476354754,21187.37445857353,1592.987137529271,0.0,0.8746405696786566,2.6553326565952617,0.0014947306463915918,1.0,1.0,-7.229829968303534,324866.5776932064,1559207.5727396754,4.799532115033825,1559207.5727396754,4.799532115033825,0.7563638629784926,0.09216752756445917,3.386881262621545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386881262621545,1.2847884229796653,1.2850806084790862,2.6361393067091408,5585.662862870958,14226.914586304025,6453.775700972914,0.00047754446290870805,29233.746310439026,2981.012507883837,19290.767456877948,1967.1108336565442,0.6598801006215698,0.6598801006215698,30607.473134362597,30484.863174865135,1.005030018463516,0.8,4341.826170297242,4324.433322199387,1.005030018463516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3582437953417,2034.6934298245008,9.011032049972348,5.014878666983249,-0.8258743695731194,5.840753036556368,2.6332643721406033,3.5,0.7523612491830295,0.6,0.00022740731743055013,1.0000105776358925,0.00022740491202419055,199.12976790568095,0.0,4.811385489641642e-07,1.3635466477644413,0.029528853736976376,7.694056517169179e-05,0.00015046675225885835,0.0005096130238730454,0.0921675272450459,0.0921675272450459,0.0921675272450459,0.09216637621940196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.27774428274,595.6755966974064,0.0,0.0921675272450459,0.09216752756445917,0.09216752756445917,0.36874655496827036,0.36874655496827036,0.5,10.049548278046256,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28012.145338540584,21187.37445857353,0.7563638629784926,0.5953787516683402,0.41433727767631084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530003990134828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.116762031364,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5321553694654,260.5321553694654,-12.617844630534591,244.66265818381308,276.4016525551884,108031.13765106708,108038.96725516372,-7.8296040966173885,0.0,nan,276.4016525551884,3.2516525551884,270.05385368086763,-3.0961463191323446,263.7060548065763,-9.443945193423701,257.35825593230027,-15.79174406769971,251.01045705804685,-22.139542941953124,244.66265818381308,-28.4873418161869,1.0,1.0,25732.562594343566,25732.562594343566,275.9788487157167,2.828848715716731,275.9788487157167,275.9788487157167,86995.94634853072,86996.17055700386,-0.22420847314060666,0.0,8648.866644398773,8648.866644398773,0.9212071270706685,3403.815668934653,275.9788487157167,2.828848715716731,1.0,0.002,0.12785356432879216,0.0047870408281667914,0.0001971973588073295,0.0018028026690178017,0.09859867940366475,0.09859867940366475,0.0,2.782513108812168e-11,0.9999874249004583,0.9999874249004583,0.0,0.09216636854862555,1.159015833632444e-06,0.0,0.0,0.0,1599278.321300127,265.92017003169644,0.0,1.0,1286866.7791636232,2588.608489371851,,,,,,,,,,,,,,,,,,,2.0,14226.914586304025,1592.987137529271,0.36874655496827036,6.175450102142607,2.6332643721406033
3491.0,-30.25118784528797,5.014819316953128,35.05406892254872,30.573327757325046,5.014903679307592,-26.72457869282912,-40.21714768661184,1.488294525655903,-7.229845888551836,-7.229845888576209,40.10829983653531,35375.62319973861,15457.122396824228,15457.122396824228,50832.74559656284,87006.04945415232,86996.29937781503,15457.122396824228,102453.42177463925,102453.42177463925,102453.42177463925,130465.6251747421,125950.06572958227,4515.559445159823,0.0,99011.34091114749,47380.93767417862,57367.11470774319,28012.20340010285,85379.31810784605,21187.415075763995,1592.9902702093705,0.0,0.8746404329274455,2.6553310721462378,0.0014947306463915918,1.0,1.0,-7.229845888551836,324866.37227767083,1559208.106743861,4.799536793580992,1559208.106743861,4.799536793580992,0.7563637452270606,0.09216763296738524,3.386876953762618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386876953762618,1.2847884943138101,1.2850806767388543,2.6361358065955502,5585.655446550261,14226.904188340908,6453.774429854078,0.0004775452809324539,29233.816953743124,2981.0197114960893,19290.763657418684,1967.110446219523,0.6598783760581999,0.6598783760581999,30607.441982800938,30484.863174865135,1.0050287398439743,0.8,4341.82175128934,4324.433322199387,1.0050287398439743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3609518036465,2034.6934298245008,9.011002833293812,5.014819316953128,-0.8259086348871332,5.840727951840261,2.633271300630679,3.5,0.7523632287516226,0.6,0.00022740491202419055,1.000010517705834,0.00022740252027137644,199.1298513445566,0.0,4.789880101026012e-07,1.3574520206307719,0.02952933272498648,7.693978100220536e-05,0.0001504651310219852,0.0005096068846032344,0.09216763265884395,0.09216763265884395,0.09216763265884395,0.09216648806212552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.5030049825,595.6755240641661,0.0,0.09216763265884395,0.09216763296738524,0.09216763296738524,0.36874688874526984,0.36874688874526984,0.5,10.049513942570169,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,2.4385826691286638e-11,28012.20340010285,21187.415075763995,0.7563637452270606,0.5953753991376923,0.41433480594274885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530010078211952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.11066740423,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.532101287219,260.532101287219,-12.61789871278097,244.66255973788356,276.4016428366243,108031.31725887851,108039.10269591147,-7.785437032955299,0.0,nan,276.4016428366243,3.2516428366243417,270.053826216831,-3.096173783168979,263.70600959706377,-9.443990402936208,257.3581929773197,-15.791807022680302,251.0103763575916,-22.139623642408367,244.66255973788356,-28.487440262116422,1.0,1.0,25732.562594343566,25732.562594343566,275.97884768998136,2.8288476899813872,275.97884768998136,275.97884768998136,86996.03925193039,86996.29937781503,-0.26012588464072905,0.0,8648.866644398773,8648.866644398773,0.9212073817784765,3403.8113385314314,275.97884768998136,2.8288476899813872,1.0,0.002,0.12785471678700241,0.004787033267343065,0.00019719912989504303,0.0018028008973461612,0.0985995649475215,0.0985995649475215,0.0,2.724120408414965e-11,0.9999874960325208,0.9999874960325208,0.0,0.09216648050629998,1.1524610852594788e-06,0.0,0.0,0.0,1599278.3024741365,265.92015411144814,0.0,1.0,1286866.8332888815,2588.6082715163734,,,,,,,,,,,,,,,,,,,2.0,14226.904188340908,1592.9902702093705,0.36874688874526984,6.175450102142607,2.633271300630679
3492.0,-30.251288182887652,5.0147601739333005,35.0540749582524,30.57341775801035,5.014899088602547,-26.724669455737825,-40.217233810666926,1.4882803601996983,-7.229862410511942,-7.229862410513647,40.108311989855586,35375.49073291574,15457.097556716248,15457.097556716248,50832.58828963199,87006.20351628284,86996.42384590198,15457.097556716248,102453.52140261824,102453.52140261824,102453.52140261824,130465.78248846171,125950.23295765521,4515.549530806501,0.0,99011.50440209138,47380.81451983829,57367.433202503424,28012.261085843482,85379.6942883469,21187.45537918336,1592.9933998151907,0.0,0.874640293615052,2.655329427813185,0.0014947306463915918,1.0,1.0,-7.229862410511942,324866.159098489,1559208.6319503821,4.799541559752551,1559208.6319503821,4.799541559752551,0.7563636264225324,0.0921677385053594,3.386870433405699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386870433405699,1.2847885655203728,1.285080744888554,2.6361305854507884,5585.6443835710315,14226.893798510251,6453.774654970822,0.0004775469063035377,29233.921506270744,2981.0303728868416,19290.7643303077,1967.1105148351066,0.6598760390791152,0.6598760390791152,30607.394842857615,30484.863174865135,1.0050268049800313,0.8,4341.815064247953,4324.433322199387,1.0050268049800313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3636462710067,2034.6934298245008,9.010974197988928,5.0147601739333005,-0.825943100817093,5.8407032747503935,2.6332781944832315,3.5,0.7523651984237805,0.6,0.00022740252027137644,1.0000104647816146,0.00022740014057856615,199.12993436356996,0.0,4.7626938232706176e-07,1.349747429514893,0.029529808994368807,7.693902974186573e-05,0.00015046349052951071,0.0005096003473814183,0.09216773818239352,0.09216773818239352,0.09216773818239352,0.09216659737825734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.72673462395,595.6754519187226,0.0,0.09216773818239352,0.0921677385053594,0.0921677385053594,0.3687472229647233,0.3687472229647233,0.5,10.049479720527298,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28012.261085843482,21187.45537918336,0.7563636264225324,0.5953709334910315,0.414331428892736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453001613179566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.102962813115,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320474991715,260.5320474991715,-12.617952500828494,244.6624618184387,276.4016331799721,108031.42376049401,108039.16684599024,-7.743085496244607,0.0,nan,276.4016331799721,3.2516331799721456,270.0537989076252,-3.09620109237477,263.70596463529347,-9.444035364706508,257.3581303629922,-15.791869637007778,251.01029609070727,-22.139703909292706,244.6624618184387,-28.48753818156129,1.0,1.0,25732.562594343566,25732.562594343566,275.97884555930375,2.8288455593037725,275.97884555930375,275.97884555930375,86996.19705604429,86996.42384590198,-0.2267898576974403,0.0,8648.866644398773,8648.866644398773,0.9212077672133235,3403.8047855727273,275.97884555930375,2.8288455593037725,1.0,0.002,0.12785586556793296,0.004787025615771514,0.00019720089506797085,0.0018027991321541057,0.09860044753398542,0.09860044753398542,0.0,2.722207658942266e-11,0.9999875359418737,0.9999875359418737,0.0,0.09216658972130931,1.1487840500977807e-06,0.0,0.0,0.0,1599278.282936606,265.92013758948804,0.0,1.0,1286866.889459821,2588.6080454270223,,,,,,,,,,,,,,,,,,,2.0,14226.893798510251,1592.9933998151907,0.3687472229647233,6.175450102142607,2.6332781944832315
3493.0,-30.2513879676201,5.014701243029053,35.054081003245315,30.573473532591038,5.014894463752581,-26.724759724478414,-40.21731979502363,1.4882662194273075,-7.229878352895355,-7.229878352894378,40.10832432894646,35375.38342705965,15457.072099324314,15457.072099324314,50832.455526383965,87006.29889070646,86996.55205184876,15457.072099324314,102453.62415117308,102453.62415117308,102453.62415117308,130465.94317973476,125950.40348181462,4515.5396979201405,0.0,99011.6169536267,47380.72426487233,57367.6585430604,28012.31902856169,85379.97757162209,21187.495910894304,1592.9965270955672,0.0,0.8746401568095261,2.655327841162711,0.0014947306463915918,1.0,1.0,-7.229878352895355,324865.9533975572,1559209.1651851702,4.7995462401597875,1559209.1651851702,4.7995462401597875,0.7563635088295004,0.0921678440658315,3.386866155407961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386866155407961,1.2847886365865655,1.2850808129133466,2.6361271099082946,5585.637019313541,14226.883415485494,6453.773368714304,0.0004775477139797685,29233.99166380709,2981.037526964569,19290.760485600887,1967.1101227841198,0.6598743239529503,0.6598743239529503,30607.36391439194,30484.863174865135,1.0050255355183015,0.8,4341.810676887354,4324.433322199387,1.0050255355183015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3663264817837,2034.6934298245008,9.010945277809418,5.014701243029053,-0.825977202399109,5.840678445428162,2.6332850518671718,3.5,0.7523671576763348,0.6,0.00022740014057856615,1.0000104071281677,0.00022739777402078687,199.13001692520342,0.0,4.7386807311887095e-07,1.3429421192188802,0.029530282862441925,7.693827970688136e-05,0.0001504618608716848,0.0005095941842660106,0.09216784375800469,0.09216784375800469,0.09216784375800469,0.09216670882591509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487663.95051002,595.6753797675053,0.0,0.09216784375800469,0.0921678440658315,0.0921678440658315,0.3687475573119854,0.3687475573119854,0.5,10.049445675332816,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,28012.31902856169,21187.495910894304,0.7563635088295004,0.5953674031331585,0.4143287973738873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530022154918216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.09615750282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5319939989883,260.5319939989883,-12.618006001011679,244.66236442494227,276.4016235731028,108031.59953437188,108039.30118014717,-7.701645775297488,0.0,nan,276.4016235731028,3.2516235731028473,270.0537717434276,-3.096228256572374,263.7059199137745,-9.444080086225483,257.3580680841466,-15.791931915853354,251.01021625453555,-22.139783745464428,244.66236442494227,-28.48763557505771,1.0,1.0,25732.562594343566,25732.562594343566,275.97884444036197,2.8288444403619906,275.97884444036197,275.97884444036197,86996.28944739571,86996.55205184876,-0.2626044530479703,0.0,8648.866644398773,8648.866644398773,0.9212080200964098,3403.800486185001,275.97884444036197,2.8288444403619906,1.0,0.002,0.12785700831259558,0.004787018092379461,0.00019720265116464282,0.0018027973760696655,0.0986013255823214,0.0986013255823214,0.0,2.7234308124651774e-11,0.999987601453721,0.999987601453721,0.0,0.09216670131855143,1.1427472800850437e-06,0.0,0.0,0.0,1599278.2640844325,265.9201216471046,0.0,1.0,1286866.9436603258,2588.6078272687373,,,,,,,,,,,,,,,,,,,2.0,14226.883415485494,1592.9965270955672,0.3687475573119854,6.175450102142607,2.6332850518671718
3494.0,-30.25148726129208,5.014642517045758,35.05408704978601,30.573563114181184,5.01488980455631,-26.724849554710463,-40.21740948138756,1.4882520967055768,-7.229894893168932,-7.22989489324636,40.108336463948966,35375.26772903136,15457.047509952796,15457.047509952796,50832.315238984156,87006.45252857926,86996.67591033028,15457.047509952796,102453.72342028307,102453.72342028307,102453.72342028307,130466.10003013743,125950.57011743437,4515.5299127030585,0.0,99011.7797450096,47380.61760770328,57367.95793034035,28012.37660985436,85380.33454019472,21187.536138985808,1592.9996519824024,0.0,0.8746400174661656,2.6553261950085987,0.0014947306463915918,1.0,1.0,-7.229894893168932,324865.7399822962,1559209.6895993955,4.799551007392672,1559209.6895993955,4.799551007392672,0.7563633901570612,0.09216794974828753,3.3868596641084108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868596641084108,1.2847887075411983,1.2850808808434304,2.6361219118979586,5585.626005353383,14226.873040191924,6453.773579761885,0.00047754932964309783,29234.095759640633,2981.0481417854858,19290.76111643623,1967.1101871114226,0.6598719958723077,0.6598719958723077,30607.316984493547,30484.863174865135,1.0050236092769012,0.8,4341.8040196419115,4324.433322199387,1.0050236092769012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3689931728181,2034.6934298245008,9.01091693476562,5.014642517045758,-0.8260115038890818,5.840654020934839,2.633291874667613,3.5,0.7523691070478894,0.6,0.00022739777402078687,1.0000103559208247,0.00022739541913183045,199.13009908059482,0.0,4.7125269064223293e-07,1.3355301252800882,0.029530754115132566,7.693749738677318e-05,0.0001504602766340137,0.0005095878419823343,0.09216794942409341,0.09216794942409341,0.09216794942409341,0.09216681780202281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.17282409105,595.6753080813862,0.0,0.09216794942409341,0.09216794974828753,0.09216794974828753,0.3687478920424011,0.3687478920424011,0.5,10.049411728582411,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,28012.37660985436,21187.536138985808,0.7563633901570612,0.5953632708601498,0.41432571000735136,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530028144857678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.08874550888,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5319407758481,260.5319407758481,-12.618059224151864,244.662267546271,276.40161400549414,108031.70231836654,108039.36408189342,-7.661763526869858,0.0,nan,276.40161400549414,3.2516140054941616,270.0537447136045,-3.0962552863954897,263.70587542174167,-9.444124578258311,257.35800612990073,-15.791993870099247,251.01013683807662,-22.13986316192336,244.662267546271,-28.487732453728967,1.0,1.0,25732.562594343566,25732.562594343566,275.97884222078596,2.8288422207859867,275.97884222078596,275.97884222078596,86996.44679859429,86996.67591033028,-0.22911173598549794,0.0,8648.866644398773,8648.866644398773,0.9212084038129411,3403.793962428953,275.97884222078596,2.8288422207859867,1.0,0.002,0.12785814788312477,0.004787010474665591,0.00019720440212410564,0.0018027956248605171,0.09860220106205282,0.09860220106205282,0.0,2.6984622869541397e-11,0.9999876359007756,0.9999876359007756,0.0,0.09216681017461152,1.139573676001849e-06,0.0,0.0,0.0,1599278.244525239,265.92010510683104,0.0,1.0,1286866.9998935163,2588.607600928878,,,,,,,,,,,,,,,,,,,2.0,14226.873040191924,1592.9996519824024,0.3687478920424011,6.175450102142607,2.633291874667613
