time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3495.0,-30.251585954138363,5.014584001137423,35.054093104200206,30.573652346525364,5.0148851226266125,-26.72493884646497,-40.217495360970474,1.4882380137497917,-7.22991085123823,-7.2299108512369,40.10834878386545,35375.140979997544,15457.022297471745,15457.022297471745,50832.16327746929,87006.60574426339,86996.80351392073,15457.022297471745,102453.82581139248,102453.82581139248,102453.82581139248,130466.2602586804,125950.740057,4515.52020168039,0.0,99011.94198316777,47380.49974395463,57368.269154681264,28012.434447287913,85380.70360196917,21187.576594857797,1593.0027744600084,0.0,0.8746398806474582,2.6553246067985126,0.0014947306463915918,1.0,1.0,-7.22991085123823,324865.5340791792,1559210.2220069813,4.799555688252716,1559210.2220069813,4.799555688252716,0.7563632727004603,0.09216805543568508,3.3868531958256716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868531958256716,1.284788778285713,1.2850809485783408,2.636116732234175,5585.615030267369,14226.862671409774,6453.773777576987,0.000477550937214193,29234.19949385492,2981.058719731501,19290.76170771881,1967.110247405466,0.6598696746176943,0.6598696746176943,30607.270220981005,30484.863174865135,1.0050216898655557,0.8,4341.797385999152,4324.433322199387,1.0050216898655557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.371645634035,2034.6934298245008,9.010888303309063,5.014584001137423,-0.8260454407165341,5.840629441853957,2.6332986610677,3.5,0.7523710460193429,0.6,0.00022739541913183045,1.0000102932651955,0.00022739307851456965,199.13018073892363,0.0,4.689292712147987e-07,1.3289455546227396,0.02953122304440378,7.693674827951231e-05,0.00015045867085231816,0.0005095814302158566,0.09216805512369772,0.09216805512369772,0.09216805512369772,0.09216692891576621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.3952492656,595.6752363682073,0.0,0.09216805512369772,0.09216805543568508,0.09216805543568508,0.3687482268432907,0.3687482268432907,0.5,10.049377944265084,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28012.434447287913,21187.576594857797,0.7563632727004603,0.5953589175657359,0.4143224345504418,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530034105324143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.082160938226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5318878319372,260.5318878319372,-12.618112168062794,244.66217119239317,276.40160447154835,108031.8040822566,108039.42564949291,-7.6215672363226865,0.0,nan,276.40160447154835,3.251604471548376,270.05371781567453,-3.096282184325446,263.705831159824,-9.444168840175962,257.35794450399806,-15.792055496001922,251.0100578481852,-22.13994215181478,244.66217119239317,-28.487828807606803,1.0,1.0,25732.562594343566,25732.562594343566,275.97884101658866,2.828841016588683,275.97884101658866,275.97884101658866,86996.60033257041,86996.80351392073,-0.2031813503272133,0.0,8648.866644398773,8648.866644398773,0.921208786168497,3403.7874618048,275.97884101658866,2.828841016588683,1.0,0.002,0.12785928189963774,0.004787002983404973,0.00019720614475218909,0.0018027938819314782,0.09860307237609454,0.09860307237609454,0.0,2.6683667428417657e-11,0.9999876961751825,0.9999876961751825,0.0,0.09216692141607723,1.1340196078538822e-06,0.0,0.0,0.0,1599278.2256545075,265.92008914876175,0.0,1.0,1286867.0541473427,2588.6073825560334,,,,,,,,,,,,,,,,,,,2.0,14226.862671409774,1593.0027744600084,0.3687482268432907,6.175450102142607,2.6332986610677
3496.0,-30.2516841448724,5.014525702883855,35.05409917475309,30.573719646222912,5.01488407085041,-26.72502732330509,-40.217581100855,1.4882272479566692,-7.229925984269528,-7.229925984328679,40.10836135781104,35375.0325010817,15456.996173244694,15456.996173244694,50832.0286743264,87006.71333030605,86996.93619461656,15456.996173244694,102453.93236786126,102453.93236786126,102453.93236786126,130466.42504068185,125950.91443088057,4515.510609801271,0.0,99012.06538649889,47380.40696704471,57368.50935494908,28012.492672820594,85381.00202776967,21187.617390184074,1593.0058949878485,0.0,0.8746397474379967,2.6553231007002056,0.0014947306463915918,1.0,1.0,-7.229925984269528,324865.3388214306,1559210.7653916404,4.799560245633638,1559210.7653916404,4.799560245633638,0.7563631568832707,0.09216816120735306,3.386848343800855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386848343800855,1.2847888334826996,1.285081000780524,2.6361128424661553,5585.606788315694,14226.852311354378,6453.772860120288,0.0004775519408509968,29234.277811029362,2981.066705860754,19290.75896537934,1967.109967764664,0.6598678130540793,0.6598678130540793,30607.23514245888,30484.863174865135,1.005020250065866,0.8,4341.792409931879,4324.433322199387,1.005020250065866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3742846066568,2034.6934298245008,9.010859211282309,5.014525702883855,-0.8260788920312017,5.840604594915057,2.633305412963762,3.5,0.7523729751325033,0.6,0.00022739307851456965,1.0000102409049294,0.00022739074982751882,199.13026198186424,0.0,4.660875381839137e-07,1.3208920832132114,0.029531689131941964,7.693600039753458e-05,0.00015045707811703508,0.0005095753058337962,0.09216816091847502,0.09216816091847502,0.09216816091847502,0.09216704314690198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.6176815877,595.6751646651549,0.0,0.09216816091847502,0.09216816120735306,0.09216816120735306,0.3687485619721573,0.3687485619721573,0.5,10.049344413271488,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,28012.492672820594,21187.617390184074,0.7563631568832707,0.5953552601525287,0.4143197158728142,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453004002972848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.07410746681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5318354921453,260.5318354921453,-12.618164507854658,244.66207538762228,276.40159559673145,108031.99036886475,108039.5249698412,-7.534600976451102,0.0,nan,276.40159559673145,3.2515955967314767,270.05369155487034,-3.0963084451296368,263.7057875130322,-9.444212486967785,257.35788347121013,-15.792116528789848,251.0099794294057,-22.140020570594288,244.66207538762228,-28.487924612377697,1.0,1.0,25732.562594343566,25732.562594343566,275.97884122431566,2.8288412243156813,275.97884122431566,275.97884122431566,86996.71316001295,86996.93619461656,-0.22303460360853933,0.0,8648.866644398773,8648.866644398773,0.9212090729829487,3403.7825855198594,275.97884122431566,2.8288412243156813,1.0,0.002,0.12786040726763506,0.004786995674538783,0.00019720787437409277,0.0018027921519418798,0.09860393718704638,0.09860393718704638,0.0,2.631597240468353e-11,0.999987790026135,0.999987790026135,0.0,0.09216703583651353,1.1253708395244833e-06,0.0,0.0,0.0,1599278.2077593994,265.92007401573045,0.0,1.0,1286867.1055962145,2588.607175473202,,,,,,,,,,,,,,,,,,,2.0,14226.852311354378,1593.0058949878485,0.3687485619721573,6.175450102142607,2.633305412963762
3497.0,-30.251781797236838,5.014467614174747,35.0541052776306,30.573796934355073,5.014881261449045,-26.72511549137085,-40.217666735965736,1.4882149541321938,-7.229941806368629,-7.22994180634485,40.10837443169126,35374.918092127045,15456.97104911277,15456.97104911277,50831.889141239815,87006.84205439361,86997.0741093872,15456.97104911277,102454.04515849997,102454.04515849997,102454.04515849997,130466.59873699101,125951.09748085953,4515.501256131477,0.0,99012.20652923314,47380.304853171765,57368.77964006819,28012.55357849105,85381.33321855924,21187.660056150842,1593.0091604881004,0.0,0.874639608445195,2.6553215260238914,0.0014947306463915918,1.0,1.0,-7.229941806368629,324865.1346729062,1559211.3303809264,4.799565000875931,1559211.3303809264,4.799565000875931,0.7563630354791866,0.09216826833341818,3.3868427534256393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868427534256393,1.2847888958033595,1.285081060123329,2.636108363396071,5585.597297703659,14226.8419580682,6453.7724566279385,0.00047755322124266094,29234.367739419475,2981.0758760044946,19290.757759313707,1967.1098447801958,0.6598657419671897,0.6598657419671897,30607.19472589702,30484.863174865135,1.0050185911665805,0.8,4341.786676636444,4324.433322199387,1.0050185911665805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3769111212753,2034.6934298245008,9.010830767804347,5.014467614174747,-0.8261125825058002,5.8405801966805475,2.633312132992498,3.5,0.7523748951407138,0.6,0.00022739074982751882,1.0000101847629959,0.00022738843393021126,199.13034277941645,0.0,4.6371206250638957e-07,1.314159985143108,0.02953215284400447,7.693525343617472e-05,0.0001504554963913441,0.0005095691076660812,0.09216826801193534,0.09216826801193534,0.09216826801193534,0.0921671627757022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487664.84071961563,595.6750927896866,0.0,0.09216826801193534,0.09216826833341818,0.09216826833341818,0.36874889779497594,0.36874889779497594,0.5,10.049311258085696,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,-2.376054908381775e-11,28012.55357849105,21187.660056150842,0.7563630354791866,0.5953513165590923,0.4143167687669421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530045923996242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.067375368744,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.531783535791,260.531783535791,-12.618216464208956,244.66198010913433,276.40158696251,108032.13018452382,108039.60958750166,-7.479402977838948,0.0,nan,276.40158696251,3.251586962510032,270.053665591792,-3.0963344082079516,263.70574422110644,-9.444255778893535,257.3578228504314,-15.792177149568602,251.00990147977234,-22.14009852022764,244.66198010913433,-28.488019890865644,1.0,1.0,25732.562594343566,25732.562594343566,275.9788413482929,2.82884134829294,275.9788413482929,275.9788413482929,86996.84272513693,86997.0741093872,-0.23138425027718768,0.0,8648.866644398773,8648.866644398773,0.9212094034427314,3403.7769671927676,275.9788413482929,2.82884134829294,1.0,0.002,0.12786152021023844,0.004786988297894276,0.00019720958455312005,0.001802790442984864,0.09860479227656002,0.09860479227656002,0.0,2.7537984045866715e-11,0.9999879248487636,0.9999879248487636,0.0,0.09216715538763887,1.112945779319163e-06,0.0,0.0,0.0,1599278.1890494493,265.92005819363135,0.0,1.0,1286867.1593877613,2588.6069589610947,,,,,,,,,,,,,,,,,,,2.0,14226.8419580682,1593.0091604881004,0.36874889779497594,6.175450102142607,2.633312132992498
3498.0,-30.251878843317385,5.014409730759791,35.054111396381764,30.573861265461915,5.014874837009414,-26.725203475280928,-40.217748599220045,1.4881994677489505,-7.22995791677431,-7.22995791676437,40.10838709580485,35374.79969448941,15456.946405357348,15456.946405357348,50831.74609984676,87006.95639963832,86997.20534446965,15456.946405357348,102454.151749827,102454.151749827,102454.151749827,130466.76461012356,125951.27261937814,4515.491990745419,0.0,99012.33426586165,47380.199709054184,57369.038396452735,28012.61286029657,85381.6512567493,21187.701539389953,1593.0123550590345,0.0,0.8746394694390703,2.6553199226549475,0.0014947306463915918,1.0,1.0,-7.22995791677431,324864.92680453963,1559211.8776630103,4.7995697565749715,1559211.8776630103,4.7995697565749715,0.7563629157000258,0.09216837527883308,3.386837843146702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386837843146702,1.2847889730327702,1.2850811343947075,2.636104383081685,5585.5888638951,14226.831612294338,6453.771623613788,0.00047755426843913473,29234.44783936557,2981.0840439258636,19290.755269378664,1967.1095908774826,0.6598638488188837,0.6598638488188837,30607.159226195072,30484.863174865135,1.005017134080445,0.8,4341.7816408226645,4324.433322199387,1.005017134080445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3795243634586,2034.6934298245008,9.010802674173865,5.014409730759791,-0.8261463246274978,5.840556055387289,2.6333188190700567,3.5,0.7523768054485876,0.6,0.00022738843393021126,1.0000101215376977,0.0002273861324328999,199.13042307538694,0.0,4.611654246957855e-07,1.306942813587856,0.029532614009429164,7.693453938150258e-05,0.0001504538945487087,0.00050956294370637,0.0921683749559142,0.0921683749559142,0.0921683749559142,0.09216727730312474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.06067835656,595.6750218952803,0.0,0.0921683749559142,0.09216837527883308,0.09216837527883308,0.36874923480526217,0.36874923480526217,0.5,10.049278330683014,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,28012.61286029657,21187.701539389953,0.7563629157000258,0.5953474236167173,0.4143138387908969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530051785950888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.060158197186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53173161963565,260.53173161963565,-12.618268380364327,244.6618853330981,276.4015779062348,108032.25405632114,108039.72767243946,-7.473616118303388,0.0,nan,276.4015779062348,3.251577906234843,270.0536393915642,-3.0963606084357593,263.7057008769262,-9.44429912307379,257.35776236230186,-15.792237637698122,251.00982384768886,-22.140176152311113,244.6618853330981,-28.48811466690188,1.0,1.0,25732.562594343566,25732.562594343566,275.97884041154737,2.8288404115473895,275.97884041154737,275.97884041154737,86996.94866050815,86997.20534446965,-0.25668396150285844,0.0,8648.866644398773,8648.866644398773,0.9212096937002341,3403.7720323624358,275.97884041154737,2.8288404115473895,1.0,0.002,0.1278626255854646,0.004786980896281931,0.00019721128294393887,0.001802788744103287,0.09860564147196943,0.09860564147196943,0.0,2.7047226004023317e-11,0.999988006969614,0.999988006969614,0.0,0.09216726990070773,1.105378125348675e-06,0.0,0.0,0.0,1599278.169998568,265.92004208322567,0.0,1.0,1286867.2141594782,2588.6067385038027,,,,,,,,,,,,,,,,,,,2.0,14226.831612294338,1593.0123550590345,0.36874923480526217,6.175450102142607,2.6333188190700567
3499.0,-30.251975458373774,5.014352051498582,35.05411750531672,30.57398098697888,5.0148704645268865,-26.725290866075888,-40.21783416448159,1.48818587103725,-7.229974038252578,-7.2299740381991064,40.10839905034519,35374.65885226519,15456.921886457025,15456.921886457025,50831.580738722216,87007.16165434656,86997.32641755886,15456.921886457025,102454.24830401588,102454.24830401588,102454.24830401588,130466.91738681207,125951.43470975927,4515.482677052808,0.0,99012.54095136902,47380.06019909,57369.4230580878,28012.669082796194,85382.092140884,21187.74082985323,1593.0154036007848,0.0,0.874639333130294,2.6553183181847677,0.0014947306463915918,1.0,1.0,-7.229974038252578,324864.71879340935,1559212.3942790127,4.799574419992833,1559212.3942790127,4.799574419992833,0.7563628002468907,0.09216848129946915,3.386829402760372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386829402760372,1.284789041392352,1.2850811998127418,2.636097673350324,5585.574646779491,14226.821275411283,6453.773161777143,0.0004775565956965609,29234.5817213795,2981.097696091887,19290.759867051867,1967.1100597096734,0.6598609841899796,0.6598609841899796,30607.0982049535,30484.863174865135,1.0050146294630782,0.8,4341.772984648323,4324.433322199387,1.0050146294630782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3821239686117,2034.6934298245008,9.010774725048876,5.014352051498582,-0.8261799872661442,5.840532038764726,2.633325470263503,3.5,0.7523787057895722,0.6,0.0002273861324328999,1.000010076591287,0.00022738384117886707,199.13050301478478,0.0,4.58298133318106e-07,1.2988169098235125,0.029533072307562483,7.693379304251128e-05,0.00015045233939038862,0.0005095564067614507,0.0921684809943933,0.0921684809943933,0.0921684809943933,0.09216738362746145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.2771626106,595.6749520957136,0.0,0.0921684809943933,0.09216848129946915,0.09216848129946915,0.36874957241308653,0.36874957241308653,0.5,10.04924541232807,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,-5.348965714802034e-11,28012.669082796194,21187.74082985323,0.7563628002468907,0.5953424127257037,0.4143100498626285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530057611515517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.052032293424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5316799620974,260.5316799620974,-12.61832003790255,244.66179106126364,276.40156886298905,108032.28600756395,108039.72239460415,-7.436387040182648,0.0,nan,276.40156886298905,3.2515688629890747,270.05361330260723,-3.096386697392745,263.7056577422465,-9.444342257753476,257.3577021819053,-15.792297818094653,251.009746621573,-22.14025337842699,244.66179106126364,-28.488208938736335,1.0,1.0,25732.562594343566,25732.562594343566,275.97883828883573,2.8288382888357546,275.97883828883573,275.97883828883573,86997.1610243633,86997.32641755886,-0.16539319555158727,0.0,8648.866644398773,8648.866644398773,0.9212101926296996,3403.7635497741735,275.97883828883573,2.8288382888357546,1.0,0.002,0.12786373064219253,0.004786973492542857,0.00019721298083893326,0.0018027870451663925,0.09860649041946663,0.09860649041946663,0.0,2.6005325497180376e-11,0.9999880104438955,0.9999880104438955,0.0,0.09216737624029155,1.1050591776052377e-06,0.0,0.0,0.0,1599278.1509345896,265.9200259617474,0.0,1.0,1286867.2689688364,2588.6065178950353,,,,,,,,,,,,,,,,,,,2.0,14226.821275411283,1593.0154036007848,0.36874957241308653,6.175450102142607,2.633325470263503
3500.0,-30.252071484379037,5.01429459177589,35.05412363601863,30.574046505522006,5.014869428614497,-26.7253773930855,-40.217919590044744,1.488175336062974,-7.229988612109537,-7.229988612146225,40.108411895157694,35374.558516255354,15456.895544411305,15456.895544411305,50831.454060666656,87007.26642515641,86997.46319257758,15456.895544411305,102454.35873698888,102454.35873698888,102454.35873698888,130467.08654420337,125951.6130076432,4515.473536560171,0.0,99012.66126374753,47379.97526973017,57369.65110446374,28012.727807214487,85382.37891167823,21187.78202841732,1593.0185332491565,0.0,0.8746392019827953,2.655316867740341,0.0014947306463915918,1.0,1.0,-7.229988612109537,324864.53075091256,1559212.9493703062,4.799578906833079,1559212.9493703062,4.799578906833079,0.7563626853562099,0.0921685878597809,3.3868246791903727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868246791903727,1.284789095407627,1.2850812508963685,2.63609388598977,5585.566621816948,14226.810943928209,6453.772167293966,0.0004775575535670318,29234.65801820504,2981.1054762028866,19290.7568944751,1967.109756591201,0.6598591604000409,0.6598591604000409,30607.064055069037,30484.863174865135,1.0050132277813317,0.8,4341.768140313038,4324.433322199387,1.0050132277813317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3847099360469,2034.6934298245008,9.010745784826062,5.01429459177589,-0.8262128189721718,5.840507410748062,2.633332086570971,3.5,0.7523805961631346,0.6,0.00022738384117886707,1.0000100151630513,0.0002273815639154296,199.13058246685728,0.0,4.562585680924169e-07,1.2930367819739095,0.029533528566130576,7.693304792871024e-05,0.00015045079325015683,0.0005095504595833994,0.09216858758730144,0.09216858758730144,0.09216858758730144,0.09216750053434632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.4964538778,595.6748814271659,0.0,0.09216858758730144,0.0921685878597809,0.0921685878597809,0.3687499097435937,0.3687499097435937,0.5,10.04921280464875,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,3.666400516522117e-11,28012.727807214487,21187.78202841732,0.7563626853562099,0.5953389295143444,0.4143074831968283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530063411210694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.04625216557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53162887302534,260.53162887302534,-12.618371126974637,244.66169733403245,276.40156041207655,108032.46723923148,108039.82179197665,-7.354552745180591,0.0,nan,276.40156041207655,3.2515604120765715,270.05358779643046,-3.096412203569514,263.70561518080683,-9.444384819193147,257.35764256520065,-15.792357434799328,251.00966994960538,-22.140330050394596,244.66169733403245,-28.488302665967524,1.0,1.0,25732.562594343566,25732.562594343566,275.97883952910155,2.8288395291015718,275.97883952910155,275.97883952910155,86997.26760897116,86997.46319257758,-0.1955836064153118,0.0,8648.866644398773,8648.866644398773,0.9212104718498307,3403.7588025863247,275.97883952910155,2.8288395291015718,1.0,0.002,0.12786482499195828,0.004786966412901522,0.00019721466284465294,0.0018027853637102487,0.09860733142232647,0.09860733142232647,0.0,2.6554901506881112e-11,0.9999881266330292,0.9999881266330292,0.0,0.09216749350831405,1.0943514668431196e-06,0.0,0.0,0.0,1599278.1337007002,265.92001138789044,0.0,1.0,1286867.318516634,2588.6063184641926,,,,,,,,,,,,,,,,,,,2.0,14226.810943928209,1593.0185332491565,0.3687499097435937,6.175450102142607,2.633332086570971
3501.0,-30.25216689761,5.014237335527529,35.05412979359263,30.57413682052868,5.014864136099588,-26.725463794242522,-40.21800120882688,1.488161031505533,-7.23000462545059,-7.230004625480693,40.10842493254457,35374.42806644669,15456.871150428562,15456.871150428562,50831.29921687525,87007.42320536326,86997.59919750477,15456.871150428562,102454.47034793333,102454.47034793333,102454.47034793333,130467.2589201587,125951.79431237525,4515.464607783452,0.0,99012.82545472545,47379.85209068364,57369.970404490894,28012.788572225367,85382.75897671626,21187.824582570818,1593.0217961301307,0.0,0.8746390620658213,2.6553152740338404,0.0014947306463915918,1.0,1.0,-7.23000462545059,324864.3241352467,1559213.5127834335,4.799583693697021,1559213.5127834335,4.799583693697021,0.7563625637605572,0.09216869576365042,3.386818129498606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386818129498606,1.2847891670285627,1.2850813196076347,2.636088641167156,5585.55550866719,14226.800621025292,6453.77244055278,0.00047755919526648095,29234.76303387557,2981.1161848210727,19290.75771126398,1967.1098398804875,0.6598568180255456,0.6598568180255456,30607.016702898625,30484.863174865135,1.0050112842125063,0.8,4341.761423166156,4324.433322199387,1.0050112842125063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3872842127425,2034.6934298245008,9.010718041740827,5.014237335527529,-0.8262462497419634,5.840483585269492,2.6333386729737898,3.5,0.7523824779925113,0.6,0.0002273815639154296,1.0000099512604108,0.00022737930120479127,199.13066141197498,0.0,4.5347279473468654e-07,1.2851419002781017,0.02953398203892531,7.693233602531295e-05,0.00015044922789011664,0.0005095441725873144,0.0921686954339687,0.0921686954339687,0.0921686954339687,0.0921676192526233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.7151135843,595.674810973399,0.0,0.0921686954339687,0.09216869576365042,0.09216869576365042,0.368750248006254,0.368750248006254,0.5,10.04918052115008,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,3.012701199622825e-11,28012.788572225367,21187.824582570818,0.7563625637605572,0.595334465951573,0.41430411116245663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530069175550167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.03835728388,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53157791780933,260.53157791780933,-12.618422082190648,244.66160411953553,276.40155171614066,108032.54401919033,108039.87930292032,-7.33528372999537,0.0,nan,276.40155171614066,3.251551716140682,270.05356219678447,-3.096437803215508,263.70557267744596,-9.44442732255402,257.3575831581277,-15.792416841872296,251.0095936388216,-22.14040636117838,244.66160411953553,-28.488395880464452,1.0,1.0,25732.562594343566,25732.562594343566,275.9788392409404,2.828839240940397,275.9788392409404,275.9788392409404,86997.42002319888,86997.59919750477,-0.17917430588568095,0.0,8648.866644398773,8648.866644398773,0.9212108590155015,3403.752220146099,275.9788392409404,2.828839240940397,1.0,0.002,0.12786590880114368,0.00478695911970192,0.00019721632801155848,0.0018027836990910412,0.09860816400577924,0.09860816400577924,0.0,2.7102599678419104e-11,0.9999882409941417,0.9999882409941417,0.0,0.09216761195141698,1.0838122334328011e-06,0.0,0.0,0.0,1599278.1147645903,265.9199953745494,0.0,1.0,1286867.372958336,2588.606099335285,,,,,,,,,,,,,,,,,,,2.0,14226.800621025292,1593.0217961301307,0.368750248006254,6.175450102142607,2.6333386729737898
3502.0,-30.252261821794793,5.014180289984102,35.054135957254445,30.574180336575978,5.0148609282252705,-26.725549546791626,-40.21808649469165,1.488148652116342,-7.230019816047445,-7.2300198159814375,40.10843742317326,35374.34530313772,15456.845839042964,15456.845839042964,50831.19114218069,87007.49505223757,86997.72904901818,15456.845839042964,102454.57488806114,102454.57488806114,102454.57488806114,130467.42107512522,125951.96538016554,4515.455694959693,0.0,99012.91648144589,47379.78839578267,57370.14231740358,28012.846187064082,85382.98850446766,21187.864942624776,1593.0248875708899,0.0,0.8746389288589509,2.655313762210553,0.0014947306463915918,1.0,1.0,-7.230019816047445,324864.12813531363,1559214.052567858,4.799588250994607,1559214.052567858,4.799588250994607,0.7563624488970713,0.09216880262779499,3.3868147467426364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868147467426364,1.284789229613293,1.2850813792993387,2.636085879831067,5585.54965772737,14226.790307197418,6453.77056340375,0.000477559673593547,29234.819110396966,2981.121903034876,19290.752100339912,1967.1092677254633,0.659855360400688,0.659855360400688,30606.992246650938,30484.863174865135,1.0050102804066356,0.8,4341.757953922689,4324.433322199387,1.0050102804066356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3898450476895,2034.6934298245008,9.010689834539187,5.014180289984102,-0.8262791995415046,5.840459489525607,2.633345224991827,3.5,0.7523843499976649,0.6,0.00022737930120479127,1.00000990026212,0.00022737705011239507,199.13073995250977,0.0,4.5057506599312405e-07,1.2769297370245136,0.029534432613991305,7.693159214303424e-05,0.00015044770906175701,0.0005095385196640045,0.09216880233357096,0.09216880233357096,0.09216880233357096,0.09216773160092415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487665.9303451442,595.6747416073954,0.0,0.09216880233357096,0.09216880262779499,0.09216880262779499,0.36875058725817506,0.36875058725817506,0.5,10.049148400396405,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,-6.59952092973981e-11,28012.846187064082,21187.864942624776,0.7563624488970713,0.5953315998012993,0.41430202810583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453007490310978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.030145120625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5315273060801,260.5315273060801,-12.618472693919898,244.66151142797088,276.40154318424777,108032.74179745695,108040.02763409894,-7.285836641989031,0.0,nan,276.40154318424777,3.2515431842477938,270.05353683295505,-3.0964631670449307,263.70553048168443,-9.444469518315543,257.3575241304311,-15.792475869568875,251.00951777919107,-22.140482220808906,244.66151142797088,-28.488488572029098,1.0,1.0,25732.562594343566,25732.562594343566,275.97883906414245,2.828839064142471,275.97883906414245,275.97883906414245,86997.48901611002,86997.72904901818,-0.2400329081574455,0.0,8648.866644398773,8648.866644398773,0.9212110589769641,3403.7488204763495,275.97883906414245,2.828839064142471,1.0,0.002,0.1278669869825296,0.004786951988935479,0.00019721798483043868,0.0018027820400494314,0.09860899241521934,0.09860899241521934,0.0,2.4879869865712667e-11,0.9999883020651643,0.9999883020651643,0.0,0.09216772444314797,1.078184647023154e-06,0.0,0.0,0.0,1599278.0968013878,265.91998018395253,0.0,1.0,1286867.4246028978,2588.605891464969,,,,,,,,,,,,,,,,,,,2.0,14226.790307197418,1593.0248875708899,0.36875058725817506,6.175450102142607,2.633345224991827
3503.0,-30.25235628724844,5.014123440296818,35.05414212596297,30.574262828473024,5.0148568187922296,-26.725634976637572,-40.218167973775394,1.4881355069158118,-7.230036362155545,-7.230036362134714,40.108449896755516,35374.22374074799,15456.82235218011,15456.82235218011,50831.0460929281,87007.63597283994,86997.85562504153,15456.82235218011,102454.67797722164,102454.67797722164,102454.67797722164,130467.5828090691,125952.13593310845,4515.446875960661,0.0,99013.06692207522,47379.676247932715,57370.434082380554,28012.90483184746,85383.33891422802,21187.905941107674,1593.0280616844118,0.0,0.8746387881653859,2.655312115482673,0.0014947306463915918,1.0,1.0,-7.230036362155545,324863.9146457159,1559214.5916169279,4.799593064429293,1559214.5916169279,4.799593064429293,0.7563623290155705,0.09216891028704151,3.3868087691968656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868087691968656,1.284789295756592,1.285081442565348,2.6360810915710715,5585.539511979015,14226.77999998633,6453.770447125214,0.00047756110251721265,29234.91512795238,2981.131694100675,19290.751752775584,1967.109232283765,0.6598531813191795,0.6598531813191795,30606.94903088792,30484.863174865135,1.0050085066175742,0.8,4341.751823546293,4324.433322199387,1.0050085066175742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.392393425999,2034.6934298245008,9.010662756472641,5.014123440296818,-0.8263127136808741,5.840436153977692,2.633351745145439,3.5,0.7523862128986968,0.6,0.00022737705011239507,1.00000985242546,0.00022737480991902887,199.13081811354348,0.0,4.4826169455704436e-07,1.2703736423746637,0.029534880875685864,7.693088147055669e-05,0.00015044616864183838,0.0005095324032482487,0.09216890996201108,0.09216890996201108,0.09216890996201108,0.09216784326060985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.1448967692,595.6746724616161,0.0,0.09216890996201108,0.09216891028704151,0.09216891028704151,0.36875092685516414,0.36875092685516414,0.5,10.049116403599546,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,-2.0804691303055733e-11,28012.90483184746,21187.905941107674,0.7563623290155705,0.5953274577841295,0.41429890410216014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453008060131673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.02358902597,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5314769351307,260.5314769351307,-12.618523064869294,244.66141923530063,276.4015346350196,108032.84524357315,108040.09641875248,-7.251175179325893,0.0,nan,276.4015346350196,3.2515346350195955,270.05351155503837,-3.096488444961608,263.70548847507973,-9.444511524920244,257.3574653951374,-15.792534604862567,251.0094423152086,-22.14055768479139,244.66141923530063,-28.48858076469935,1.0,1.0,25732.562594343566,25732.562594343566,275.978837152973,2.8288371529729943,275.978837152973,275.978837152973,86997.63349081141,86997.85562504153,-0.22213423011999112,0.0,8648.866644398773,8648.866644398773,0.9212114123213709,3403.74281304285,275.978837152973,2.8288371529729943,1.0,0.002,0.12786806128635175,0.004786944645338998,0.0001972196351212271,0.0018027803924446268,0.09860981756061354,0.09860981756061354,0.0,2.7565854113231758e-11,0.9999883441689192,0.9999883441689192,0.0,0.0921678359817923,1.0743052492033928e-06,0.0,0.0,0.0,1599278.0772352617,265.91996363784443,0.0,1.0,1286867.480855877,2588.605665045697,,,,,,,,,,,,,,,,,,,2.0,14226.77999998633,1593.0280616844118,0.36875092685516414,6.175450102142607,2.633351745145439
3504.0,-30.252450241577314,5.014066796255521,35.05414830481485,30.574364109803014,5.014855208123527,-26.725719696615254,-40.218249313160754,1.4881246617681174,-7.230051870935938,-7.230051870947739,40.108462526234796,35374.092106861404,15456.797663988504,15456.797663988504,50830.889770849906,87007.80377599907,86997.98648816076,15456.797663988504,102454.78415214927,102454.78415214927,102454.78415214927,130467.74739606798,125952.30926779706,4515.438128270927,0.0,99013.24100158655,47379.55077305739,57370.76692058795,28012.963243918715,85383.73016450666,21187.946850356388,1593.0311988223773,0.0,0.8746386526455286,2.6553105719940646,0.0014947306463915918,1.0,1.0,-7.230051870935938,324863.7145405515,1559215.137402003,4.799597700861024,1559215.137402003,4.799597700861024,0.7563622122324399,0.09216901769320454,3.3868016857270913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3868016857270913,1.284789351117474,1.285081495060492,2.6360754646521203,5585.527589212968,14226.769698801016,6453.771060768952,0.0004775629250135534,29235.027671934684,2981.1431703930175,19290.753586997784,1967.1094193223767,0.6598507038704363,0.6598507038704363,30606.897819624817,30484.863174865135,1.0050064046543796,0.8,4341.744558967431,4324.433322199387,1.0050064046543796,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.394927734215,2034.6934298245008,9.010635052072042,5.014066796255521,-0.8263456481894993,5.84041244444502,2.633358229306415,3.5,0.7523880655161186,0.6,0.00022737480991902887,1.0000097991241959,0.00022737258186686043,199.1308958517248,0.0,4.460915377448748e-07,1.264223417968975,0.029535326967223607,7.693017202260347e-05,0.0001504446378964254,0.0005095261532362153,0.09216901739409131,0.09216901739409131,0.09216901739409131,0.092167956909448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.35931027035,595.6746033683822,0.0,0.09216901739409131,0.09216901769320454,0.09216901769320454,0.3687512666432491,0.3687512666432491,0.5,10.049084591831637,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28012.963243918715,21187.946850356388,0.7563622122324399,0.5953228990220423,0.4142954640035876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530086271990732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.017438801566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53142703480825,260.53142703480825,-12.618572965191731,244.66132756181491,276.4015265078602,108032.93604336148,108040.11946914985,-7.183425788378053,0.0,nan,276.4015265078602,3.2515265078602056,270.0534867186151,-3.096513281384887,263.70544692939046,-9.444553070609516,257.35740714018056,-15.792592859819422,251.009367350988,-22.14063264901199,244.66132756181491,-28.488672438185063,1.0,1.0,25732.562594343566,25732.562594343566,275.97883677482673,2.8288367748267547,275.97883677482673,275.97883677482673,86997.8098387215,86997.98648816076,-0.1766494392650202,0.0,8648.866644398773,8648.866644398773,0.921211831038669,3403.735694155727,275.97883677482673,2.8288367748267547,1.0,0.002,0.12786912919114352,0.004786937501873319,0.0001972212759611214,0.0018027787501152174,0.09861063798056069,0.09861063798056069,0.0,2.60763390047547e-11,0.9999884136005256,0.9999884136005256,0.0,0.09216794978614638,1.0679070581570507e-06,0.0,0.0,0.0,1599278.058895794,265.91994812906404,0.0,1.0,1286867.5335821777,2588.605452821403,,,,,,,,,,,,,,,,,,,2.0,14226.769698801016,1593.0311988223773,0.3687512666432491,6.175450102142607,2.633358229306415
3505.0,-30.252543556416384,5.01401035692676,35.05415451001829,30.574421455990546,5.014849461205475,-26.72580425465464,-40.218330652546115,1.488110158285879,-7.2300673910416435,-7.230067391054492,40.10847564411972,35373.99069090096,15456.773110846829,15456.773110846829,50830.76380174779,87007.90517052222,86998.12390715924,15456.773110846829,102454.89701800607,102454.89701800607,102454.89701800607,130467.92075444067,125952.49117940174,4515.42957503893,0.0,99013.3565465093,47379.463362113835,57370.992427106066,28013.0237364346,85384.01616354067,21187.989250265346,1593.0344355529899,0.0,0.8746385151634528,2.655309027379028,0.0014947306463915918,1.0,1.0,-7.2300673910416435,324863.5142893557,1559215.7042933013,4.799602404425475,1559215.7042933013,4.799602404425475,0.7563620924901298,0.09216912602640806,3.38679728247684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38679728247684,1.284789423567408,1.2850815646641733,2.636071888786955,5585.520012383775,14226.759404706387,6453.769898289765,0.0004775637866777728,29235.09979732198,2981.1505251356966,19290.7501122697,1967.1090649987202,0.6598489571100007,0.6598489571100007,30606.865985496803,30484.863174865135,1.0050050980249652,0.8,4341.74004313401,4324.433322199387,1.0050050980249652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.397449254233,2034.6934298245008,9.010607493654978,5.01401035692676,-0.8263785016835321,5.840388858610292,2.6333646807544517,3.5,0.7523899087869862,0.6,0.00022737258186686043,1.0000097324346935,0.00022737036899959288,199.13097306084285,0.0,4.436740243049038e-07,1.2573721848800974,0.029535770641247912,7.692946258069934e-05,0.00015044311928616108,0.0005095203475657095,0.09216912571074223,0.09216912571074223,0.09216912571074223,0.09216807607428505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.5745200501,595.6745340402041,0.0,0.09216912571074223,0.09216912602640806,0.09216912602640806,0.36875160686848063,0.36875160686848063,0.5,10.049053104772915,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,28013.0237364346,21187.989250265346,0.7563620924901298,0.5953194296270727,0.4142928885325237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453009191198659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.01058756848,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53137720165665,260.53137720165665,-12.618622798343324,244.66123638597338,276.4015180173993,108033.06866963369,108040.24242567939,-7.173756045739665,0.0,nan,276.4015180173993,3.2515180173993485,270.05346169107685,-3.0965383089231295,263.705405364774,-9.444594635225997,257.35734903849243,-15.792650961507547,251.0092927122239,-22.14070728777608,244.66123638597338,-28.488763614026595,1.0,1.0,25732.562594343566,25732.562594343566,275.9788371433912,2.8288371433912403,275.9788371433912,275.9788371433912,86997.89996855495,86998.12390715924,-0.22393860429292545,0.0,8648.866644398773,8648.866644398773,0.9212120913228822,3403.7312688892243,275.9788371433912,2.8288371433912403,1.0,0.002,0.1278701862405623,0.00478693040542959,0.00019722290005335727,0.0018027771262573294,0.09861145002667863,0.09861145002667863,0.0,2.631068670225223e-11,0.999988531384863,0.999988531384863,0.0,0.09216806897417415,1.0570522339115714e-06,0.0,0.0,0.0,1599278.0405429292,265.91993260895833,0.0,1.0,1286867.5863469804,2588.605240442172,,,,,,,,,,,,,,,,,,,2.0,14226.759404706387,1593.0344355529899,0.36875160686848063,6.175450102142607,2.6333646807544517
3506.0,-30.252636525519712,5.013954122369649,35.054160713306786,30.5745170096867,5.014848672658488,-26.725888005696394,-40.21841185223309,1.488100151495357,-7.2300827809270345,-7.23008278089147,40.10848799946486,35373.86645804404,15456.748514381432,15456.748514381432,50830.61497242547,87008.06153276969,86998.25059594901,15456.748514381432,102454.99911033043,102454.99911033043,102454.99911033043,130468.0799213754,125952.65891557877,4515.421005796643,0.0,99013.52060785677,47379.34674859138,57371.30428807266,28013.080811044973,85384.38509911763,21188.0292111676,1593.0375055565355,0.0,0.8746383813716408,2.655307495724702,0.0014947306463915918,1.0,1.0,-7.2300827809270345,324863.31571845285,1559216.2382330906,4.799606981738764,1559216.2382330906,4.799606981738764,0.7563619779661508,0.09216923337967332,3.3867906158563517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867906158563517,1.284789474949938,1.2850816132151703,2.6360665944810284,5585.508794384816,14226.749120291059,6453.7702303505785,0.0004775654545815333,29235.20578576457,2981.1613329490265,19290.751104821695,1967.1091662108565,0.6598465988638567,0.6598465988638567,30606.8177878911,30484.863174865135,1.0050031197584737,0.8,4341.73320605782,4324.433322199387,1.0050031197584737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3999580099917,2034.6934298245008,9.010579977110737,5.013954122369649,-0.826411206567581,5.84036532893723,2.6333710995507014,3.5,0.7523917427287719,0.6,0.00022737036899959288,1.000009696382797,0.0002273681643508355,199.13104998395022,0.0,4.4065041224081526e-07,1.2488032682904704,0.029536211291660154,7.69287543632767e-05,0.0001504416146363162,0.0005095142486845533,0.09216923308477039,0.09216923308477039,0.09216923308477039,0.0921681864313069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.7856138906,595.6744660128307,0.0,0.09216923308477039,0.09216923337967332,0.09216923337967332,0.36875194809267214,0.36875194809267214,0.5,10.049021706701943,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,28013.080811044973,21188.0292111676,0.7563619779661508,0.5953151142731689,0.41428964343984714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530097513598577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.00201865189,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5313279056559,260.5313279056559,-12.61867209434405,244.66114572208772,276.4015100892817,108033.17705307176,108040.27348343148,-7.096430359731777,0.0,nan,276.4015100892817,3.2515100892817372,270.05343721580545,-3.096562784194532,263.70536434235186,-9.44463565764812,257.3572914689163,-15.79270853108369,251.00921859549237,-22.140781404507607,244.66114572208772,-28.488854277912253,1.0,1.0,25732.562594343566,25732.562594343566,275.97883640157636,2.828836401576382,275.97883640157636,275.97883640157636,86998.06787623338,86998.25059594901,-0.18271971562353428,0.0,8648.866644398773,8648.866644398773,0.9212124853987206,3403.724568935633,275.97883640157636,2.828836401576382,1.0,0.002,0.1278712402662202,0.0047869233395324284,0.0001972245195343224,0.0018027755051020604,0.0986122597671612,0.0986122597671612,0.0,2.4636382777581955e-11,0.9999885642032649,0.9999885642032649,0.0,0.09216817935105516,1.0540286181623716e-06,0.0,0.0,0.0,1599278.0223440505,265.91991721907294,0.0,1.0,1286867.6386690554,2588.6050298449477,,,,,,,,,,,,,,,,,,,2.0,14226.749120291059,1593.0375055565355,0.36875194809267214,6.175450102142607,2.6333710995507014
3507.0,-30.252728794991036,5.013898087891585,35.05416694450664,30.57460826765748,5.014842808663847,-26.72597163463115,-40.21849305192006,1.4880856471009312,-7.230098564822924,-7.230098564830964,40.10850121126633,35373.74515294367,15456.72453214229,15456.72453214229,50830.46968508596,87008.22158501614,86998.38835910455,15456.72453214229,102455.11289124684,102455.11289124684,102455.11289124684,130468.25472446354,125952.84205552029,4515.412668943248,0.0,99013.68654823893,47379.23117217435,57371.61708451619,28013.14183321669,85384.75891773288,21188.071973195176,1593.0407737196913,0.0,0.8746382420542358,2.6553059248577595,0.0014947306463915918,1.0,1.0,-7.230098564822924,324863.1120638478,1559216.809184579,4.799611748095717,1559216.809184579,4.799611748095717,0.7563618568507492,0.09216934230867557,3.3867839932496238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867839932496238,1.2847895473558246,1.2850816828048637,2.6360612912985104,5585.497557577425,14226.738839691474,6453.770571674588,0.0004775671269400118,29235.3119495038,2981.172158637639,19290.752125061998,1967.1092702464143,0.6598442376254313,0.6598442376254313,30606.769908472488,30484.863174865135,1.0050011545527147,0.8,4341.726414118092,4324.433322199387,1.0050011545527147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4024541418496,2034.6934298245008,9.010552885022367,5.013898087891585,-0.8264440151927781,5.840342103084363,2.6333774860541843,3.5,0.7523935674440526,0.6,0.0002273681643508355,1.000009623420361,0.00022736597631246966,199.13112632823055,0.0,4.390140219049346e-07,1.2441657380785847,0.02953665030568206,7.692804615188275e-05,0.00015044011819895274,0.0005095081842587946,0.09216934198383657,0.09216934198383657,0.09216934198383657,0.09216830630958592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487666.99925616477,595.6743971988896,0.0,0.09216934198383657,0.09216934230867557,0.09216934230867557,0.3687522893737854,0.3687522893737854,0.5,10.0489906390298,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,28013.14183321669,21188.071973195176,0.7563618568507492,0.5953108063941537,0.41428640897172087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530103094460436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.99738112168,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53127865133956,260.53127865133956,-12.618721348660415,244.66105555178123,276.4015017509563,108033.23348591008,108040.32391546028,-7.09042955018575,0.0,nan,276.4015017509563,3.251501750956322,270.0534125110822,-3.0965874889178053,263.7053232712366,-9.444676728763397,257.35723403139986,-15.792765968600122,251.00914479158126,-22.140855208418714,244.66105555178123,-28.488944448218746,1.0,1.0,25732.562594343566,25732.562594343566,275.97883654610024,2.8288365461002627,275.97883654610024,275.97883654610024,86998.2204190828,86998.38835910455,-0.1679400217399234,0.0,8648.866644398773,8648.866644398773,0.9212128768724114,3403.7179132158717,275.97883654610024,2.8288365461002627,1.0,0.002,0.1278722833309802,0.004786916258257175,0.00019722612195034,0.0018027739047761886,0.09861306097516999,0.09861306097516999,0.0,2.6726528542381223e-11,0.9999886831434376,0.9999886831434376,0.0,0.09216829924144922,1.04306722635946e-06,0.0,0.0,0.0,1599278.003679243,265.91990143517705,0.0,1.0,1286867.6923306729,2588.604813856062,,,,,,,,,,,,,,,,,,,2.0,14226.738839691474,1593.0407737196913,0.3687522893737854,6.175450102142607,2.6333774860541843
