time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3508.0,-30.252836285938496,5.0138422637655236,35.054173179822165,30.574657720886194,5.014839932675011,-26.726068664058612,-40.21858748802913,1.4880723097804192,-7.23011322571665,-7.230113225713228,40.10851379215015,35373.644170440675,15456.699257336564,15456.699257336564,50830.34342777724,87008.3011638192,86998.51931991827,15456.699257336564,102455.21857725483,102455.21857725483,102455.21857725483,130468.41774337617,125953.0134118466,4515.404331529564,0.0,99013.78813899861,47379.155676241455,57371.813847507954,28013.199166121347,85385.0130136293,21188.112175374623,1593.043837561831,0.0,0.874638111447156,2.65530446575652,0.0014947306463915918,1.0,1.0,-7.23011322571665,324862.9228990794,1559217.3528710722,4.799616216454016,1559217.3528710722,4.799616216454016,0.7563617439667205,0.09216944995175576,3.3867801704920293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867801704920293,1.2847896142677075,1.2850817469206457,2.636058178616578,5585.4909621779225,14226.72857000888,6453.769017535188,0.0004775677734117917,29235.374944519637,2981.1785823415375,19290.74747963533,1967.1087965447255,0.6598426569265364,0.6598426569265364,30606.742271097202,30484.863174865135,1.0050000201798692,0.8,4341.722493615451,4324.433322199387,1.0050000201798692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4049372299532,2034.6934298245008,9.01052510802268,5.0138422637655236,-0.8264761991834737,5.840318462948997,2.6333838391905844,3.5,0.7523953826258812,0.6,0.00022736597631246966,1.0000112109913017,0.00022736342734306337,199.13121526691128,0.0,4.357065442379327e-07,1.2347923463703012,0.029537086012226297,7.692722250199837e-05,0.0001504387538104713,0.0005095029882788364,0.09216944967347229,0.09216944967347229,0.09216944967347229,0.0921684191636288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.2091027083,595.674329588099,0.0,0.09216944967347229,0.09216944995175576,0.09216944995175576,0.3687526316806114,0.3687526316806114,0.5,10.048959725940671,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,28013.199166121347,21188.112175374623,0.7563617439667205,0.5953075561359183,0.4142839934309581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530108633327994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.98800772997,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5312283189966,260.5312283189966,-12.618771681003352,244.66096318331475,276.4014934547355,108033.35441926216,108040.60003678675,-7.245617524581412,0.0,nan,276.4014934547355,3.2514934547355097,270.05338740041583,-3.096612599584148,263.7052813461182,-9.44471865388175,257.35717529183216,-15.792824708167814,251.00906923756347,-22.14093076243651,244.66096318331475,-28.48903681668523,1.0,1.0,25732.562594343566,25732.562594343566,275.97883702718036,2.828837027180384,275.97883702718036,275.97883702718036,86998.2971164578,86998.51931991827,-0.22220346046378836,0.0,8648.866644398773,8648.866644398773,0.9212131028420087,3403.7140713444896,275.97883702718036,2.828837027180384,1.0,0.002,0.12787332098091075,0.00478690938752069,0.00019722771646808371,0.0018027723078569452,0.09861385823404185,0.09861385823404185,0.0,2.432502897026234e-11,0.9999887419055039,0.9999887419055039,0.0,0.09216841229937855,1.0376523772096525e-06,0.0,0.0,0.0,1599277.9863424061,265.9198867742833,0.0,1.0,1286867.742174336,2588.6046132345355,,,,,,,,,,,,,,,,,,,2.0,14226.72857000888,1593.043837561831,0.3687526316806114,6.175450102142607,2.6333838391905844
3509.0,-30.25292649133722,5.013786632014406,35.05417942080542,30.57473626630383,5.01483644313946,-26.726150197888842,-40.218664741236694,1.4880601484431728,-7.230129545708735,-7.2301295457144095,40.108526427067154,35373.52664983029,15456.676193894791,15456.676193894791,50830.20284372508,87008.43457023324,86998.64734036523,15456.676193894791,102455.32353426002,102455.32353426002,102455.32353426002,130468.58165996261,125953.18555477385,4515.396105188765,0.0,99013.93094909126,47379.04361297745,57372.09704012645,28013.258125702585,85385.35516582904,21188.153420307222,1593.0470202850943,0.0,0.8746379713856074,2.6553028415369773,0.0014947306463915918,1.0,1.0,-7.230129545708735,324862.7123276016,1559217.8988916539,4.799621008271612,1559217.8988916539,4.799621008271612,0.7563616243862321,0.09216955866642643,3.3867745116910757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867745116910757,1.2847896764235311,1.285081805815542,2.6360536466317503,5585.481359445896,14226.717992313732,6453.76856686138,0.000477569060771308,29235.465959513163,2981.18786328799,19290.74613254116,1967.108659179349,0.6598405566463698,0.6598405566463698,30606.701359675128,30484.863174865135,1.0049983409757914,0.8,4341.71669012157,4324.433322199387,1.0049983409757914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4074086159019,2034.6934298245008,9.010498681689972,5.013786632014406,-0.8265090928643657,5.8402957248787715,2.633390162392375,3.5,0.7523971892549642,0.6,0.00022736342734306337,1.0000094081582958,0.00022736128829207278,199.13128990347545,0.0,5.075793755521976e-07,1.438479950314928,0.029537593591601848,7.692654872346619e-05,0.00015043687861959718,0.0005094957861272158,0.0921695583399487,0.0921695583399487,0.0921695583399487,0.0921685321677715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.4185804185,595.674262099869,0.0,0.0921695583399487,0.09216955866642643,0.09216955866642643,0.36875297431135906,0.36875297431135906,0.5,10.048928943566866,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28013.258125702585,21188.153420307222,0.7563616243862321,0.5953035241817108,0.4142809569759413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530115085934503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.19169533392,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53117862026664,260.53117862026664,-12.618821379733333,244.66087199645804,276.40148524413286,108033.48515175073,108040.63955709498,-7.154405344256183,0.0,nan,276.40148524413286,3.25148524413288,270.0533625945602,-3.0966374054397647,263.70523994501264,-9.444760054987341,257.3571172954789,-15.792882704521105,251.00899464595736,-22.14100535404262,244.66087199645804,-28.489128003541936,1.0,1.0,25732.562594343566,25732.562594343566,275.97883550917027,2.8288355091702897,275.97883550917027,275.97883550917027,86998.43438743109,86998.64734036523,-0.2129529341473244,0.0,8648.866644398773,8648.866644398773,0.9212134373429479,3403.7083842495313,275.97883550917027,2.8288355091702897,1.0,0.002,0.12787435459421484,0.004786902248715753,0.00019722930408978877,0.0018027707220841936,0.09861465204489438,0.09861465204489438,0.0,2.6173982252408745e-11,0.999988785716843,0.999988785716843,0.0,0.0921685250508971,1.0336155293391376e-06,0.0,0.0,0.0,1599277.9670436457,265.91987045429124,0.0,1.0,1286867.7976585464,2588.6043899097403,,,,,,,,,,,,,,,,,,,2.0,14226.717992313732,1593.0470202850943,0.36875297431135906,6.175450102142607,2.633390162392375
3510.0,-30.253017309472614,5.013731194841844,35.054185666920745,30.57481690719726,5.01483212814762,-26.726232365710597,-40.21874569645149,1.4880471831728532,-7.230145557330559,-7.230145557323729,40.10853905696522,35373.417866186806,15456.65283952031,15456.65283952031,50830.07070570711,87008.57323665835,86998.77589963158,15456.65283952031,102455.42873915189,102455.42873915189,102455.42873915189,130468.74546220311,125953.3575342673,4515.387927935804,0.0,99014.07828232706,47378.9436358997,57372.37182936373,28013.316723051215,85385.68855241494,21188.194430311327,1593.0501776910367,0.0,0.8746378330616399,2.6553012480082474,0.0014947306463915918,1.0,1.0,-7.230145557330559,324862.50573502964,1559218.444695838,4.7996257406436325,1559218.444695838,4.7996257406436325,0.7563615062002378,0.09216966724146852,3.3867686631461766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867686631461766,1.284789741493772,1.2850818681522043,2.6360489609829236,5585.471431118294,14226.707757322712,6453.76839141691,0.00047757044726461084,29235.559948268456,2981.197447473751,19290.745608125897,1967.1086057038742,0.6598384174019707,0.6598384174019707,30606.659076447253,30484.863174865135,1.0049966054667103,0.8,4341.71069203004,4324.433322199387,1.0049966054667103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.409866317178,2034.6934298245008,9.010472157714865,5.013731194841844,-0.826541759785183,5.840272954627027,2.633396450587064,3.5,0.7523989858820183,0.6,0.00022736128829207278,1.0000094720722608,0.00022735913472991947,199.13136504707205,0.0,4.2595198292518456e-07,1.207147919609973,0.029538019543584773,7.692584266302941e-05,0.00015043544562904336,0.0005094900530828745,0.09216966692311222,0.09216966692311222,0.09216966692311222,0.09216864495529042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.6274261821,595.6741948168496,0.0,0.09216966692311222,0.09216966724146852,0.09216966724146852,0.36875331717180254,0.36875331717180254,0.5,10.048898287258805,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,28013.316723051215,21188.194430311327,0.7563615062002378,0.5952996522889725,0.4142780653981896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530120500905828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96036330321,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53112930920315,260.53112930920315,-12.618870690796825,244.6607816630341,276.4014769554283,108033.59147620383,108040.6900748248,-7.098598620980502,0.0,nan,276.4014769554283,3.251476955428302,270.0533378969143,-3.0966621030856913,263.7051988384212,-9.444801161578766,257.3570597799439,-15.792940220056096,251.0089207214771,-22.14107927852288,244.6607816630341,-28.489218336965877,1.0,1.0,25732.562594343566,25732.562594343566,275.97883436185145,2.8288343618514773,275.97883436185145,275.97883436185145,86998.57325087412,86998.77589963158,-0.20264875746215694,0.0,8648.866644398773,8648.866644398773,0.9212137830596427,3403.7025064619074,275.97883436185145,2.8288343618514773,1.0,0.002,0.12787538392881928,0.004786895176589377,0.00019723088523658695,0.0018027691405840189,0.09861544261829347,0.09861544261829347,0.0,2.582060563624533e-11,0.9999888321525545,0.9999888321525545,0.0,0.09216863790468567,1.0293367828534931e-06,0.0,0.0,0.0,1599277.9481095348,265.9198544426694,0.0,1.0,1286867.852094365,2588.6041708047733,,,,,,,,,,,,,,,,,,,2.0,14226.707757322712,1593.0501776910367,0.36875331717180254,6.175450102142607,2.633396450587064
3511.0,-30.25310755655997,5.013675959215364,35.05419192037392,30.574912984762364,5.014830895455787,-26.726313711360323,-40.21882274011148,1.488037048911187,-7.230160815010663,-7.2301608149979675,40.108551760480225,35373.28858653319,15456.62864469539,15456.62864469539,50829.91723122858,87008.73184463823,86998.90691854726,15456.62864469539,102455.53556324265,102455.53556324265,102455.53556324265,130468.91056406539,125953.53074990565,4515.379814159743,0.0,99014.24336170609,47378.82069664043,57372.69185007295,28013.37500082274,85386.06685089569,21188.23526719971,1593.0533011198402,0.0,0.874637698652167,2.655299729514956,0.0014947306463915918,1.0,1.0,-7.230160815010663,324862.3088704112,1559218.9936822057,4.799630339092936,1559218.9936822057,4.799630339092936,0.7563613904635704,0.09216977562050534,3.3867619540802543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867619540802543,1.2847897933501853,1.2850819172533898,2.6360436326700727,5585.460141062743,14226.69750704969,6453.768767049944,0.00047757213377362933,29235.666605507107,2981.2083234852994,19290.74673091817,1967.1087201968228,0.6598360485915646,0.6598360485915646,30606.610571892146,30484.863174865135,1.0049946146048747,0.8,4341.703811411512,4324.433322199387,1.0049946146048747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4123107189505,2034.6934298245008,9.01044521373251,5.013675959215364,-0.8265739831584344,5.840249942373799,2.633402704760032,3.5,0.7524007727885805,0.6,0.00022735913472991947,1.0000094125202852,0.0002273569947275946,199.13143971822902,0.0,4.2884177130301845e-07,1.2153375798727544,0.029538448385356075,7.692517072324271e-05,0.00015043396400667676,0.0005094840258992912,0.09216977532606291,0.09216977532606291,0.09216977532606291,0.0921687587938261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487667.8358425391,595.6741276770472,0.0,0.09216977532606291,0.09216977562050534,0.09216977562050534,0.3687536602445442,0.3687536602445442,0.5,10.048867793874598,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,28013.37500082274,21188.23526719971,0.7563613904635704,0.5952952174268626,0.41427471590070236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530125952663224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96855296347,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5310806474436,260.5310806474436,-12.618919352556361,244.66069215452845,276.4014691404156,108033.69687412813,108040.70200184065,-7.0051277125324525,0.0,nan,276.4014691404156,3.2514691404156224,270.0533137432012,-3.096686256798762,263.70515834601224,-9.444841653987737,257.35700294883344,-15.792997051166537,251.00884755167067,-22.141152448329308,244.66069215452845,-28.48930784547153,1.0,1.0,25732.562594343566,25732.562594343566,275.9788342528575,2.8288342528575185,275.9788342528575,275.9788342528575,86998.73995882616,86998.90691854726,-0.1669597211002838,0.0,8648.866644398773,8648.866644398773,0.921214179642692,3403.6957638506556,275.9788342528575,2.8288342528575185,1.0,0.002,0.12787640765167385,0.00478688826090311,0.00019723245803236208,0.0018027675670541693,0.09861622901618104,0.09861622901618104,0.0,2.5086531376533605e-11,0.9999888930504006,0.9999888930504006,0.0,0.09216875189545293,1.0237250524033076e-06,0.0,0.0,0.0,1599277.9300669753,265.9198391849893,0.0,1.0,1286867.903966948,2588.6039620168794,,,,,,,,,,,,,,,,,,,2.0,14226.69750704969,1593.0533011198402,0.3687536602445442,6.175450102142607,2.633402704760032
3512.0,-30.253197179039482,5.013620921911519,35.05419819901607,30.574965371657186,5.014825497752752,-26.726394911358287,-40.21890352070329,1.4880232289178632,-7.230176306101441,-7.230176306180562,40.10856499410832,35373.20252958691,15456.604862092465,15456.604862092465,50829.80739167937,87008.82438456376,86999.04464056212,15456.604862092465,102455.64950265459,102455.64950265459,102455.64950265459,130469.08523586296,125953.71333964283,4515.371896220141,0.0,99014.35019853461,47378.74879448945,57372.89044893906,28013.435733208367,85386.32618214743,21188.27784623792,1593.0565475667127,0.0,0.8746375608808463,2.6552981877925457,0.0014947306463915918,1.0,1.0,-7.230176306101441,324862.1089942658,1559219.5655772833,4.799635052559501,1559219.5655772833,4.799635052559501,0.7563612706427294,0.09216988508277414,3.38675791278493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38675791278493,1.2847898624208987,1.2850819835902114,2.636040345464233,5585.453175868022,14226.68726518939,6453.767375789705,0.0004775728642273178,29235.733036824924,2981.215097594482,19290.742572348216,1967.1082961407021,0.6598344070268347,0.6598344070268347,30606.581354517286,30484.863174865135,1.0049934153826996,0.8,4341.699666777872,4324.433322199387,1.0049934153826996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4147427695073,2034.6934298245008,9.010418575007723,5.013620921911519,-0.8266062341459266,5.840227156057446,2.6334089273374466,3.5,0.7524025506678419,0.6,0.0002273569947275946,1.0000093473820157,0.0002273548695547757,199.13151387262954,0.0,4.2614174395150086e-07,1.2076857023585534,0.029538874527100027,7.692446619746252e-05,0.00015043252853013208,0.0005094785563396696,0.09216988476216716,0.09216988476216716,0.09216988476216716,0.0921688785889434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.04532936757,595.6740602151983,0.0,0.09216988476216716,0.09216988508277414,0.09216988508277414,0.3687540036785681,0.3687540036785681,0.5,10.048837610153731,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,7.912603905424476e-11,28013.435733208367,21188.27784623792,0.7563612706427294,0.5952921230414392,0.41427244983146655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530131370144832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.96090108596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5310321950778,260.5310321950778,-12.618967804922192,244.66060339097922,276.40146099923277,108033.8410367946,108040.81602105351,-6.9749842589166375,0.0,nan,276.40146099923277,3.2514609992327905,270.0532894775479,-3.096710522452099,263.7051179558819,-9.44488204411806,257.35694643423017,-15.79305356576981,251.0087749125949,-22.141225087405076,244.66060339097922,-28.48939660902076,1.0,1.0,25732.562594343566,25732.562594343566,275.9788346853815,2.828834685381537,275.9788346853815,275.9788346853815,86998.82161125397,86999.04464056212,-0.2230293081520358,0.0,8648.866644398773,8648.866644398773,0.9212144185295752,3403.691702348855,275.9788346853815,2.828834685381537,1.0,0.002,0.12787742107207506,0.004786881348667037,0.0001972340148436084,0.0018027660105928668,0.0986170074218042,0.0986170074218042,0.0,2.543647497493806e-11,0.9999890048319762,0.9999890048319762,0.0,0.09216887165940092,1.0134233732222698e-06,0.0,0.0,0.0,1599277.9117483993,265.91982369389854,0.0,1.0,1286867.9566330719,2588.6037500350008,,,,,,,,,,,,,,,,,,,2.0,14226.68726518939,1593.0565475667127,0.3687540036785681,6.175450102142607,2.6334089273374466
3513.0,-30.253286398342215,5.013566077414318,35.054204468523636,30.575073917303257,5.014822030251439,-26.726475555481333,-40.21898045958949,1.4880111862048955,-7.230192207348296,-7.2301922073238565,40.10857728839642,35373.06701143684,15456.581704832963,15456.581704832963,50829.6487162698,87009.00938491402,86999.16804813185,15456.581704832963,102455.74975296481,102455.74975296481,102455.74975296481,130469.24249761945,125953.87857351814,4515.363924101305,0.0,99014.5373099433,47378.615295049814,57373.24668321499,28013.492744654643,85386.73942786963,21188.31772901666,1593.0596262136473,0.0,0.8746374244764668,2.655296605250881,0.0014947306463915918,1.0,1.0,-7.230192207348296,324861.9038261255,1559220.096878572,4.799639719260855,1559220.096878572,4.799639719260855,0.7563611550387511,0.09216999354699285,3.386750286949938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386750286949938,1.2847899231466633,1.2850820415992403,2.636034285399146,5585.440335317291,14226.677032833832,6453.768393505113,0.0004775748951284845,29235.854114037582,2981.227444034159,19290.745614367675,1967.1086063403584,0.6598317784430738,0.6598317784430738,30606.526221957443,30484.863174865135,1.00499115247695,0.8,4341.691845943068,4324.433322199387,1.00499115247695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4171622201138,2034.6934298245008,9.010392367083972,5.013566077414318,-0.8266386001998445,5.840204677614162,2.6334151176828122,3.5,0.7524043193379464,0.6,0.0002273548695547757,1.0000093053383967,0.0002273527539604647,199.13158769348675,0.0,4.231888806668776e-07,1.1993172878099312,0.029539297715980694,7.692379518256226e-05,0.00015043107437221344,0.0005094724842962813,0.09216999322982325,0.09216999322982325,0.09216999322982325,0.09216898740262447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.2502310286,595.6739941980417,0.0,0.09216999322982325,0.09216999354699285,0.09216999354699285,0.3687543480637813,0.3687543480637813,0.5,10.0488074354217,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,28013.492744654643,21188.31772901666,0.7563611550387511,0.5952873836950772,0.4142688577693988,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453013675013541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.95253267141,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5309841261611,260.5309841261611,-12.619015873838862,244.66051532412712,276.4014529282502,108033.88805774557,108040.80784261887,-6.919784873299607,0.0,nan,276.4014529282502,3.2514529282502167,270.05326540739196,-3.0967345926080156,263.705077886552,-9.444922113448001,257.35689036572904,-15.793109634270934,251.0087028449163,-22.14129715508369,244.66051532412712,-28.48948467587286,1.0,1.0,25732.562594343566,25732.562594343566,275.9788330528788,2.8288330528788492,275.9788330528788,275.9788330528788,86999.01375621786,86999.16804813185,-0.15429191399016418,0.0,8648.866644398773,8648.866644398773,0.9212148693034257,3403.684038384688,275.9788330528788,2.8288330528788492,1.0,0.002,0.12787843425914538,0.0047868743583761204,0.00019723557112923934,0.0018027644524473275,0.09861778556461967,0.09861778556461967,0.0,2.3576566914040864e-11,0.9999890073689872,0.9999890073689872,0.0,0.09216898035626334,1.0131907295128692e-06,0.0,0.0,0.0,1599277.8929448002,265.9198077926517,0.0,1.0,1286868.0106936228,2588.603532440556,,,,,,,,,,,,,,,,,,,2.0,14226.677032833832,1593.0596262136473,0.3687543480637813,6.175450102142607,2.6334151176828122
3514.0,-30.253374975736165,5.013511433383499,35.05421075172773,30.57514886548745,5.014818419296032,-26.726555636229932,-40.219057293701894,1.4879990786995207,-7.2302073123887,-7.230207312386823,40.10859022198039,35372.95648250885,15456.55765447562,15456.55765447562,50829.51413698447,87009.13696931157,86999.30211475013,15456.55765447562,102455.85976922575,102455.85976922575,102455.85976922575,130469.4115432104,125954.0554626152,4515.356080595195,0.0,99014.67452964038,47378.51425503747,57373.511416225454,28013.55177398465,85387.0631902101,21188.359118178865,1593.0627812980952,0.0,0.8746372900224981,2.655295101950829,0.0014947306463915918,1.0,1.0,-7.2302073123887,324861.7089312442,1559220.6558088642,4.799644319235135,1559220.6558088642,4.799644319235135,0.7563610387261162,0.09217010253373287,3.386744859207013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386744859207013,1.2847899841557606,1.2850820999039734,2.636029935610413,5585.431118636926,14226.666805567831,6453.767929905367,0.0004775761247806515,29235.941485366013,2981.236353430174,19290.744228637013,1967.108465035156,0.6598297591439959,0.6598297591439959,30606.486980946156,30484.863174865135,1.0049895418375003,0.8,4341.686279405478,4324.433322199387,1.0049895418375003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.419568549636,2034.6934298245008,9.010365707524214,5.013511433383499,-0.82667050287934,5.840181936262839,2.633421274462676,3.5,0.7524060784179074,0.6,0.0002273527539604647,1.0000092383954264,0.00022735065360522625,199.13166098327068,0.0,4.21281654066758e-07,1.1939122076251922,0.02953971899763476,7.692312508683763e-05,0.00015042962887362708,0.0005094667722601753,0.09217010223372368,0.09217010223372368,0.09217010223372368,0.09216910359458882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.457174061,595.673927548526,0.0,0.09217010223372368,0.09217010253373287,0.09217010253373287,0.3687546921975715,0.3687546921975715,0.5,10.048777478456511,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,28013.55177398465,21188.359118178865,0.7563610387261162,0.5952835504338113,0.4142659925393063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530142105927277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.94712759122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53093641628845,260.53093641628845,-12.619063583711522,244.66042793687194,276.40144489575806,108034.00103449581,108040.86913303073,-6.868098534943728,0.0,nan,276.40144489575806,3.251444895758084,270.0532415039512,-3.0967584960487784,263.7050381121563,-9.444961887843704,257.3568347203793,-15.793165279620666,251.00863132861406,-22.14136867138592,244.66042793687194,-28.489572063128037,1.0,1.0,25732.562594343566,25732.562594343566,275.9788334488779,2.8288334488779014,275.9788334488779,275.9788334488779,86999.13838799315,86999.30211475013,-0.16372675697493833,0.0,8648.866644398773,8648.866644398773,0.9212151901446227,3403.678583503048,275.9788334488779,2.8288334488779014,1.0,0.002,0.1278794399984401,0.004786867548748705,0.00019723711624909857,0.0018027629085392825,0.09861855812454928,0.09861855812454928,0.0,2.478838098327052e-11,0.9999890882002115,0.9999890882002115,0.0,0.09216909679202753,1.005741705335041e-06,0.0,0.0,0.0,1599277.8750827287,265.9197926876113,0.0,1.0,1286868.0620472608,2588.603325741523,,,,,,,,,,,,,,,,,,,2.0,14226.666805567831,1593.0627812980952,0.3687546921975715,6.175450102142607,2.633421274462676
3515.0,-30.253478216054326,5.013456989120092,35.05421704683738,30.57522919205951,5.014815512695073,-26.72664884317185,-40.21914739916099,1.4879861387256097,-7.230222380907037,-7.230222380841098,40.10860313189308,35372.83475952595,15456.53367995675,15456.53367995675,50829.3684394827,87009.27031652958,86999.43563014222,15456.53367995675,102455.96931009897,102455.96931009897,102455.96931009897,130469.57999426665,125954.23165963059,4515.348334636064,0.0,99014.82133053207,47378.4093319833,57373.791109498634,28013.61068416768,85387.40179366631,21188.40042435054,1593.0659298419448,0.0,0.874637155864149,2.6552936022862412,0.0014947306463915918,1.0,1.0,-7.230222380907037,324861.5145076868,1559221.2137142506,4.799648909096485,1559221.2137142506,4.799648909096485,0.7563609226684045,0.09217021165355764,3.3867390327710303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867390327710303,1.284790049027784,1.2850821620920903,2.6360252675787894,5585.421227638064,14226.656588187427,6453.767746416775,0.00047757750437559795,29236.03512772525,2981.245902293367,19290.74368017733,1967.108409107833,0.6598276269644868,0.6598276269644868,30606.444857485392,30484.863174865135,1.004987812889064,0.8,4341.680303977727,4324.433322199387,1.004987812889064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4219627868188,2034.6934298245008,9.010339155764665,5.013456989120092,-0.826702303154117,5.840159292274209,2.6334274003090696,3.5,0.7524078286597342,0.6,0.00022735065360522625,1.0000107677175898,0.00022734820558395396,199.1317464053588,0.0,4.18247227286789e-07,1.18531264213076,0.029540137244862045,7.692233925418123e-05,0.000150428314351045,0.0005094614438466347,0.09217021135590706,0.09217021135590706,0.09217021135590706,0.09216921956523509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.66301217413,595.6738612570839,0.0,0.09217021135590706,0.09217021165355764,0.09217021165355764,0.36875503691712463,0.36875503691712463,0.5,10.048747726964725,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,28013.61068416768,21188.40042435054,0.7563609226684045,0.5952794835274284,0.41426292423093447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530147423189403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.938528025734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53088773121607,260.53088773121607,-12.619112268783908,244.66033857936526,276.40143688312014,108034.05233106989,108041.0608145444,-7.008483474531605,0.0,nan,276.40143688312014,3.2514368831201637,270.05321722234174,-3.096782777658234,263.70499756156954,-9.445002438430436,257.3567779008177,-15.793222099182287,251.00855824008212,-22.141441759917853,244.66033857936526,-28.489661420634718,1.0,1.0,25732.562594343566,25732.562594343566,275.9788338177517,2.828833817751729,275.9788338177517,275.9788338177517,86999.27195210544,86999.43563014222,-0.16367803678440396,0.0,8648.866644398773,8648.866644398773,0.9212155345527939,3403.6727279348856,275.9788338177517,2.828833817751729,1.0,0.002,0.12788043885537068,0.004786860770100563,0.00019723865076847597,0.0018027613738282448,0.09861932538423798,0.09861932538423798,0.0,2.459672049370809e-11,0.9999891628842794,0.9999891628842794,0.0,0.09216921279430795,9.988592496804664e-07,0.0,0.0,0.0,1599277.8572638435,265.91977761909294,0.0,1.0,1286868.1132767247,2588.603119542305,,,,,,,,,,,,,,,,,,,2.0,14226.656588187427,1593.0659298419448,0.36875503691712463,6.175450102142607,2.6334274003090696
3516.0,-30.253564743542384,5.013402739939,35.054223354220376,30.575300647784047,5.01481270545584,-26.726726998642413,-40.21922409357501,1.4879749594134526,-7.230237807437959,-7.230237807450503,40.108616076388934,35372.73410151807,15456.510274236507,15456.510274236507,50829.24437575458,87009.39056936465,86999.56867432407,15456.510274236507,102456.07894856058,102456.07894856058,102456.07894856058,130469.74893818663,125954.40824149201,4515.340696694622,0.0,99014.95178903211,47378.315064934526,57374.040804552875,28013.66998962605,85387.71079417893,21188.441988447103,1593.0691059140609,0.0,0.8746370195762709,2.655292066991841,0.0014947306463915918,1.0,1.0,-7.230237807437959,324861.3154649189,1559221.7731156363,4.79965357181475,1559221.7731156363,4.79965357181475,0.7563608051459716,0.09217032116606107,3.3867338875978366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867338875978366,1.2847901063811544,1.2850822163131435,2.6360211452259623,5585.412492867092,14226.646074107195,6453.766966728992,0.0004775786047179806,29236.11806396222,2981.254359435916,19290.74134963837,1967.1081714589968,0.6598256754687628,0.6598256754687628,30606.407659347125,30484.863174865135,1.0049862860999301,0.8,4341.675027232094,4324.433322199387,1.0049862860999301,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4243449798687,2034.6934298245008,9.010312998920332,5.013402739939,-0.8267341916960858,5.840136931635086,2.6334334953452476,3.5,0.7524095700986422,0.6,0.00022734820558395396,1.0000090246086324,0.00022734615387389118,199.13181799913139,0.0,4.874787511893266e-07,1.3815147808705515,0.029540624723613233,7.692167038851178e-05,0.00015042653519544216,0.0005094546443403326,0.09217032086111293,0.09217032086111293,0.09217032086111293,0.09216933566714725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.8680576361,595.6737952250467,0.0,0.09217032086111293,0.09217032116606107,0.09217032116606107,0.3687553821752238,0.3687553821752238,0.5,10.048718174598674,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,28013.66998962605,21188.441988447103,0.7563608051459716,0.59527587638782,0.4142602462640269,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530153620665138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.13473016447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53083977663795,260.53083977663795,-12.61916022336203,244.66025049750272,276.4014290558261,108034.19723862591,108041.10056378249,-6.903325156557827,0.0,nan,276.4014290558261,3.2514290558261223,270.0531933441327,-3.096806655867283,263.7049576324492,-9.445042367550798,257.35672192078385,-15.793278079216122,251.0084862091328,-22.14151379086718,244.66025049750272,-28.48974950249726,1.0,1.0,25732.562594343566,25732.562594343566,275.9788337739881,2.8288337739880944,275.9788337739881,275.9788337739881,86999.39269194196,86999.56867432407,-0.1759823821048485,0.0,8648.866644398773,8648.866644398773,0.9212158386903735,3403.6675570358257,275.9788337739881,2.8288337739880944,1.0,0.002,0.1278814311203534,0.00478685395743275,0.0001972401749759713,0.0018027598504936231,0.09862008748798565,0.09862008748798565,0.0,2.546959431554141e-11,0.9999892344242846,0.9999892344242846,0.0,0.09216932889948984,9.922665712299707e-07,0.0,0.0,0.0,1599277.8390215978,265.919762192562,0.0,1.0,1286868.165723339,2588.602908444048,,,,,,,,,,,,,,,,,,,2.0,14226.646074107195,1593.0691059140609,0.3687553821752238,6.175450102142607,2.6334334953452476
3517.0,-30.253651871391828,5.013348682409664,35.054229671221506,30.57537234798076,5.0148094112997175,-26.72680574312364,-40.21929694628341,1.487963281864679,-7.230253471973526,-7.230253471995846,40.108628968801746,35372.6173371319,15456.487276684267,15456.487276684267,50829.10461381617,87009.51205987371,86999.70029131541,15456.487276684267,102456.18756799967,102456.18756799967,102456.18756799967,130469.91681220398,125954.58366984967,4515.333142354308,0.0,99015.08336270784,47378.208520452405,57374.30538028381,28013.72924420431,85388.03462448812,21188.48349903365,1593.0722853368152,0.0,0.8746368821647899,2.655290508011216,0.0014947306463915918,1.0,1.0,-7.230253471973526,324861.1133513624,1559222.3302647183,4.799658272974946,1559222.3302647183,4.799658272974946,0.7563606870876458,0.09217043086969941,3.3867286945389043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867286945389043,1.2847901652469564,1.285082272556175,2.6360169824991795,5585.403672548553,14226.635891399315,6453.766359313339,0.0004775797501969016,29236.201743106714,2981.2628923339485,19290.739534032335,1967.1079863187058,0.6598237248304899,0.6598237248304899,30606.37011499712,30484.863174865135,1.004984745101085,0.8,4341.66970137456,4324.433322199387,1.004984745101085,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4267147065575,2034.6934298245008,9.010287145567897,5.013348682409664,-0.8267661136359656,5.840114796045629,2.633439558490818,3.5,0.752411302425948,0.6,0.00022734615387389118,1.0000090872316596,0.0002273440879454976,199.1318900896955,0.0,4.085607548078757e-07,1.1578611791255198,0.02954103328436804,7.692103503202224e-05,0.00015042511884186895,0.0005094490663611823,0.09217043055219046,0.09217043055219046,0.09217043055219046,0.09216945102206925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.07203993486,595.6737295361138,0.0,0.09217043055219046,0.09217043086969941,0.09217043086969941,0.3687557279483748,0.3687557279483748,0.5,10.048688790545917,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,2.233946361229755e-11,28013.72924420431,21188.48349903365,0.7563606870876458,0.5952719820446492,0.41425730774446845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530158814880136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.91107656273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53079232089095,260.53079232089095,-12.619207679109024,244.6601633512196,276.40142129061525,108034.32429098192,108041.15580654949,-6.831515567579407,0.0,nan,276.40142129061525,3.2514212906152693,270.0531697027057,-3.096830297294275,263.70491811480997,-9.445081885190007,257.3566665269302,-15.793333473069765,251.00841493906472,-22.141585060935256,244.6601633512196,-28.48983664878037,1.0,1.0,25732.562594343566,25732.562594343566,275.9788333272738,2.8288333272737987,275.9788333272738,275.9788333272738,86999.51449834798,86999.70029131541,-0.18579296742973384,0.0,8648.866644398773,8648.866644398773,0.9212161456582851,3403.662338011599,275.9788333272738,2.8288333272737987,1.0,0.002,0.12788241780459822,0.00478684712097465,0.00019724169047970408,0.0018027583342789704,0.09862084523985204,0.09862084523985204,0.0,2.4758674277425285e-11,0.9999892949745262,0.9999892949745262,0.0,0.09216944418288901,9.866868103954016e-07,0.0,0.0,0.0,1599277.820497901,265.91974652802645,0.0,1.0,1286868.2189791137,2588.6026940889515,,,,,,,,,,,,,,,,,,,2.0,14226.635891399315,1593.0722853368152,0.3687557279483748,6.175450102142607,2.633439558490818
3518.0,-30.25373844561284,5.013294815266198,35.0542359937911,30.575445235613756,5.014805876822632,-26.726884013368835,-40.21937350099904,1.487951443401769,-7.230269172142414,-7.230269172155091,40.108641763527714,35372.51463538282,15456.464427310237,15456.464427310237,50828.979062693055,87009.6362219467,86999.83031418933,15456.464427310237,102456.29474149956,102456.29474149956,102456.29474149956,130470.08280334304,125954.75715909981,4515.32564424323,0.0,99015.21702882707,47378.11519616994,57374.55759184125,28013.78806184349,85388.34565368474,21188.524694897653,1593.0754445508592,0.0,0.8746367449342808,2.6552889454849984,0.0014947306463915918,1.0,1.0,-7.230269172142414,324860.9107781445,1559222.8831946123,4.799662967944593,1559222.8831946123,4.799662967944593,0.7563605695924334,0.09217054054729652,3.3867234144782414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867234144782414,1.2847902248949008,1.285082329563258,2.63601275045137,5585.3947053470765,14226.625693779946,6453.765805837492,0.00047758092698196197,29236.286791397564,2981.271564846055,19290.73787965599,1967.1078176192675,0.6598217488183918,0.6598217488183918,30606.33194163736,30484.863174865135,1.0049831782851695,0.8,4341.664286288783,4324.433322199387,1.0049831782851695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.429071689522,2034.6934298245008,9.010261445602763,5.013294815266198,-0.8267979735763458,5.840092788842544,2.6334455890360333,3.5,0.7524130254388667,0.6,0.0002273440879454976,1.0000090294956538,0.00022734203516157917,199.13196172222698,0.0,4.1139222580376794e-07,1.1658855679278783,0.029541444676593843,7.692036739514887e-05,0.00015042372055034872,0.0005094435364807979,0.09217054022874242,0.09217054022874242,0.09217054022874242,0.09216956510352915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.27491524135,595.6736642023011,0.0,0.09217054022874242,0.09217054054729652,0.09217054054729652,0.3687560741149309,0.3687560741149309,0.5,10.048659538155249,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,1.2676082405960187e-11,28013.78806184349,21188.524694897653,0.7563605695924334,0.5952683433971606,0.41425459604107456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453016404513821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.91910095153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53074530176013,260.53074530176013,-12.619254698239843,244.66007706385435,276.40141353971836,108034.44165704782,108041.21031905481,-6.7686620069893735,0.0,nan,276.40141353971836,3.251413539718385,270.0531462445138,-3.0968537554861655,263.70487894932535,-9.44512105067463,257.35661165415485,-15.79338834584513,251.00834435899412,-22.141655641005855,244.66007706385435,-28.489922936145632,1.0,1.0,25732.562594343566,25732.562594343566,275.9788326606304,2.8288326606304395,275.9788326606304,275.9788326606304,86999.63896764349,86999.83031418933,-0.19134654583467636,0.0,8648.866644398773,8648.866644398773,0.9212164577687116,3403.657031550633,275.9788326606304,2.8288326606304395,1.0,0.002,0.12788340008616358,0.004786840296927941,0.00019724319917839995,0.001802756825143959,0.09862159958919997,0.09862159958919997,0.0,2.4322358797151944e-11,0.9999893427510427,0.9999893427510427,0.0,0.09216955826289938,9.822843971436864e-07,0.0,0.0,0.0,1599277.8019320646,265.91973082785756,0.0,1.0,1286868.2723560259,2588.6024792462936,,,,,,,,,,,,,,,,,,,2.0,14226.625693779946,1593.0754445508592,0.3687560741149309,6.175450102142607,2.6334455890360333
3519.0,-30.2538245489606,5.013241137376423,35.05424231971377,30.575518577266507,5.01480219724191,-26.726961874342432,-40.21944998586548,1.4879395214537006,-7.230284900363017,-7.230284900358473,40.108654505448975,35372.413042805565,15456.44171486958,15456.44171486958,50828.854757675144,87009.7615812279,86999.95940691726,15456.44171486958,102456.40112178684,102456.40112178684,102456.40112178684,130470.24777156253,125954.92957615256,4515.318195409966,0.0,99015.35155552461,47378.02266337617,57374.80988016493,28013.84664977569,85388.65652994062,21188.56572464053,1593.0785933666252,0.0,0.8746366077528782,2.6552873801677372,0.0014947306463915918,1.0,1.0,-7.230284900363017,324860.7078430873,1559223.4338404152,4.799667661235116,1559223.4338404152,4.799667661235116,0.756360452369728,0.09217065023167731,3.386718098568382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386718098568382,1.2847902849062605,1.2850823869507275,2.6360084897555716,5585.385677443949,14226.615504347339,6453.765280591672,0.00047758211783642817,29236.372403531295,2981.2802948541344,19290.736309661086,1967.107657524342,0.6598197629789073,0.6598197629789073,30606.29350908593,30484.863174865135,1.0049816008312908,0.8,4341.658834435347,4324.433322199387,1.0049816008312908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4314159043863,2034.6934298245008,9.010235892596638,5.013241137376423,-0.8268297685374577,5.840070905913881,2.633451586918437,3.5,0.7524147391195534,0.6,0.00022734203516157917,1.0000089803907903,0.00022733999355959472,199.1320329651976,0.0,4.087748886698327e-07,1.158468034490306,0.029541853451482514,7.691970037278329e-05,0.00015042233478879588,0.0005094380436581273,0.09217064991528807,0.09217064991528807,0.09217064991528807,0.0921696784914203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.4769982254,595.6735991234946,0.0,0.09217064991528807,0.09217065023167731,0.09217065023167731,0.3687564205295411,0.3687564205295411,0.5,10.04863039716878,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,28013.84664977569,21188.56572464053,0.756360452369728,0.5952647204357003,0.41425189808909346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530169242165705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.91168341809,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5306986694798,260.5306986694798,-12.619301330520159,244.659991559252,276.40140577975933,108034.5524094591,108041.26538258868,-6.712973129576116,0.0,nan,276.40140577975933,3.2514057797593523,270.05312293562736,-3.0968770643726202,263.7048400915103,-9.4451599084897,257.3565572474102,-15.793442752589783,251.00827440332,-22.141725596679976,244.659991559252,-28.49000844074797,1.0,1.0,25732.562594343566,25732.562594343566,275.9788318583975,2.828831858397507,275.9788318583975,275.9788318583975,86999.76456419367,86999.95940691726,-0.19484272359113675,0.0,8648.866644398773,8648.866644398773,0.9212167719979594,3403.651689061224,275.9788318583975,2.828831858397507,1.0,0.002,0.127884378642134,0.004786833484406525,0.00019724470211943403,0.0018027553222426035,0.098622351059717,0.098622351059717,0.0,2.436203756089883e-11,0.9999893831868737,0.9999893831868737,0.0,0.09216967167310806,9.785585692399557e-07,0.0,0.0,0.0,1599277.7833330526,265.91971509963696,0.0,1.0,1286868.325828301,2588.6022640198235,,,,,,,,,,,,,,,,,,,2.0,14226.615504347339,1593.0785933666252,0.3687564205295411,6.175450102142607,2.633451586918437
3520.0,-30.253924848916377,5.013187650428224,35.05424865046025,30.575601977203064,5.0147984018077345,-26.727052523832278,-40.21953590037299,1.4879260755914694,-7.2303003854285635,-7.230300385442704,40.10866729634373,35372.2850718946,15456.418799072406,15456.418799072406,50828.703870967,87009.90246132071,87000.08957653865,15456.418799072406,102456.50837561105,102456.50837561105,102456.50837561105,130470.41360249599,125955.10279796098,4515.310804535015,0.0,99015.50378528476,47377.90928192443,57375.1050037337,28013.90522688493,85389.01023061863,21188.60676500697,1593.0817355605611,0.0,0.8746364717356038,2.6552858390506744,0.0014947306463915918,1.0,1.0,-7.2303003854285635,324860.5080454621,1559223.9866048717,4.799672314699048,1559223.9866048717,4.799672314699048,0.7563603358189517,0.09217075992513375,3.3867120461102154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3867120461102154,1.2847903520235948,1.2850824514601542,2.636003641197968,5585.375403932198,14226.605321462084,6453.765267916756,0.0004775835847439485,29236.469601544166,2981.290206293094,19290.736271774913,1967.1076536610274,0.6598175680813406,0.6598175680813406,30606.249751480173,30484.863174865135,1.004979804812573,0.8,4341.6526271957955,4324.433322199387,1.004979804812573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4337473417154,2034.6934298245008,9.010210288228336,5.013187650428224,-0.8268613683084496,5.840049018736673,2.6334575521137986,3.5,0.7524164434610853,0.6,0.00022733999355959472,1.0000104610816682,0.00022733761536223413,199.13211595467342,0.0,4.0654835366902204e-07,1.1521580342980084,0.029542259999836184,7.691895112116051e-05,0.0001504210424384342,0.000509432756414701,0.09217075961564311,0.09217075961564311,0.09217075961564311,0.09216979245865149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.67869891797,595.6735341713807,0.0,0.09217075961564311,0.09217075992513375,0.09217075992513375,0.36875676711223493,0.36875676711223493,0.5,10.048601384613612,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,28013.90522688493,21188.60676500697,0.7563603358189517,0.5952604876633286,0.414248683482349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453017441093033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.905373417896,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5306510525783,260.5306510525783,-12.619348947421656,244.6599042419008,276.40139786330633,108034.58408289369,108041.43879754229,-6.854714648582031,0.0,nan,276.40139786330633,3.2513978633063516,270.0530991389961,-3.09690086100386,263.7048004146989,-9.445199585301054,257.35650169041895,-15.793498309581025,251.00820296614873,-22.141797033851248,244.6599042419008,-28.490095758099187,1.0,1.0,25732.562594343566,25732.562594343566,275.97883142379635,2.828831423796373,275.97883142379635,275.97883142379635,86999.90573591663,87000.08957653865,-0.18384062201948836,0.0,8648.866644398773,8648.866644398773,0.9212171297650584,3403.6456063407663,275.97883142379635,2.828831423796373,1.0,0.002,0.12788535284953348,0.0047868267329772025,0.0001972461984514772,0.0018027538259169594,0.09862309922573859,0.09862309922573859,0.0,2.436843652212084e-11,0.999989430382126,0.999989430382126,0.0,0.09216978571542218,9.742097115690536e-07,0.0,0.0,0.0,1599277.765021574,265.9196996145714,0.0,1.0,1286868.3784739021,2588.6020521207524,,,,,,,,,,,,,,,,,,,2.0,14226.605321462084,1593.0817355605611,0.36875676711223493,6.175450102142607,2.6334575521137986
