time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3521.0,-30.254008924964577,5.013134353154987,35.054254984325006,30.57567455051469,5.0147950678020035,-26.727128525689228,-40.21961224554104,1.48791466738518,-7.230315908491491,-7.23031590845418,40.108680047844445,35372.191226692776,15456.396036583998,15456.396036583998,50828.58726327677,87010.02609071846,87000.21895513339,15456.396036583998,102456.61499171739,102456.61499171739,102456.61499171739,130470.57866112678,125955.2751957173,4515.30346540948,0.0,99015.63630289433,47377.820622169704,57375.3507563607,28013.963669409393,85389.31442577009,21188.6477060327,1593.0848722769292,0.0,0.8746363356597827,2.6552842941526977,0.0014947306463915918,1.0,1.0,-7.230315908491491,324860.3077576667,1559224.5376658035,4.799676970166898,1559224.5376658035,4.799676970166898,0.756360219356257,0.09217086966027882,3.386706815014623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386706815014623,1.2847904103035988,1.285082506697764,2.6359994500693205,5585.366523433516,14226.594851301339,6453.764566031754,0.00047758472076619356,29236.553888845203,2981.2988012058354,19290.73417379367,1967.1074397264786,0.6598155941064511,0.6598155941064511,30606.211932087033,30484.863174865135,1.0049782525266522,0.8,4341.64726232199,4324.433322199387,1.0049782525266522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4360663238303,2034.6934298245008,9.010184838719738,5.013134353154987,-0.8268929070885029,5.84002726024349,2.633463485446719,3.5,0.7524181386990626,0.6,0.00022733761536223413,1.0000087689602792,0.00022733562186519593,199.1321855203262,0.0,4.735754725712935e-07,1.3421128892670457,0.029542733575308754,7.691828532842999e-05,0.00015041933003380416,0.0005094261701354183,0.09217086934839139,0.09217086934839139,0.09217086934839139,0.09216990597130796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487669.8796653024,595.6734694560721,0.0,0.09217086934839139,0.09217086966027882,0.09217086966027882,0.3687571139323439,0.3687571139323439,0.5,10.048572484879175,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,-3.728928277269006e-11,28013.963669409393,21188.6477060327,0.756360219356257,0.5952570014771889,0.4142461087147178,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530180431918576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.095328272866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5306041469267,260.5306041469267,-12.619395853073286,244.6598182478942,276.4013900460095,108034.71573735047,108041.46806369876,-6.752326348309835,0.0,nan,276.4013900460095,3.251390046009533,270.0530756863574,-3.096924313642603,263.70476132671683,-9.445238673283143,257.3564469670967,-15.793553032903276,251.00813260748532,-22.141867392514655,244.6598182478942,-28.49018175210577,1.0,1.0,25732.562594343566,25732.562594343566,275.97883085980783,2.8288308598078515,275.97883085980783,275.97883085980783,87000.02988014747,87000.21895513339,-0.18907498591579497,0.0,8648.866644398773,8648.866644398773,0.9212174389802824,3403.6403490896964,275.97883085980783,2.8288308598078515,1.0,0.002,0.1278863232886685,0.004786819989213441,0.00019724768895603196,0.0018027523350434619,0.09862384447801598,0.09862384447801598,0.0,2.3999493798526617e-11,0.9999894712747659,0.9999894712747659,0.0,0.09216989921851758,9.704417612415476e-07,0.0,0.0,0.0,1599277.7466651585,265.9196840915085,0.0,1.0,1286868.4312486832,2588.6018397017624,,,,,,,,,,,,,,,,,,,2.0,14226.594851301339,1593.0848722769292,0.3687571139323439,6.175450102142607,2.633463485446719
3522.0,-30.25409354179642,5.013081242354945,35.054261321996904,30.57578030219304,5.014791430866871,-26.72720504452789,-40.21968474900348,1.4879029324228532,-7.230331658833165,-7.230331658836815,40.10869282552079,35372.059024149115,15456.373662255519,15456.373662255519,50828.43268640463,87010.20725820477,87000.3481206778,15456.373662255519,102456.72178293331,102456.72178293331,102456.72178293331,130470.7441519339,125955.44796555744,4515.296186376461,0.0,99015.81865980914,47377.68973215363,57375.698808506124,28014.0223690006,85389.72117750673,21188.688815453257,1593.088026709545,0.0,0.8746361982156177,2.655282726636037,0.0014947306463915918,1.0,1.0,-7.230331658833165,324860.1045374843,1559225.0898587129,4.799681672449872,1559225.0898587129,4.799681672449872,0.7563601019645064,0.0921709795984107,3.3866993868793465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866993868793465,1.2847904693178038,1.2850825631640266,2.635993547397352,5585.354016379915,14226.58470281621,6453.765481834283,0.00047758668446231224,29236.6718591598,2981.31083083008,19290.736911188713,1967.1077188630893,0.6598130253715919,0.6598130253715919,30606.158228676653,30484.863174865135,1.0049760482867172,0.8,4341.639644219325,4324.433322199387,1.0049760482867172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4383728258065,2034.6934298245008,9.01015968110504,5.013081242354945,-0.826924476955039,5.840005719309984,2.63346938685334,3.5,0.75241982481524,0.6,0.00022733562186519593,1.0000088253692556,0.00022733361556209435,199.1322555334741,0.0,3.969694220464299e-07,1.1250113420795824,0.0295431305447308,7.691765304346869e-05,0.00015041796882172724,0.0005094204427841803,0.09217097928745792,0.09217097928745792,0.09217097928745792,0.09217001957937235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.0802166407,595.6734048769854,0.0,0.09217097928745792,0.0921709795984107,0.0921709795984107,0.36875746092850026,0.36875746092850026,0.5,10.048543697503337,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28014.0223690006,21188.688815453257,0.7563601019645064,0.5952523557342848,0.4142425872385538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018547899225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.87822672568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5305577465046,260.5305577465046,-12.619442253495379,244.65973324046382,276.4013822525943,108034.76320374824,108041.44279937375,-6.679595625495419,0.0,nan,276.4013822525943,3.2513822525943397,270.0530524501394,-3.0969475498606016,263.70472264769677,-9.445277352303208,257.35639284527326,-15.793607154726715,251.00806304286004,-22.141936957139933,244.65973324046382,-28.490266759536155,1.0,1.0,25732.562594343566,25732.562594343566,275.97883004381487,2.8288300438148895,275.97883004381487,275.97883004381487,87000.21466986997,87000.3481206778,-0.13345080782892182,0.0,8648.866644398773,8648.866644398773,0.9212178780642469,3403.6328838137433,275.97883004381487,2.8288300438148895,1.0,0.002,0.12788729001096258,0.0047868132245735455,0.00019724917363596922,0.0018027508516626166,0.09862458681798461,0.09862458681798461,0.0,2.5298585708960486e-11,0.9999895116280408,0.9999895116280408,0.0,0.09217001287489283,9.667235178683583e-07,0.0,0.0,0.0,1599277.7280399762,265.9196683411668,0.0,1.0,1286868.4847961562,2588.601624172714,,,,,,,,,,,,,,,,,,,2.0,14226.58470281621,1593.088026709545,0.36875746092850026,6.175450102142607,2.63346938685334
3523.0,-30.25419192591561,5.013028329619228,35.0542676741424,30.575857660174393,5.014788400968224,-26.72729389322154,-40.21977038411421,1.487890367245542,-7.230346209556956,-7.23034620958907,40.108705917781705,35371.9416374898,15456.349886511245,15456.349886511245,50828.29152400105,87010.3364009448,87000.48407389226,15456.349886511245,102456.83396040351,102456.83396040351,102456.83396040351,130470.9153801623,125955.62637108304,4515.289009079267,0.0,99015.9603193748,47377.588004417375,57375.969238841586,28014.081419758793,85390.05065860038,21188.730265239094,1593.0911682167766,0.0,0.874636066232501,2.6552812785092437,0.0014947306463915918,1.0,1.0,-7.230346209556956,324859.91679556767,1559225.6556455765,4.799686187898606,1559225.6556455765,4.799686187898606,0.7563599872417852,0.09217108947864615,3.386693774113756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386693774113756,1.2847905322423092,1.2850826235250241,2.635989049672598,5585.344486240874,14226.574540694848,6453.765173438378,0.0004775879885506731,29236.762141355906,2981.320037051991,19290.73598937272,1967.1076248640177,0.6598109563605075,0.6598109563605075,30606.117649882824,30484.863174865135,1.0049743827432664,0.8,4341.633887910458,4324.433322199387,1.0049743827432664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4406665937329,2034.6934298245008,9.010133773499822,5.013028329619228,-0.8269553915872958,5.839983721206524,2.6334752556839187,3.5,0.7524215016239768,0.6,0.00022733361556209435,1.0000102612853505,0.0002273312828509319,199.13233693792253,0.0,3.9951966189996256e-07,1.1322387218244938,0.029543530064392698,7.691690624680378e-05,0.0001504167093152906,0.0005094153329607733,0.0921710891906468,0.0921710891906468,0.0921710891906468,0.09217013715912106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.2811877674,595.673340176835,0.0,0.0921710891906468,0.09217108947864615,0.09217108947864615,0.36875780809992553,0.36875780809992553,0.5,10.048515138588995,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,3.211653165635653e-11,28014.081419758793,21188.730265239094,0.7563599872417852,0.5952484057799501,0.4142396141549447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453019055853248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.885454105424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5305105630655,260.5305105630655,-12.619489436934487,244.65964666776446,276.40137445841617,108034.81988808727,108041.61220306062,-6.792314973328816,0.0,nan,276.40137445841617,3.251374458416194,270.05302890025723,-3.0969710997427455,263.70468334210966,-9.445316657890316,257.3563377839808,-15.793662216019186,251.0079922258647,-22.142007774135266,244.65964666776446,-28.490353332235514,1.0,1.0,25732.562594343566,25732.562594343566,275.9788312122568,2.82883121225683,275.9788312122568,275.9788312122568,87000.34070870356,87000.48407389226,-0.14336518870550208,0.0,8648.866644398773,8648.866644398773,0.9212182098396802,3403.6272429843248,275.9788312122568,2.82883121225683,1.0,0.002,0.12788824884989014,0.004786806698395763,0.00019725064664124855,0.0018027493770294122,0.09862532332062428,0.09862532332062428,0.0,2.367066091746306e-11,0.9999895971587107,0.9999895971587107,0.0,0.09217013063743085,9.58841215306467e-07,0.0,0.0,0.0,1599277.7108333716,265.919653790443,0.0,1.0,1286868.534265198,2588.6014250593826,,,,,,,,,,,,,,,,,,,2.0,14226.574540694848,1593.0911682167766,0.36875780809992553,6.175450102142607,2.6334752556839187
3524.0,-30.254288573784045,5.0129756104017105,35.0542740400581,30.575931805092864,5.014786157415033,-26.72738110065151,-40.219855949375756,1.4878786832255686,-7.230361103687699,-7.230361103682739,40.1087190195389,35371.83293143689,15456.326667491763,15456.326667491763,50828.15959892865,87010.45860392328,87000.61913364677,15456.326667491763,102456.94580113854,102456.94580113854,102456.94580113854,130471.08658863137,125955.80464019995,4515.28194843143,0.0,99016.09564718456,47377.49202663236,57376.226245057995,28014.140787492823,85390.36703255081,21188.771916990943,1593.094333332157,0.0,0.8746359322987578,2.655279796206337,0.0014947306463915918,1.0,1.0,-7.230361103687699,324859.7246229037,1559226.2218444746,4.799690770083673,1559226.2218444746,4.799690770083673,0.7563598711708792,0.09217119976114811,3.3866884259798615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866884259798615,1.2847905917186904,1.2850826800177257,2.6359847649953756,5585.335407523987,14226.564099948268,6453.764564842797,0.00047758917072804894,29236.84826971837,2981.3288197007514,19290.734170239797,1967.1074393640845,0.6598089504134372,0.6598089504134372,30606.078984292857,30484.863174865135,1.0049727957271624,0.8,4341.628402999317,4324.433322199387,1.0049727957271624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4429491157405,2034.6934298245008,9.01010824956845,5.0129756104017105,-0.826986386946996,5.8399619973487065,2.6334810957459025,3.5,0.752423170213115,0.6,0.0002273312828509319,1.0000100802046734,0.00022732899132817114,199.1324169058292,0.0,4.6451822517875974e-07,1.3164446501566052,0.029543994582617878,7.691616006596705e-05,0.00015041512278496486,0.0005094091554281803,0.09217119946042675,0.09217119946042675,0.09217119946042675,0.0921702547126246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.4811537335,595.6732758039543,0.0,0.09217119946042675,0.09217119976114811,0.09217119976114811,0.3687581559132071,0.3687581559132071,0.5,10.048486797721605,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,28014.140787492823,21188.771916990943,0.7563598711708792,0.5952446554018552,0.41423680633616605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530196464525909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.069660033754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53046296830695,260.53046296830695,-12.619537031693028,244.65955912144122,276.40136681522426,108034.90885723599,108041.76038435569,-6.851527119682128,0.0,nan,276.40136681522426,3.251366815224287,270.0530052764369,-3.096994723563057,263.70464373766515,-9.445356262334826,257.3562821989072,-15.793717801092782,251.00792066016726,-22.14207933983272,244.65955912144122,-28.490440878558758,1.0,1.0,25732.562594343566,25732.562594343566,275.97883193405363,2.828831934053653,275.97883193405363,275.97883193405363,87000.46339355403,87000.61913364677,-0.1557400927413255,0.0,8648.866644398773,8648.866644398773,0.921218525972228,3403.6218681097607,275.97883193405363,2.828831934053653,1.0,0.002,0.12788920045824256,0.004786800144817989,0.00019725210835554708,0.001802747915278717,0.09862605417777354,0.09862605417777354,0.0,2.3634263816851853e-11,0.9999896756151945,0.9999896756151945,0.0,0.0921702481502138,9.516109343211708e-07,0.0,0.0,0.0,1599277.6932206745,265.9196388963123,0.0,1.0,1286868.5849017452,2588.6012212468836,,,,,,,,,,,,,,,,,,,2.0,14226.564099948268,1593.094333332157,0.3687581559132071,6.175450102142607,2.6334810957459025
3525.0,-30.254370621965318,5.012923077668134,35.05428041822697,30.57603231808173,5.014783514917456,-26.727455208279633,-40.219928208366014,1.4878681000792633,-7.230376581272367,-7.230376581277919,40.10873210519358,35371.71348183859,15456.304295132459,15456.304295132459,50828.01777697105,87010.62913536417,87000.75254755933,15456.304295132459,102457.05684269179,102457.05684269179,102457.05684269179,130471.25734934205,125955.98235642577,4515.2749929162865,0.0,99016.26826589915,47377.37133206058,57376.552148709525,28014.200506650264,85390.75265535979,21188.813778881493,1593.0975294027883,0.0,0.8746357951766128,2.6552782558372447,0.0014947306463915918,1.0,1.0,-7.230376581272367,324859.5249222741,1559226.7873465007,4.799695461352291,1559226.7873465007,4.799695461352291,0.756359753113479,0.09217131047752916,3.3866814042064295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866814042064295,1.2847906459599956,1.285082731327082,2.635979188403805,5585.323591395621,14226.553690705106,6453.765089771873,0.00047759096092979815,29236.95985778761,2981.340198517089,19290.735739287935,1967.107599362467,0.6598064858015537,0.6598064858015537,30606.02821871426,30484.863174865135,1.0049707120718656,0.8,4341.6212016430745,4324.433322199387,1.0049707120718656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.445219984876,2034.6934298245008,9.010083280460993,5.012923077668134,-0.827017581922922,5.839940659591056,2.633486905997983,3.5,0.752424830285138,0.6,0.00022732899132817114,1.0000085574824438,0.00022732704598096617,199.13248479377873,0.0,4.5631646574679924e-07,1.293200863926429,0.029544450899083623,7.691552992907734e-05,0.0001504134613990938,0.0005094024726626326,0.09217131016065895,0.09217131016065895,0.09217131016065895,0.09217037170523326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.6801297732,595.6732117521336,0.0,0.09217131016065895,0.09217131047752916,0.09217131047752916,0.36875850432876345,0.36875850432876345,0.5,10.048458646064113,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,28014.200506650264,21188.813778881493,0.756359753113479,0.5952403064312455,0.4142335367929139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530202266296761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35355.046416247525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5304163279878,260.5304163279878,-12.619583672012197,244.65947329664766,276.4013593593766,108034.99679463598,108041.7109249292,-6.7141302932127696,0.0,nan,276.4013593593766,3.251359359376636,270.05298214680346,-3.097017853196519,263.70460493424207,-9.445395065757907,257.35622772169376,-15.793772278306221,251.00785050916335,-22.14214949083663,244.65947329664766,-28.490526703352316,1.0,1.0,25732.562594343566,25732.562594343566,275.97883188205327,2.8288318820532936,275.97883188205327,275.97883188205327,87000.63752920237,87000.75254755933,-0.11501835695526097,0.0,8648.866644398773,8648.866644398773,0.921218941034561,3403.614811227462,275.97883188205327,2.8288318820532936,1.0,0.002,0.12789014585385636,0.004786793514398195,0.00019725356025179265,0.0018027464640098807,0.09862678012589632,0.09862678012589632,0.0,2.4261673399472716e-11,0.9999897430348761,0.9999897430348761,0.0,0.09217036507961217,9.453979169932351e-07,0.0,0.0,0.0,1599277.6749180255,265.9196234187276,0.0,1.0,1286868.6375218928,2588.601009450394,,,,,,,,,,,,,,,,,,,2.0,14226.553690705106,1593.0975294027883,0.36875850432876345,6.175450102142607,2.633486905997983
3526.0,-30.25445310188892,5.012870741668466,35.05428681736753,30.57608239995318,5.014783248649643,-26.72752946683946,-40.21999655580146,1.4878596123716377,-7.2303909821520165,-7.230390982103936,40.108745465952055,35371.614543272575,15456.28067884206,15456.28067884206,50827.89522211463,87010.70743386268,87000.89191193391,15456.28067884206,102457.17259077597,102457.17259077597,102457.17259077597,130471.43303444714,125956.16486732462,4515.268167122512,0.0,99016.36171838801,47377.28764558223,57376.748969784196,28014.26044367117,85391.00941345537,21188.855878002625,1593.1007089284224,0.0,0.8746356629840212,2.655276822625305,0.0014947306463915918,1.0,1.0,-7.2303909821520165,324859.3391140021,1559227.3647380623,4.7996999839702505,1559227.3647380623,4.7996999839702505,0.7563596376426741,0.09217142119855155,3.386677796662926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386677796662926,1.2847906896837225,1.285082772561255,2.635976290812495,5585.317451747336,14226.543570720749,6453.763410998054,0.0004775915183283331,29237.018595614292,2981.3461881085072,19290.730721320648,1967.107087672207,0.6598049886049038,0.6598049886049038,30606.002137113577,30484.863174865135,1.0049696415620861,0.8,4341.617501834995,4324.433322199387,1.0049696415620861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4474784978695,2034.6934298245008,9.010057651182855,5.012870741668466,-0.8270481803543586,5.839918922022824,2.63349268464069,3.5,0.7524264813259114,0.6,0.00022732704598096617,1.0000086025184176,0.00022732509041268912,199.13255303899987,0.0,3.8738182271136083e-07,1.0978400855639967,0.029544838280906333,7.69149339074216e-05,0.00015041211207354456,0.000509397360308649,0.0921714209104982,0.0921714209104982,0.0921714209104982,0.09217049197950256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487670.87906011904,595.6731477286584,0.0,0.0921714209104982,0.09217142119855155,0.09217142119855155,0.36875885323304836,0.36875885323304836,0.5,10.04843077982997,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,28014.26044367117,21188.855878002625,0.7563596376426741,0.5952370814122909,0.4142311326009333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530207191651978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.85105546917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53037064534385,260.53037064534385,-12.619629354656126,244.6593888274079,276.4013524633302,108035.20248299518,108041.7787504139,-6.576267418708849,0.0,nan,276.4013524633302,3.2513524633302495,270.05295973611436,-3.097040263885617,263.70456700891634,-9.445432991083635,257.3561742817327,-15.793825718267271,251.0077815545617,-22.14221844543829,244.6593888274079,-28.490611172592082,1.0,1.0,25732.562594343566,25732.562594343566,275.97883359482694,2.8288335948269605,275.97883359482694,275.97883359482694,87000.71665371997,87000.89191193391,-0.1752582139451988,0.0,8648.866644398773,8648.866644398773,0.9212191542790023,3403.6111856462408,275.97883359482694,2.8288335948269605,1.0,0.002,0.1278910814773903,0.004786787112085995,0.00019725499751066538,0.0018027450258945052,0.0986274987553327,0.0986274987553327,0.0,2.340517059676306e-11,0.9999898490662449,0.9999898490662449,0.0,0.09217048557256086,9.356259907013299e-07,0.0,0.0,0.0,1599277.6578886067,265.91960901784796,0.0,1.0,1286868.6864814828,2588.600812387674,,,,,,,,,,,,,,,,,,,2.0,14226.543570720749,1593.1007089284224,0.36875885323304836,6.175450102142607,2.63349268464069
3527.0,-30.254535038165177,5.012818584825819,35.05429323485539,30.576157417986565,5.014778741360561,-26.727603660217238,-40.22006871001793,1.4878473621765922,-7.230406989475739,-7.230406989476757,40.10875879443642,35371.511582031846,15456.259198229754,15456.259198229754,50827.7707802616,87010.83796604829,87001.02710261618,15456.259198229754,102457.28630084594,102457.28630084594,102457.28630084594,130471.60784049703,125956.34634659224,4515.2614939048,0.0,99016.4992718643,47377.19158136839,57377.008544995464,28014.321539651093,85391.33008464656,21188.898689757614,1593.1039834440764,0.0,0.8746355219656887,2.6552752295366004,0.0014947306463915918,1.0,1.0,-7.230406989475739,324859.13257856556,1559227.9407349548,4.7997048085384,1559227.9407349548,4.7997048085384,0.7563595163197914,0.09217153296521965,3.3866723545539092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866723545539092,1.284790751029953,1.285082831408805,2.635971929155765,5585.30820992011,14226.533439352215,6453.762997290927,0.00047759276104755835,29237.10619325816,2981.3551205822746,19290.72948472236,1967.1069615742747,0.6598029694597698,0.6598029694597698,30605.962792071157,30484.863174865135,1.0049680266596135,0.8,4341.611920540057,4324.433322199387,1.0049680266596135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4497259847267,2034.6934298245008,9.010033324851495,5.012818584825819,-0.8270794692047891,5.839898054030608,2.6334984350769037,3.5,0.7524281243076868,0.6,0.00022732509041268912,1.000008545822422,0.00022732314774943604,199.13262083443945,0.0,3.894173036520542e-07,1.1036086385499215,0.029545227698209987,7.691430469348541e-05,0.0001504107857192037,0.0005093920498219591,0.09217153263274713,0.09217153263274713,0.09217153263274713,0.09217061126951868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.0767310427,595.6730841130712,0.0,0.09217153263274713,0.09217153296521965,0.09217153296521965,0.36875920301363396,0.36875920301363396,0.5,10.048403142491637,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,28014.321539651093,21188.898689757614,0.7563595163197914,0.5952333887981033,0.41422837127573536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530212142927916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.85682402215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53032541012885,260.53032541012885,-12.619674589871124,244.65930552260642,276.4013452977028,108035.29826306239,108041.8101205812,-6.511857518782158,0.0,nan,276.4013452977028,3.2513452977028123,270.0529373426496,-3.0970626573503637,263.70452938762025,-9.445470612379722,257.35612143259937,-15.793878567400611,251.0077134775945,-22.14228652240547,244.65930552260642,-28.49069447739356,1.0,1.0,25732.562594343566,25732.562594343566,275.97883321848275,2.828833218482771,275.97883321848275,275.97883321848275,87000.84362777931,87001.02710261618,-0.18347483687102795,0.0,8648.866644398773,8648.866644398773,0.9212194759656724,3403.6057163266787,275.97883321848275,2.828833218482771,1.0,0.002,0.12789200977113363,0.00478678046129934,0.00019725642281542027,0.001802743602744914,0.09862821140771014,0.09862821140771014,0.0,2.5560334231122805e-11,0.9999899286138224,0.9999899286138224,0.0,0.09217060467011658,9.282951030732211e-07,0.0,0.0,0.0,1599277.6389595182,265.91959301052424,0.0,1.0,1286868.7409026169,2588.60059334227,,,,,,,,,,,,,,,,,,,2.0,14226.533439352215,1593.1039834440764,0.36875920301363396,6.175450102142607,2.6334984350769037
3528.0,-30.25461652947928,5.012766611832921,35.05429964706268,30.57625943273308,5.014775345459209,-26.727677341982236,-40.220140759460605,1.4878361568287064,-7.2304224440508165,-7.23042244411289,40.10877147704459,35371.392050914656,15456.237112379466,15456.237112379466,50827.62916329412,87011.0126287656,87001.15425953516,15456.237112379466,102457.39137191462,102457.39137191462,102457.39137191462,130471.77072762128,125956.51595296965,4515.254774651618,0.0,99016.67510449984,47377.073118793734,57377.33553967345,28014.379355706653,85391.71489538011,21188.93919289471,1593.10708731726,0.0,0.8746353865385753,2.655273691459581,0.0014947306463915918,1.0,1.0,-7.2304224440508165,324858.93317510607,1559228.4888197193,4.799709441818739,1559228.4888197193,4.799709441818739,0.7563594011436998,0.09217164359895065,3.3866651978860918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866651978860918,1.2847908074616115,1.2850828853572467,2.6359662430782786,5585.296161804227,14226.523316125418,6453.763735610317,0.00047759462517671137,29237.219895933213,2981.3667150283954,19290.731691608424,1967.1071866140246,0.6598004789878018,0.6598004789878018,30605.91105119226,30484.863174865135,1.0049659029754832,0.8,4341.604580832493,4324.433322199387,1.0049659029754832,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4519605012683,2034.6934298245008,9.010008713891956,5.012766611832921,-0.8271104191975178,5.839877031030439,2.633504152332153,3.5,0.7524297578091865,0.6,0.00022732314774943604,1.0000084994190785,0.00022732121565115877,199.1326882617504,0.0,3.8684762498493664e-07,1.0963261692073105,0.029545614545834972,7.691367639796815e-05,0.0001504094713514679,0.0005093865220584615,0.09217164329013018,0.09217164329013018,0.09217164329013018,0.09217072318537901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.27110707964,595.6730215370653,0.0,0.09217164329013018,0.09217164359895065,0.09217164359895065,0.36875955344659006,0.36875955344659006,0.5,10.048375540831122,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,6.207301339600235e-11,28014.379355706653,21188.93919289471,0.7563594011436998,0.5952290479886359,0.4142251047920848,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530217061571862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.84954155281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53028068248085,260.53028068248085,-12.619719317519127,244.6592232574866,276.40133810752405,108035.34571575189,108041.78450659853,-6.438790846656999,0.0,nan,276.40133810752405,3.2513381075240773,270.0529151374871,-3.0970848625128724,263.7044921674645,-9.445507832535498,257.3560691974586,-15.793930802541354,251.00764622746445,-22.14235377253553,244.6592232574866,-28.49077674251339,1.0,1.0,25732.562594343566,25732.562594343566,275.9788324659948,2.8288324659948216,275.9788324659948,275.9788324659948,87001.02195340287,87001.15425953516,-0.13230613229097798,0.0,8648.866644398773,8648.866644398773,0.9212198990006237,3403.598523875522,275.9788324659948,2.8288324659948216,1.0,0.002,0.12789293675018532,0.0047867739020512785,0.00019725784631558936,0.0018027421767188396,0.09862892315779467,0.09862892315779467,0.0,2.3034428964924247e-11,0.9999899428770955,0.9999899428770955,0.0,0.09217071661740267,9.269815479818493e-07,0.0,0.0,0.0,1599277.620684069,265.91957755594916,0.0,1.0,1286868.7934445206,2588.6003818607765,,,,,,,,,,,,,,,,,,,2.0,14226.523316125418,1593.10708731726,0.36875955344659006,6.175450102142607,2.633504152332153
3529.0,-30.254697472412214,5.0127148283209655,35.054306068298864,30.57632460203024,5.0147723600106895,-26.72775048916448,-40.22021273905409,1.4878253756958653,-7.230437299092273,-7.230437299097716,40.10878456153017,35371.29967145236,15456.214376373697,15456.214376373697,50827.51404782606,87011.12306688135,87001.28823505715,15456.214376373697,102457.50261143084,102457.50261143084,102457.50261143084,130471.94100838096,125956.69285718398,4515.248151196977,0.0,99016.79530298767,47376.99037462108,57377.56103151843,28014.43839695013,85391.99942846855,21188.98061839434,1593.110234891308,0.0,0.874635252889212,2.65527221305028,0.0014947306463915918,1.0,1.0,-7.230437299092273,324858.7415072514,1559229.0542733727,4.799714014278936,1559229.0542733727,4.799714014278936,0.7563592858138872,0.09217175455311001,3.386660477665641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386660477665641,1.2847908618869257,1.2850829373124621,2.6359624574942693,5585.28814060597,14226.513199081488,6453.76282819089,0.0004775955990042066,29237.29613759157,2981.3744895139084,19290.728979271033,1967.1069100325833,0.6597986656662196,0.6597986656662196,30605.876925193028,30484.863174865135,1.0049645022876883,0.8,4341.5997398854515,4324.433322199387,1.0049645022876883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4541827175137,2034.6934298245008,9.009983788601653,5.0127148283209655,-0.8271410039289417,5.839855832249907,2.6335098381206716,3.5,0.7524313823201919,0.6,0.00022732121565115877,1.0000084422291453,0.000227319296569568,199.13275523536134,0.0,3.8474392393808023e-07,1.0903642804405194,0.02954599928975891,7.691304871629689e-05,0.00015040816693486186,0.0005093813944764327,0.09217175425060928,0.09217175425060928,0.09217175425060928,0.0921708398878973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.4665998166,595.672958617693,0.0,0.09217175425060928,0.09217175455311001,0.09217175455311001,0.3687599037593845,0.3687599037593845,0.5,10.04834811061761,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,28014.43839695013,21188.98061839434,0.7563592858138872,0.5952257165544346,0.41422264273226567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530221953507834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.84357966404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53023645727836,260.53023645727836,-12.619763542721614,244.65914194146842,276.4013309731369,108035.47010226436,108041.83656311984,-6.366460855509597,0.0,nan,276.4013309731369,3.2513309731369304,270.0528931667732,-3.0971068332268032,263.70445536042513,-9.445544639574848,257.35601755409266,-15.793982445907318,251.00757974777386,-22.142420252226117,244.65914194146842,-28.490858058531558,1.0,1.0,25732.562594343566,25732.562594343566,275.97883310153924,2.82883310153926,275.97883310153924,275.97883310153924,87001.12938767685,87001.28823505715,-0.15884738029853906,0.0,8648.866644398773,8648.866644398773,0.9212201780154369,3403.593780053969,275.97883310153924,2.82883310153926,1.0,0.002,0.12789385786932528,0.004786767479267158,0.00019725926101967512,0.0018027407615745597,0.09862963050983756,0.09862963050983756,0.0,2.259423464295862e-11,0.99999000645947,0.99999000645947,0.0,0.09217083343094516,9.211221648473087e-07,0.0,0.0,0.0,1599277.6031175805,265.9195627009077,0.0,1.0,1286868.8439481496,2588.6001785833864,,,,,,,,,,,,,,,,,,,2.0,14226.513199081488,1593.110234891308,0.3687599037593845,6.175450102142607,2.6335098381206716
3530.0,-30.254777937721148,5.012663227296068,35.05431249451391,30.576388199720554,5.014769574032188,-26.72782318654436,-40.22028084201736,1.487814821713067,-7.23045273591822,-7.230452735969427,40.10879754797304,35371.196799381316,15456.192481425487,15456.192481425487,50827.389280806805,87011.23042213717,87001.41941371361,15456.192481425487,102457.6118951391,102457.6118951391,102457.6118951391,130472.10936449427,125956.86776903042,4515.241595463858,0.0,99016.91273269076,47376.897467583054,57377.79473900856,28014.497469355185,85392.29220836374,21189.022023902507,1593.113398220036,0.0,0.8746351163795267,2.655270676741031,0.0014947306463915918,1.0,1.0,-7.23045273591822,324858.5423329841,1559229.615487024,4.7997186845984,1559229.615487024,4.7997186845984,0.7563591689296227,0.09217186577351848,3.3866558725602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866558725602,1.2847909152227277,1.2850829881946422,2.6359587637441373,5585.280313992677,14226.503090307082,6453.761844544561,0.00047759653043676347,29237.37056810477,2981.3820793140135,19290.72603908633,1967.1066102171824,0.6597968854330117,0.6597968854330117,30605.843631437023,30484.863174865135,1.0049631357593551,0.8,4341.595016996354,4324.433322199387,1.0049631357593551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4563934171847,2034.6934298245008,9.009959414145639,5.012663227296068,-0.8271717893739989,5.839835016670067,2.63351549444762,3.5,0.7524329984136057,0.6,0.000227319296569568,1.0000083924190057,0.00022731738882679367,199.13282181381732,0.0,3.8215200469147305e-07,1.0830187812956347,0.0295463814417636,7.691245484425868e-05,0.0001504068417253093,0.0005093762138022513,0.09217186546593574,0.09217186546593574,0.09217186546593574,0.09217095519039738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.6610144879,595.672896044014,0.0,0.09217186546593574,0.09217186577351848,0.09217186577351848,0.36876025449672684,0.36876025449672684,0.5,10.048320805708585,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,28014.497469355185,21189.022023902507,0.7563591689296227,0.5952222146324879,0.4142200178099551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530226812527516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.8362341649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53019270472265,260.53019270472265,-12.619807295277326,244.65906148629924,276.40132392319344,108035.59516344688,108041.89358417879,-6.298420731943384,0.0,nan,276.40132392319344,3.2513239231934676,270.05287143578533,-3.0971285642146427,263.70441894839234,-9.445581051607633,257.35596646101567,-15.794033538984309,251.00751397365008,-22.1424860263499,244.65906148629924,-28.49093851370074,1.0,1.0,25732.562594343566,25732.562594343566,275.9788328318174,2.828832831817408,275.9788328318174,275.9788328318174,87001.23704674694,87001.41941371361,-0.18236696666281205,0.0,8648.866644398773,8648.866644398773,0.9212204502255361,3403.589151923001,275.9788328318174,2.828832831817408,1.0,0.002,0.1278947749084894,0.004786760974842236,0.0001972606691958814,0.001802739354991943,0.0986303345979407,0.0986303345979407,0.0,2.4187824486376908e-11,0.9999900507548252,0.9999900507548252,0.0,0.09217094873302767,9.170404908026236e-07,0.0,0.0,0.0,1599277.584863113,265.91954726408176,0.0,1.0,1286868.8964297052,2588.5999673448487,,,,,,,,,,,,,,,,,,,2.0,14226.503090307082,1593.113398220036,0.36876025449672684,6.175450102142607,2.63351549444762
3531.0,-30.254857979075716,5.012611804397844,35.05431892285287,30.57648951597514,5.014766104389264,-26.727895570727224,-40.220352716837056,1.4878036948605695,-7.230468511934816,-7.230468511869065,40.10881046187874,35371.08235098134,15456.171107904778,15456.171107904778,50827.253458886116,87011.40421335085,87001.54873919055,15456.171107904778,102457.71984709533,102457.71984709533,102457.71984709533,130472.276366523,125957.04128115455,4515.235085368451,0.0,99017.08735456677,47376.7837527946,57378.11511308019,28014.556519427668,85392.67163250786,21189.063388161358,1593.1165689084587,0.0,0.8746349782614922,2.655269106675528,0.0014947306463915918,1.0,1.0,-7.230468511934816,324858.33878240455,1559230.1735694974,4.79972340994422,1559230.1735694974,4.79972340994422,0.7563590511763791,0.09217197713409507,3.3866487662382556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866487662382556,1.2847909712150771,1.2850830417485422,2.63595311775531,5585.268350819853,14226.492988402979,6453.762556885841,0.0004775983774418063,29237.483479738203,2981.393593096338,19290.728168322086,1967.1068273388046,0.6597944102025985,0.6597944102025985,30605.792254495984,30484.863174865135,1.0049610270149614,0.8,4341.587728915232,4324.433322199387,1.0049610270149614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4585918991427,2034.6934298245008,9.009935407880425,5.012611804397844,-0.8272026631021143,5.839814467499958,2.6335211195189774,3.5,0.7524346055768507,0.6,0.00022731738882679367,1.000008348206468,0.0002273154911501402,199.1328880415248,0.0,3.798942019468848e-07,1.0766201683174714,0.02954676133596555,7.691182808544416e-05,0.0001504055607413495,0.0005093708067200643,0.09217197680739445,0.09217197680739445,0.09217197680739445,0.09217106957719029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.85464973515,595.6728337201889,0.0,0.09217197680739445,0.09217197713409507,0.09217197713409507,0.36876060547524037,0.36876060547524037,0.5,10.048293589734463,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,28014.556519427668,21189.063388161358,0.7563590511763791,0.5952179793322786,0.41421683705134293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530231642878422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.829835551915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5301493152686,260.5301493152686,-12.619850684731375,244.65898180247527,276.4013168281076,108035.62915398434,108041.87530432398,-6.246150339668981,0.0,nan,276.4013168281076,3.2513168281076332,270.052849822954,-3.0971501770459895,263.70438281781435,-9.445617182185629,257.35591581268704,-15.794084187312933,251.00744880757327,-22.14255119242671,244.65898180247527,-28.49101819752471,1.0,1.0,25732.562594343566,25732.562594343566,275.97883200879915,2.828832008799168,275.97883200879915,275.97883200879915,87001.41441281469,87001.54873919055,-0.1343263758608373,0.0,8648.866644398773,8648.866644398773,0.9212208702834079,3403.582010069447,275.97883200879915,2.828832008799168,1.0,0.002,0.12789568904746743,0.004786754415004802,0.0001972620727618533,0.0018027379504568892,0.09863103638092664,0.09863103638092664,0.0,2.3218742466885045e-11,0.9999900822152137,0.9999900822152137,0.0,0.09217106299226252,9.141418325453271e-07,0.0,0.0,0.0,1599277.5662075412,265.91953148806516,0.0,1.0,1286868.9500644188,2588.5997514648666,,,,,,,,,,,,,,,,,,,2.0,14226.492988402979,1593.1165689084587,0.36876060547524037,6.175450102142607,2.6335211195189774
3532.0,-30.254937431256327,5.012560568086758,35.05432535880616,30.576587828714423,5.01476306155788,-26.727967381974192,-40.22042068010194,1.4877930112034532,-7.230483396783484,-7.230483396771831,40.1088235377655,35370.9588373535,15456.14870941252,15456.14870941252,50827.10754676602,87011.57203024432,87001.68215284155,15456.14870941252,102457.83086225406,102457.83086225406,102457.83086225406,130472.4463119062,125957.21767576376,4515.228636142435,0.0,99017.25672144708,47376.66165490172,57378.43896282817,28014.615449652134,85393.0544124803,21189.10473405322,1593.1197114792726,0.0,0.8746348444793653,2.6552676253017635,0.0014947306463915918,1.0,1.0,-7.230483396783484,324858.14673023653,1559230.7386495783,4.799727986949238,1559230.7386495783,4.799727986949238,0.7563589360037541,0.09217208829993392,3.3866418785277754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866418785277754,1.2847910251133192,1.2850830932207922,2.635947646216685,5585.256757286073,14226.48289230992,6453.763120316738,0.00047760014313178524,29237.59295284312,2981.4047562463347,19290.729852454744,1967.106999072542,0.6597919973634108,0.6597919973634108,30605.74245804091,30484.863174865135,1.0049589831417771,0.8,4341.580665034105,4324.433322199387,1.0049589831417771,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4607777681915,2034.6934298245008,9.009910870431511,5.012560568086758,-0.8272330346171382,5.839793602703896,2.6335267123235067,3.5,0.7524362035210019,0.6,0.0002273154911501402,1.0000082867615818,0.0002273136074564709,199.1329537817774,0.0,3.7788983257213934e-07,1.070939785509443,0.02954713922579812,7.691123544029616e-05,0.00015040425570984407,0.0005093653510957582,0.09217208800467695,0.09217208800467695,0.09217208800467695,0.092171185872607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.0483212828,595.6727713924975,0.0,0.09217208800467695,0.09217208829993392,0.09217208829993392,0.36876095655029373,0.36876095655029373,0.5,10.048266528707272,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,28014.615449652134,21189.10473405322,0.7563589360037541,0.5952136025168058,0.4142135338841328,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530236447782292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.82415516911,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53010631525785,260.53010631525785,-12.619893684742124,244.6589028553979,276.40130977516435,108035.67151641063,108041.86160395147,-6.190087540864122,0.0,nan,276.40130977516435,3.2513097751643727,270.05282839118377,-3.097171608816211,263.70434700721574,-9.445652992784233,257.355865623262,-15.794134376737986,251.00738423932356,-22.14261576067642,244.6589028553979,-28.491097144602065,1.0,1.0,25732.562594343566,25732.562594343566,275.97883254946095,2.8288325494609694,275.97883254946095,275.97883254946095,87001.5824801709,87001.68215284155,-0.09967267065076157,0.0,8648.866644398773,8648.866644398773,0.9212212774186032,3403.5750879204143,275.97883254946095,2.8288325494609694,1.0,0.002,0.12789659781336093,0.004786748039457923,0.00019726346840040167,0.001802736555110489,0.09863173420020084,0.09863173420020084,0.0,2.351089071692125e-11,0.9999901405352938,0.9999901405352938,0.0,0.09217117953248244,9.087674514916906e-07,0.0,0.0,0.0,1599277.5486057939,265.9195166032165,0.0,1.0,1286869.000669376,2588.5995477797155,,,,,,,,,,,,,,,,,,,2.0,14226.48289230992,1593.1197114792726,0.36876095655029373,6.175450102142607,2.6335267123235067
3533.0,-30.255016402225156,5.012509521511016,35.054331808531096,30.576646013092272,5.014760991405598,-26.728038662859234,-40.220488608442224,1.4877832510154856,-7.2304978960703465,-7.230497896125824,40.10883680676363,35370.86478050498,15456.125939989024,15456.125939989024,50826.990720494,87011.6686640132,87001.81883603241,15456.125939989024,102457.94477602144,102457.94477602144,102457.94477602144,130472.61969587355,125957.39739801707,4515.222297856478,0.0,99017.36457629895,47376.57870933383,57378.650963294574,28014.67491985211,85393.32588314668,21189.146494695375,1593.1228704463635,0.0,0.8746347120942974,2.6552661823005588,0.0014947306463915918,1.0,1.0,-7.2304978960703465,324857.9596528713,1559231.3120787598,4.799732516158399,1559231.3120787598,4.799732516158399,0.756358821057747,0.09217219971478137,3.3866376715876383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866376715876383,1.2847910746625828,1.2850831403610408,2.63594427014295,5585.249603790946,14226.472805351932,6453.761870168515,0.0004776009273747871,29237.661119466648,2981.4117073074544,19290.726115678044,1967.1066180273635,0.6597903312735962,0.6597903312735962,30605.71204288702,30484.863174865135,1.004957734765824,0.8,4341.5763504894,4324.433322199387,1.004957734765824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4629521378993,2034.6934298245008,9.009886177213444,5.012509521511016,-0.8272631415696807,5.839772663080697,2.6335322757103254,3.5,0.752437793060093,0.6,0.0002273136074564709,1.0000082365769412,0.00022731173518587442,199.1330191239042,0.0,3.7510548438942785e-07,1.0630489427596386,0.02954751433128251,7.691064310391256e-05,0.00015040296435255834,0.0005093603449948267,0.09217219942215352,0.09217219942215352,0.09217219942215352,0.0921713045956384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.24187559565,595.6727091123925,0.0,0.09217219942215352,0.09217219971478137,0.09217219971478137,0.36876130798741075,0.36876130798741075,0.5,10.048239685702045,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,5.547917680814862e-11,28014.67491985211,21189.146494695375,0.756358821057747,0.5952103421998847,0.41421111561935087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45302412173209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.81626432636,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53006376605623,260.53006376605623,-12.619936233943747,244.65882460307455,276.4013029290833,108035.80532079918,108041.93051191265,-6.125191113479609,0.0,nan,276.4013029290833,3.2513029290832947,270.0528072638555,-3.09719273614445,263.7043115986386,-9.445688401361394,257.355815933437,-15.794184066562991,251.00732026824878,-22.1426797317512,244.65882460307455,-28.491175396925428,1.0,1.0,25732.562594343566,25732.562594343566,275.97883385370255,2.8288338537025766,275.97883385370255,275.97883385370255,87001.67623493575,87001.81883603241,-0.14260109666793142,0.0,8648.866644398773,8648.866644398773,0.9212215260922199,3403.5708599455766,275.97883385370255,2.8288338537025766,1.0,0.002,0.12789749920791552,0.004786741760166122,0.00019726485282528313,0.0018027351699609444,0.09863242641264157,0.09863242641264157,0.0,2.27862273320667e-11,0.9999902205140349,0.9999902205140349,0.0,0.09217129831804788,9.013967334872051e-07,0.0,0.0,0.0,1599277.5314599825,265.91950210392963,0.0,1.0,1286869.0499635085,2588.599349370644,,,,,,,,,,,,,,,,,,,2.0,14226.472805351932,1593.1228704463635,0.36876130798741075,6.175450102142607,2.6335322757103254
