time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3534.0,-30.25509493642128,5.012458654360802,35.054338267941105,30.57673961101102,5.014758615770666,-26.728109581203153,-40.220560238789744,1.4877732594110837,-7.230513296919696,-7.2305132969417985,40.10884998612071,35370.76090150568,15456.104416697508,15456.104416697508,50826.865318203185,87011.82703398753,87001.95212431255,15456.104416697508,102458.05654101005,102458.05654101005,102458.05654101005,130472.79127078042,125957.57521521747,4515.216055562958,0.0,99017.52563674997,47376.47742057676,57378.94246241467,28014.73472977037,85393.67719218504,21189.188432685874,1593.1260678605845,0.0,0.8746345750343865,2.6552646495746015,0.0014947306463915918,1.0,1.0,-7.230513296919696,324857.7609431776,1559231.8816313734,4.799737205306005,1559231.8816313734,4.799737205306005,0.7563587032708468,0.09217231163350804,3.386631129354475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386631129354475,1.2847911252708573,1.2850831885752179,2.635939074252643,5585.2385943228755,14226.462725385814,6453.7622011904705,0.00047760256512835783,29237.76515797387,2981.4223162827134,19290.72710512482,1967.1067189228556,0.6597880173431708,0.6597880173431708,30605.66474411759,30484.863174865135,1.00495579341028,0.8,4341.569640917721,4324.433322199387,1.00495579341028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4651155010163,2034.6934298245008,9.009862268276686,5.012458654360802,-0.8272936024459154,5.839752256806717,2.633537810940121,3.5,0.7524393745543202,0.6,0.00022731173518587442,1.0000081910271783,0.00022730987328452445,199.1330841046743,0.0,3.72830896493996e-07,1.0566027606639847,0.029547887162179,7.691001849052623e-05,0.00015040171669534818,0.0005093551356688188,0.09217231131358088,0.09217231131358088,0.09217231131358088,0.09217142193557966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.4342129482,595.6726472235553,0.0,0.09217231131358088,0.09217231163350804,0.09217231163350804,0.36876166004096794,0.36876166004096794,0.5,10.048213005242218,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,2.2112089936854318e-11,28014.73472977037,21189.188432685874,0.7563587032708468,0.5952064249887425,0.41420819508569773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530245957975185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.80981814426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53002159763446,260.53002159763446,-12.619978402365518,244.65874699185102,276.4012962034611,108035.85731078013,108041.92768665684,-6.07037587669143,0.0,nan,276.4012962034611,3.251296203461095,270.0527863611165,-3.0972136388834883,263.70427651877606,-9.445723481223922,257.35576667645574,-15.794233323544233,251.0072568341463,-22.142743165853688,244.65874699185102,-28.49125300814896,1.0,1.0,25732.562594343566,25732.562594343566,275.9788338639555,2.8288338639555377,275.9788338639555,275.9788338639555,87001.83812707174,87001.95212431255,-0.11399724081275053,0.0,8648.866644398773,8648.866644398773,0.9212219128054442,3403.5642850012473,275.9788338639555,2.8288338639555377,1.0,0.002,0.12789839534683994,0.004786735343830453,0.00019726622877983593,0.001802733794114417,0.09863311438991797,0.09863311438991797,0.0,2.2894252899724465e-11,0.9999902775378907,0.9999902775378907,0.0,0.09217141549170066,8.961418073819973e-07,0.0,0.0,0.0,1599277.5132480452,265.9194867030803,0.0,1.0,1286869.1023227302,2588.599138624599,,,,,,,,,,,,,,,,,,,2.0,14226.462725385814,1593.1260678605845,0.36876166004096794,6.175450102142607,2.633537810940121
3535.0,-30.255172921336772,5.012407971591336,35.05434474122065,30.576799751166277,5.014756087295426,-26.728180020469207,-40.22062799250705,1.4877631853647908,-7.230528135652833,-7.230528135639594,40.10886330479112,35370.66845304005,15456.082286369969,15456.082286369969,50826.750739410025,87011.92815575088,87002.0884456098,15456.082286369969,102458.17073197977,102458.17073197977,102458.17073197977,130472.96530512242,125957.75539762732,4515.209907495099,0.0,99017.63697431002,47376.395062681266,57379.15767958751,28014.79457314264,85393.95225273015,21189.230438367616,1593.1292525275808,0.0,0.8746344405647843,2.655263172792319,0.0014947306463915918,1.0,1.0,-7.230528135652833,324857.5694862858,1559232.4572048953,4.7997418058338335,1559232.4572048953,4.7997418058338335,0.7563585869975078,0.09217242356794812,3.3866267774589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866267774589,1.2847911762433963,1.2850832371670653,2.6359355824353226,5585.23119558098,14226.452651537344,6453.761056841746,0.0004776034046472956,29237.835604845208,2981.429499864399,19290.723684589902,1967.1063701253643,0.659786310632142,0.659786310632142,30605.63328095104,30484.863174865135,1.0049545020199562,0.8,4341.565177707074,4324.433322199387,1.0049545020199562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4672667656162,2034.6934298245008,9.009838069082628,5.012407971591336,-0.8273237183042346,5.8397316898955705,2.6335433152189913,3.5,0.7524409472054261,0.6,0.00022730987328452445,1.000008133742813,0.00022730802441951447,199.13314863099575,0.0,3.7076615811936025e-07,1.0507512921102669,0.02954825792833712,7.690942768549637e-05,0.00015040044559902808,0.000509350176407419,0.09217242326677162,0.09217242326677162,0.09217242326677162,0.09217154075270129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.6262245467,595.6725854474569,0.0,0.09217242326677162,0.09217242356794812,0.09217242356794812,0.36876201249060714,0.36876201249060714,0.5,10.04818653209916,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,28014.79457314264,21189.230438367616,0.7563585869975078,0.5952031660156007,0.41420577827757366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530250672412786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.80396667571,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5299797767995,260.5299797767995,-12.62002022320047,244.65866999865136,276.4012895549905,108035.97463537802,108041.9949742741,-6.020338896101873,0.0,nan,276.4012895549905,3.251289554990535,270.05276564369933,-3.097234356300646,263.7042417324158,-9.445758267584154,257.35571782114687,-15.79428217885311,251.0071939098931,-22.142806090106887,244.65866999865136,-28.491330001348615,1.0,1.0,25732.562594343566,25732.562594343566,275.97883478701044,2.8288347870104644,275.97883478701044,275.97883478701044,87001.93629347143,87002.0884456098,-0.15215213836927433,0.0,8648.866644398773,8648.866644398773,0.9212221700469797,3403.5599113461944,275.97883478701044,2.8288347870104644,1.0,0.002,0.12789928443107945,0.004786729057061703,0.00019726759408042932,0.0018027324290808416,0.09863379704021466,0.09863379704021466,0.0,2.3161271078125933e-11,0.999990354097818,0.999990354097818,0.0,0.09217153448176651,8.890861816141465e-07,0.0,0.0,0.0,1599277.4957008231,265.91947186434714,0.0,1.0,1286869.152770889,2588.598935570619,,,,,,,,,,,,,,,,,,,2.0,14226.452651537344,1593.1292525275808,0.36876201249060714,6.175450102142607,2.6335433152189913
3536.0,-30.255250486522623,5.012357466015744,35.054351219546156,30.576894047576957,5.0147534630432595,-26.72825009156678,-40.220695711299754,1.4877530669461583,-7.230543581768245,-7.2305435817529204,40.10887639732565,35370.55389056026,15456.061023946611,15456.061023946611,50826.61491450687,87012.08840934606,87002.2200629035,15456.061023946611,102458.28108685013,102458.28108685013,102458.28108685013,130473.13504808358,125957.93123052655,4515.203817557039,0.0,99017.79931520167,47376.28249129084,57379.4631376787,28014.853961233464,85394.31709891217,21189.272072620348,1593.1324305190813,0.0,0.8746343035897841,2.6552616355627108,0.0014947306463915918,1.0,1.0,-7.230543581768245,324857.3701927286,1559233.0230083144,4.79974649207825,1559233.0230083144,4.79974649207825,0.7563584697582841,0.09217253565069039,3.3866201819382704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3866201819382704,1.284791227396599,1.2850832859563668,2.6359303439521877,5585.220095863818,14226.442586074989,6453.761430786288,0.0004776050634985705,29237.940482162554,2981.440194374486,19290.724802335164,1967.1064841036607,0.6597839821893072,0.6597839821893072,30605.585596895304,30484.863174865135,1.004952544851781,0.8,4341.558413480568,4324.433322199387,1.004952544851781,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4694066328339,2034.6934298245008,9.009814435737539,5.012357466015744,-0.8273540496257157,5.83971151564146,2.6335487903408037,3.5,0.7524425115259439,0.6,0.00022730802441951447,1.0000080899704566,0.000227306185519189,199.133212810061,0.0,3.681703108316693e-07,1.0433946608969509,0.029548626098647952,7.690883718919692e-05,0.00015039918723031755,0.000509344922821306,0.09217253533320977,0.09217253533320977,0.09217253533320977,0.09217165682103758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487672.81656644633,595.6725242031371,0.0,0.09217253533320977,0.09217253565069039,0.09217253565069039,0.3687623655173882,0.3687623655173882,0.5,10.048160178510955,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,-1.5347723092418164e-11,28014.853961233464,21189.272072620348,0.7563584697582841,0.5951990324559238,0.41420266701811753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530255353879757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.7966100445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52993826980156,260.52993826980156,-12.620061730198415,244.6585935827336,276.4012829569125,108036.01637576743,108041.99153572229,-5.9751599548742425,0.0,nan,276.4012829569125,3.251282956912519,270.0527450820505,-3.097254917949499,263.7042072072041,-9.445792792795885,257.35566933236476,-15.794330667635222,251.00713145754403,-22.142868542455943,244.6585935827336,-28.491406417266376,1.0,1.0,25732.562594343566,25732.562594343566,275.97883455876314,2.8288345587631625,275.97883455876314,275.97883455876314,87002.10005024321,87002.2200629035,-0.1200126602925593,0.0,8648.866644398773,8648.866644398773,0.9212225599093606,3403.553282847962,275.97883455876314,2.8288345587631625,1.0,0.002,0.12790016963661396,0.004786722676930512,0.00019726895315323235,0.0018027310699238214,0.09863447657661617,0.09863447657661617,0.0,2.307705372281421e-11,0.9999903961877633,0.9999903961877633,0.0,0.09217165044296462,8.852077257689829e-07,0.0,0.0,0.0,1599277.4774353507,265.91945641823173,0.0,1.0,1286869.2052839997,2588.5987242052242,,,,,,,,,,,,,,,,,,,2.0,14226.442586074989,1593.1324305190813,0.3687623655173882,6.175450102142607,2.6335487903408037
3537.0,-30.25532756415972,5.01230714656716,35.054357712645874,30.57697535203772,5.014752967415084,-26.728319511005687,-40.22076332531867,1.4877449130191218,-7.230558090552734,-7.230558090564606,40.10888977964176,35370.4507552229,15456.038682762386,15456.038682762386,50826.489437985285,87012.22168346512,87002.35762577638,15456.038682762386,102458.39630853877,102458.39630853877,102458.39630853877,130473.31005709998,125958.11222747967,4515.197829620313,0.0,99017.93863053982,47376.18528542179,57379.725939020034,28014.913748561215,85394.63968758125,21189.31406372393,1593.1356040963374,0.0,0.874634170711068,2.65526019161891,0.0014947306463915918,1.0,1.0,-7.230558090552734,324857.18299317826,1559233.6013316745,4.799751038179806,1559233.6013316745,4.799751038179806,0.7563583544786807,0.0921726477541093,3.386614544120478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386614544120478,1.2847912693390795,1.2850833255456557,2.6359258697816457,5585.210615633325,14226.43252642172,6453.76114426223,0.0004776063645642175,29238.030292654785,2981.4493524959885,19290.72394589558,1967.106396771128,0.6597819262380962,0.6597819262380962,30605.544836790068,30484.863174865135,1.0049508718742892,0.8,4341.552631451753,4324.433322199387,1.0049508718742892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.471534375458,2034.6934298245008,9.009790237288536,5.01230714656716,-0.8273838560997575,5.8396910026669175,2.633554234444819,3.5,0.7524440669842339,0.6,0.000227306185519189,1.000008039124513,0.00022730435819115117,199.13327658575437,0.0,3.6618612984824003e-07,1.0377714919899124,0.0295489922847778,7.690824761068984e-05,0.00015039793790849916,0.0005093398439266518,0.09217264746502454,0.09217264746502454,0.09217264746502454,0.0921717763036318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.00724448136,595.6724628637323,0.0,0.09217264746502454,0.0921726477541093,0.0921726477541093,0.36876271877140215,0.36876271877140215,0.5,10.048134045857623,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28014.913748561215,21189.31406372393,0.7563583544786807,0.5951953146466272,0.414199894567466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530260010153044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.79098687559,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5298972574164,260.5298972574164,-12.620102742583583,244.65851774270317,276.40127677217043,108036.10670617517,108042.01066408663,-5.903957911461246,0.0,nan,276.40127677217043,3.2512767721704563,270.0527249662526,-3.097275033747394,263.7041731603473,-9.445826839652682,257.3556213544518,-15.794378645548193,251.00706954857304,-22.142930451426935,244.65851774270317,-28.49148225729681,1.0,1.0,25732.562594343566,25732.562594343566,275.9788359552577,2.8288359552577163,275.9788359552577,275.9788359552577,87002.23723344416,87002.35762577638,-0.12039233221730683,0.0,8648.866644398773,8648.866644398773,0.9212228931614334,3403.54761684108,275.9788359552577,2.8288359552577163,1.0,0.002,0.12790104725514245,0.004786716494334525,0.00019727030090259726,0.0018027297218248272,0.09863515045129863,0.09863515045129863,0.0,2.2727424543039776e-11,0.999990478514751,0.999990478514751,0.0,0.09217177013360335,8.776205059538651e-07,0.0,0.0,0.0,1599277.4602782954,265.91944190944724,0.0,1.0,1286869.2546104034,2588.598525666359,,,,,,,,,,,,,,,,,,,2.0,14226.43252642172,1593.1356040963374,0.36876271877140215,6.175450102142607,2.633554234444819
3538.0,-30.255404092841733,5.0122570059863865,35.054364227258674,30.577042302489303,5.01474909839942,-26.72838877371878,-40.220827132556565,1.4877337781631628,-7.230573218167876,-7.230573218144306,40.10890338679927,35370.344512035306,15456.017230677466,15456.017230677466,50826.361742712776,87012.33763260048,87002.496743594,15456.017230677466,102458.51397427147,102458.51397427147,102458.51397427147,130473.48897070676,125958.29696561399,4515.19200509278,0.0,99018.06206038852,47376.086397972314,57379.97295824022,28014.97499643529,85394.9479546755,21189.357056176126,1593.1388627084139,0.0,0.8746340335096907,2.655258686088454,0.0014947306463915918,1.0,1.0,-7.230573218167876,324856.9878092552,1559234.1893732545,4.79975573217093,1559234.1893732545,4.79975573217093,0.7563582355105555,0.0921727607371799,3.386609689146572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386609689146572,1.2847913252028418,1.2850833790742595,2.635921976366004,5585.202365952777,14226.422473950173,6453.760357038415,0.00047760739398886444,29238.10865412753,2981.4573431424114,19290.721592830916,1967.106156825309,0.6597800774677556,0.6597800774677556,30605.50973645233,30484.863174865135,1.0049494311994807,0.8,4341.547652289823,4324.433322199387,1.0049494311994807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.473651162171,2034.6934298245008,9.009766614722746,5.0122570059863865,-0.8274138818634746,5.839670887849861,2.633559650521189,3.5,0.7524456144346254,0.6,0.00022730435819115117,1.0000079818738041,0.00022730254389093045,199.13333990726633,0.0,3.638818195694159e-07,1.0312410766597246,0.02954935616659737,7.690769123025991e-05,0.00015039666696089126,0.0005093348095451044,0.09217276042224129,0.09217276042224129,0.09217276042224129,0.09217189811232882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.1977280139,595.6724015985924,0.0,0.09217276042224129,0.0921727607371799,0.0921727607371799,0.3687630726602732,0.3687630726602732,0.5,10.048108179083272,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,-2.3590018827235326e-11,28014.97499643529,21189.357056176126,0.7563582355105555,0.5951916707026924,0.41419715520886063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026463716138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.78445646026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52985639294684,260.52985639294684,-12.620143607053137,244.65844243800586,276.40127034792744,108036.18504071549,108042.06770535493,-5.882664639410745,0.0,nan,276.40127034792744,3.251270347927459,270.05270476591943,-3.0972952340805477,263.70413918392313,-9.445860816076845,257.35557360193826,-15.794426398061717,251.00700801996703,-22.142991980032946,244.65844243800586,-28.491557561994114,1.0,1.0,25732.562594343566,25732.562594343566,275.97883691277025,2.828836912770271,275.97883691277025,275.97883691277025,87002.34652750556,87002.496743594,-0.15021608844108414,0.0,8648.866644398773,8648.866644398773,0.9212231801392713,3403.5427375923045,275.97883691277025,2.828836912770271,1.0,0.002,0.12790191610880453,0.0047867102405141655,0.00019727163488329579,0.0018027283887133503,0.09863581744164789,0.09863581744164789,0.0,2.3596645904594427e-11,0.9999905736207813,0.9999905736207813,0.0,0.09217189188178355,8.688553963474517e-07,0.0,0.0,0.0,1599277.442389453,265.9194267818321,0.0,1.0,1286869.3060406784,2588.598318659421,,,,,,,,,,,,,,,,,,,2.0,14226.422473950173,1593.1388627084139,0.3687630726602732,6.175450102142607,2.633559650521189
3539.0,-30.255480278895643,5.0122070464276645,35.054370742780485,30.577122000418626,5.01474874776503,-26.728457376226242,-40.220894606877096,1.487725843823619,-7.230588035303015,-7.2305880352902365,40.1089164422925,35370.24537265787,15455.995489445007,15455.995489445007,50826.24086210287,87012.46796768348,87002.62855536766,15455.995489445007,102458.62404481266,102458.62404481266,102458.62404481266,130473.65761304791,125958.47143453431,4515.186178513594,0.0,99018.198593193,47375.99337744126,57380.22801750193,28015.03356823524,85395.26158573717,21189.39815489666,1593.1419855252093,0.0,0.8746339001832966,2.655257211458221,0.0014947306463915918,1.0,1.0,-7.230588035303015,324856.7966313843,1559234.7535742866,4.799760293590389,1559234.7535742866,4.799760293590389,0.7563581211954067,0.0921728729134851,3.386604166991772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386604166991772,1.2847913660672694,1.2850834176168575,2.63591759443257,5585.1930811616485,14226.412429906772,6453.759996968814,0.0004776086530453584,29238.196644973763,2981.4663157116615,19290.720516558784,1967.1060470760947,0.6597780550831265,0.6597780550831265,30605.469812538904,30484.863174865135,1.00494779254406,0.8,4341.541988879082,4324.433322199387,1.00494779254406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4757562583713,2034.6934298245008,9.009742885061879,5.0122070464276645,-0.8274436837571519,5.839650730184816,2.633565036690267,3.5,0.7524471533400764,0.6,0.00022730254389093045,1.0000079461428344,0.0002273007377268021,199.13340294531562,0.0,3.612876625465009e-07,1.0238892356567835,0.029549717454259918,7.690710287799104e-05,0.0001503954410129394,0.0005093298272309858,0.09217287262078946,0.09217287262078946,0.09217287262078946,0.09217201354526625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.3850784437,595.6723413250575,0.0,0.09217287262078946,0.0921728729134851,0.0921728729134851,0.3687634273663099,0.3687634273663099,0.5,10.048082408922582,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,-1.2789769243681803e-11,28015.03356823524,21189.39815489666,0.7563581211954067,0.5951880692006913,0.41419447304047435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453026923121847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.77710461926,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5298160005011,260.5298160005011,-12.620183999498863,244.65836766247585,276.4012643385642,108036.27514665584,108042.08986107413,-5.814714418248709,0.0,nan,276.4012643385642,3.2512643385642264,270.0526850033259,-3.097314996674072,263.7041056680939,-9.44589433190606,257.3555263328762,-15.794473667123782,251.00694699767033,-22.14305300232965,244.65836766247585,-28.491632337524123,1.0,1.0,25732.562594343566,25732.562594343566,275.9788373359765,2.828837335976516,275.9788373359765,275.9788373359765,87002.48404948968,87002.62855536766,-0.14450587797909975,0.0,8648.866644398773,8648.866644398773,0.9212235065539465,3403.537187826731,275.9788373359765,2.828837335976516,1.0,0.002,0.12790278165298938,0.0047867040498257895,0.00019727296388489095,0.0018027270583975763,0.09863648194244547,0.09863648194244547,0.0,2.2282467104089987e-11,0.9999906095349652,0.9999906095349652,0.0,0.09217200736734485,8.655461402498983e-07,0.0,0.0,0.0,1599277.424867758,265.91941196469696,0.0,1.0,1286869.3564153956,2588.5981159011417,,,,,,,,,,,,,,,,,,,2.0,14226.412429906772,1593.1419855252093,0.3687634273663099,6.175450102142607,2.633565036690267
3540.0,-30.255554293440444,5.012157425705186,35.05437745190508,30.577248811628692,5.014757373105729,-26.728523126777908,-40.22095789024604,1.487726213802986,-7.230587589569893,-7.230587589565103,40.10893505101236,35370.11185759925,15455.954785453176,15455.954785453176,50826.06664305243,87012.66014756994,87002.86998150703,15455.954785453176,102458.8247669602,102458.8247669602,102458.8247669602,130473.92778276138,125958.74640096692,4515.181381794467,0.0,99018.389884264,47375.85850730687,57380.59041884126,28015.10301580118,85395.69343464244,21189.448182142885,1593.1452489993371,0.0,0.8746338303098438,2.6552572558184817,0.0014947306463915918,1.0,1.0,-7.230587589569893,324856.8023824526,1559235.557761448,4.799762684131103,1559235.557761448,4.799762684131103,0.7563580319583881,0.09217298607738127,3.3865960009142952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865960009142952,1.2847913680662026,1.2850834172955803,2.6359112343754405,5585.179604963777,14226.402390176398,6453.761354204012,0.0004776108395909021,29238.32363161462,2981.479264745313,19290.724573425614,1967.1064607613828,0.6597753283148924,0.6597753283148924,30605.410773646694,30484.863174865135,1.004945369325659,0.8,4341.533613911108,4324.433322199387,1.004945369325659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4778500345876,2034.6934298245008,9.009708160989401,5.012157425705186,-0.8274660465341128,5.839623472239299,2.63357039390003,3.5,0.7524486839714372,0.6,0.0002273007377268021,1.0000077196600965,0.0002272989830559126,199.1334641866434,0.0,3.5966760915839315e-07,1.0192980043548863,0.029550077121869075,7.690655107312291e-05,0.00015039418665367918,0.000509324351082108,0.09217298606078589,0.09217298606078589,0.09217298606078589,0.09217219653152312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.5892240967,595.6722758632814,0.0,0.09217298606078589,0.09217298607738127,0.09217298607738127,0.36876378221337114,0.36876378221337114,0.5,10.04805872476441,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,28015.10301580118,21189.448182142885,0.7563580319583881,0.5951830191759276,0.4141908149580137,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530273804710165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.77251338796,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52977700766365,260.52977700766365,-12.620222992336323,244.65829377657872,276.40126023878577,108036.36851419354,108041.98174744178,-5.613233248249334,0.0,nan,276.40126023878577,3.2512602387857896,270.0526669463274,-3.097333053672571,263.70407365386893,-9.445926346131046,257.3554803614253,-15.794519638574684,251.00688706899604,-22.14311293100394,244.65829377657872,-28.49170622342126,1.0,1.0,25732.562594343566,25732.562594343566,275.97886569589537,2.828865695895388,275.97886569589537,275.97886569589537,87002.62853373423,87002.86998150703,-0.24144777280162089,0.0,8648.866644398773,8648.866644398773,0.9212239892504137,3403.5289809188666,275.97886569589537,2.828865695895388,1.0,0.002,0.12790357438764444,0.004786700860127093,0.00019727418675229228,0.0018027258270034764,0.09863709337614614,0.09863709337614614,0.0,1.3755768659556855e-11,0.9999913994731968,0.9999913994731968,0.0,0.09217219334114397,7.927362372878304e-07,0.0,0.0,0.0,1599277.4253948503,265.9194124104301,0.0,1.0,1286869.3549000071,2588.5981220005797,,,,,,,,,,,,,,,,,,,2.0,14226.402390176398,1593.1452489993371,0.36876378221337114,6.175450102142607,2.63357039390003
3541.0,-30.255629658104706,5.012107922212998,35.05438416937449,30.577320092730247,5.014764007645957,-26.72859029152627,-40.22102515501899,1.4877246391992676,-7.230608160099109,-7.230608160068076,40.10894872117671,35370.024172700236,15455.940841006968,15455.940841006968,50825.9650137072,87012.76088037918,87002.99517330747,15455.940841006968,102458.93601431444,102458.93601431444,102458.93601431444,130474.10510964511,125958.92826578215,4515.176843862969,0.0,99018.5020970212,47375.782578855265,57380.79946462882,28015.169095330664,85395.96855995948,21189.494233886126,1593.1488734292107,0.0,0.8746336625348453,2.655255208600298,0.0014947306463915918,1.0,1.0,-7.230608160099109,324856.5369716432,1559236.1485263437,4.799768424122707,1559236.1485263437,4.799768424122707,0.7563578917472182,0.09217310477769936,3.3865913679222683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865913679222683,1.2847913790558168,1.2850834260331891,2.635907605802156,5585.171916452404,14226.392391409054,6453.76035951379,0.00047761174911428137,29238.396765232046,2981.4867222988532,19290.721600229976,1967.1061575798033,0.659773576339485,0.659773576339485,30605.377278150103,30484.863174865135,1.0049439945222038,0.8,4341.52886240408,4324.433322199387,1.0049439945222038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.479951215254,2034.6934298245008,9.00968899698181,5.012107922212998,-0.8274983605388444,5.839606282751842,2.633575770059462,3.5,0.7524502200169891,0.6,0.0002272989830559126,1.0000078604818878,0.0002272971963904172,199.13352654512516,0.0,3.494136927314912e-07,0.990238405201046,0.029550426535561808,7.690596455606781e-05,0.0001503930184998448,0.0005093196982473484,0.09217310427760132,0.09217310427760132,0.09217310427760132,0.09217231747845764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.7690981058,595.6722180507346,0.0,0.09217310427760132,0.09217310477769936,0.09217310477769936,0.36876414517887907,0.36876414517887907,0.5,10.048035122116643,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,-3.1036506698001176e-11,28015.169095330664,21189.494233886126,0.7563578917472182,0.5951799115437226,0.41418845373087737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530278247847581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.743453788804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5297388562381,260.5297388562381,-12.620261143761866,244.65822036726144,276.40125734525253,108036.53245322713,108042.02456033051,-5.49210710338006,0.0,nan,276.40125734525253,3.2512573452525544,270.0526499496354,-3.0973500503645823,263.704042554022,-9.445957445977967,257.3554351584211,-15.794564841578904,251.0068277628361,-22.143172237163867,244.65822036726144,-28.49177963273854,1.0,1.0,25732.562594343566,25732.562594343566,275.9788596003295,2.8288596003295083,275.9788596003295,275.9788596003295,87002.77798190436,87002.99517330747,-0.2171914031059714,0.0,8648.866644398773,8648.866644398773,0.921224263106081,3403.5243247618796,275.9788596003295,2.8288596003295083,1.0,0.002,0.12790436858118592,0.004786693972858743,0.00019727540338105188,0.001802724623090872,0.09863770169052594,0.09863770169052594,0.0,2.6471923611492976e-11,0.9999913836461163,0.9999913836461163,0.0,0.09217231058161003,7.941960893255795e-07,0.0,0.0,0.0,1599277.4010695936,265.91939183990087,0.0,1.0,1286869.4248348814,2588.5978405126907,,,,,,,,,,,,,,,,,,,2.0,14226.392391409054,1593.1488734292107,0.36876414517887907,6.175450102142607,2.633575770059462
3542.0,-30.25570413369884,5.012058562615598,35.05439091889079,30.577404715027683,5.014756897279577,-26.728658030595565,-40.22108871778471,1.487710792672396,-7.230626099487324,-7.2306260994806735,40.1089630790129,35369.91093917946,15455.923557613967,15455.923557613967,50825.83449679343,87012.91459416025,87003.13684869751,15455.923557613967,102459.06040631147,102459.06040631147,102459.06040631147,130474.29539640667,125959.123003096,4515.172393310664,0.0,99018.65686785625,47375.670200617256,57381.09629693221,28015.234990095196,85396.33128702741,21189.540368981292,1593.1524197014078,0.0,0.8746335067466342,2.6552534232393237,0.0014947306463915918,1.0,1.0,-7.230626099487324,324856.30550921883,1559236.7690105084,4.799773754018329,1559236.7690105084,4.799773754018329,0.7563577595002458,0.09217322273614925,3.3865852093817654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865852093817654,1.2847914475211735,1.2850834922184966,2.635902671920576,5585.161462149385,14226.382363127166,6453.760484612623,0.00047761326809784383,29238.49563671026,2981.4968043837866,19290.72197415876,1967.1061957099278,0.6597713580700911,0.6597713580700911,30605.332753264905,30484.863174865135,1.004942167024398,0.8,4341.522546322026,4324.433322199387,1.004942167024398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.482033893468,2034.6934298245008,9.009667983834907,5.012058562615598,-0.8275293741538485,5.839587936769447,2.63358109888216,3.5,0.75245174253776,0.6,0.0002272971963904172,1.0000077677569024,0.0002272954308147656,199.1335881680035,0.0,3.5578500085580504e-07,1.0082946924253515,0.029550782320562664,7.690541032256845e-05,0.00015039178606784874,0.0005093145983098832,0.09217322231276086,0.09217322231276086,0.09217322231276086,0.09217244425630183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487673.9510280112,595.6721596034793,0.0,0.09217322231276086,0.09217322273614925,0.09217322273614925,0.3687645082456415,0.3687645082456415,0.5,10.048011782745615,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28015.234990095196,21189.540368981292,0.7563577595002458,0.5951758551074243,0.4141853684591778,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530282772036147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.76151007602,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5297002245295,260.5297002245295,-12.620299775470471,244.65814737648634,276.40125307261167,108036.50776428016,108042.06901067763,-5.561246397473841,0.0,nan,276.40125307261167,3.2512530726116893,270.0526319333628,-3.0973680666371592,263.7040107941266,-9.445989205873389,257.35538965490196,-15.794610345098022,251.00676851568784,-22.14323148431214,244.65814737648634,-28.491852623513637,1.0,1.0,25732.562594343566,25732.562594343566,275.97885804172097,2.8288580417209914,275.97885804172097,275.97885804172097,87002.9243586501,87003.13684869751,-0.2124900474154856,0.0,8648.866644398773,8648.866644398773,0.921224627136443,3403.518135428674,275.97885804172097,2.8288580417209914,1.0,0.002,0.12790515345554807,0.0047866875567875175,0.0001972766066988847,0.0018027234188528953,0.09863830334944235,0.09863830334944235,0.0,2.5551779875981895e-11,0.9999914847693869,0.9999914847693869,0.0,0.0921724378599013,7.84876247948262e-07,0.0,0.0,0.0,1599277.3798557362,265.91937390051265,0.0,1.0,1286869.48582449,2588.5975950295083,,,,,,,,,,,,,,,,,,,2.0,14226.382363127166,1593.1524197014078,0.3687645082456415,6.175450102142607,2.63358109888216
3543.0,-30.255790940498052,5.012009374876611,35.05439763376124,30.5774794187397,5.014752798943221,-26.728736566549795,-40.221165167726554,1.4876984239227826,-7.2306412885067175,-7.230641288506052,40.10897557774456,35369.80553940873,15455.902854565538,15455.902854565538,50825.708393974266,87013.04303068828,87003.25781106648,15455.902854565538,102459.16066563202,102459.16066563202,102459.16066563202,130474.45142473126,125959.28379354808,4515.16763118319,0.0,99018.79416097152,47375.57647229053,57381.35298742332,28015.290759099247,85396.64374652258,21189.579447713153,1593.155414597259,0.0,0.8746333735125321,2.6552519116008577,0.0014947306463915918,1.0,1.0,-7.2306412885067175,324856.10953344556,1559237.3091514814,4.7997783122836735,1559237.3091514814,4.7997783122836735,0.7563576487540422,0.09217333671828319,3.386579777676766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386579777676766,1.2847915090297486,1.2850835514725385,2.63589831803469,5585.152236787645,14226.37235014416,6453.760113040193,0.0004776145164401397,29238.583072417565,2981.50572034462,19290.7208635039,1967.1060824546507,0.6597693470892556,0.6597693470892556,30605.29348322613,30484.863174865135,1.0049405552092348,0.8,4341.516975666738,4324.433322199387,1.0049405552092348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4841012894105,2034.6934298245008,9.00964505759535,5.012009374876611,-0.8275590106590034,5.839568385535614,2.6335863886073,3.5,0.7524532538877999,0.6,0.0002272954308147656,1.0000090539055304,0.00022729337292203946,199.13365999405693,0.0,3.515854146869157e-07,0.9963930652227191,0.029551133905977352,7.690474372464068e-05,0.0001503906870901249,0.0005093100596503312,0.09217333642321353,0.09217333642321353,0.09217333642321353,0.09217255101241416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.1250371287,595.6721036403193,0.0,0.09217333642321353,0.09217333671828319,0.09217333671828319,0.36876487214323117,0.36876487214323117,0.5,10.047988221763179,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,28015.290759099247,21189.579447713153,0.7563576487540422,0.5951722007346915,0.41418261875015455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530287242855917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.74960844882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52966035266525,260.52966035266525,-12.620339647334731,244.65807262560043,276.40124807976827,108036.49856705301,108042.23834070809,-5.739773655077119,0.0,nan,276.40124807976827,3.2512480797682883,270.05261298891185,-3.0973870110881307,263.7039778980683,-9.446022101931703,257.355342807232,-15.794657192768,251.00670771641086,-22.14329228358912,244.65807262560043,-28.491927374399552,1.0,1.0,25732.562594343566,25732.562594343566,275.978856838617,2.828856838617014,275.978856838617,275.978856838617,87003.05313632647,87003.25781106648,-0.2046747400017921,0.0,8648.866644398773,8648.866644398773,0.9212249482033754,3403.51267656515,275.978856838617,2.828856838617014,1.0,0.002,0.12790594512849562,0.0047866815910757084,0.00019727782161346646,0.0018027221983865109,0.09863891080673323,0.09863891080673323,0.0,1.9999977368678756e-11,0.99999141102031,0.99999141102031,0.0,0.09217254504336615,7.916749170353879e-07,0.0,0.0,0.0,1599277.361894265,265.91935871149326,0.0,1.0,1286869.537463508,2588.597387182503,,,,,,,,,,,,,,,,,,,2.0,14226.37235014416,1593.155414597259,0.36876487214323117,6.175450102142607,2.6335863886073
3544.0,-30.255863656250522,5.01196035243898,35.0544043280955,30.5775461945683,5.01474886112811,-26.728802404515143,-40.22122855586929,1.4876876082148998,-7.230657112208007,-7.230657112297759,40.10898841513964,35369.71204263649,15455.883033651704,15455.883033651704,50825.5950762882,87013.15946025714,87003.38223710174,15455.883033651704,102459.26527075344,102459.26527075344,102459.26527075344,130474.6139558805,125959.4510991491,4515.162856731401,0.0,99018.91685653875,47375.486025926766,57381.58981179109,28015.348685127057,85396.93849691816,21189.620021376224,1593.15852906357,0.0,0.8746332354249702,2.6552503367984053,0.0014947306463915918,1.0,1.0,-7.230657112208007,324855.90536880895,1559237.8639281201,4.799783036598695,1559237.8639281201,4.799783036598695,0.7563575331341668,0.09217345137650236,3.386574954132616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386574954132616,1.2847915638766314,1.2850836036877875,2.6358944511701377,5585.14404336567,14226.362087643492,6453.759215744798,0.00047761551676422725,29238.660947310967,2981.5136613737586,19290.718181427917,1967.1058089590144,0.6597674981145829,0.6597674981145829,30605.258610046687,30484.863174865135,1.0049391238609557,0.8,4341.512028728373,4324.433322199387,1.0049391238609557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4861567937867,2034.6934298245008,9.009622708083212,5.01196035243898,-0.8275888826856486,5.839549235124629,2.633591647910398,3.5,0.7524547565458279,0.6,0.00022729337292203946,1.000007584215823,0.00022729164909311798,199.13372016087138,0.0,4.097957104286741e-07,1.1613610433548625,0.02955154370168778,7.690419102186703e-05,0.00015038918190017243,0.0005093042367956181,0.09217345105500789,0.09217345105500789,0.09217345105500789,0.09217266198196418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.3012126402,595.672046989399,0.0,0.09217345105500789,0.09217345137650236,0.09217345137650236,0.36876523492998486,0.36876523492998486,0.5,10.047964551063654,8.975575838121586e-11,8.975575838121586e-11,8.975575838121586e-11,8.975575838121586e-11,8.975575838121586e-11,8.975575838121586e-11,28015.348685127057,21189.620021376224,0.7563575331341668,0.5951688195253325,0.41418009433573466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530292453929503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.914576426956,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5296207617251,260.5296207617251,-12.620379238274893,244.6579988699945,276.401242653495,108036.57558321816,108042.27491638358,-5.699333165447861,0.0,nan,276.401242653495,3.2512426534950123,270.05259389676866,-3.0974061032313216,263.7039451400618,-9.446054859938158,257.3552963833592,-15.794703616640788,251.0066476266712,-22.14335237332878,244.6579988699945,-28.49200113000549,1.0,1.0,25732.562594343566,25732.562594343566,275.978855401223,2.828855401222995,275.978855401223,275.978855401223,87003.17001978263,87003.38223710174,-0.21221731911646202,0.0,8648.866644398773,8648.866644398773,0.921225233321815,3403.507828903279,275.978855401223,2.828855401222995,1.0,0.002,0.12790674059806117,0.0047866755143796446,0.0001972790421273864,0.0018027209790044247,0.0986395210636932,0.0986395210636932,0.0,2.1131811144686763e-11,0.9999913698404201,0.9999913698404201,0.0,0.09217265590490796,7.954715944055709e-07,0.0,0.0,0.0,1599277.3431822616,265.91934288779197,0.0,1.0,1286869.5912602865,2588.5971706505325,,,,,,,,,,,,,,,,,,,2.0,14226.362087643492,1593.15852906357,0.36876523492998486,6.175450102142607,2.633591647910398
3545.0,-30.25593683732216,5.01191149270368,35.05441100186502,30.577646672632568,5.014744589742295,-26.728868694621646,-40.22129190908743,1.487676445835509,-7.2306731161291395,-7.230673116143108,40.1090012105673,35369.59332028634,15455.86351043155,15455.86351043155,50825.456830717885,87013.33444592201,87003.50581198437,15455.86351043155,102459.36932241592,102459.36932241592,102459.36932241592,130474.77595177415,125959.61793122318,4515.1580205509645,0.0,99019.09024849064,47375.36581578362,57381.916036341136,28015.406629358225,85397.32266569936,21189.66059365997,1593.161649075661,0.0,0.8746330964962384,2.6552487440609753,0.0014947306463915918,1.0,1.0,-7.2306731161291395,324855.6988790041,1559238.4168916754,4.7997877896931405,1559238.4168916754,4.7997877896931405,0.7563574169740823,0.09217356586596631,3.3865678988776757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865678988776757,1.284791619655449,1.2850836572644078,2.635888845372352,5585.132165352839,14226.352104539901,6453.759942228934,0.0004776173542302233,29238.77306027321,2981.525093714287,19290.720352937617,1967.1060303913791,0.6597650425745109,0.6597650425745109,30605.207602063714,30484.863174865135,1.0049370302702885,0.8,4341.504792985834,4324.433322199387,1.0049370302702885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4881997454893,2034.6934298245008,9.009600598083152,5.01191149270368,-0.827618775767287,5.839530268470967,2.6335968750998404,3.5,0.7524562500285258,0.6,0.00022729164909311798,1.0000076327531289,0.00022728991424531388,199.13378071273493,0.0,3.4327246605629114e-07,0.9728341688035291,0.029551886974153837,7.690363862728283e-05,0.00015038801046583515,0.0005092992086196773,0.092173565530387,0.092173565530387,0.092173565530387,0.09217277256088265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.4777604891,595.6719902153536,0.0,0.092173565530387,0.09217356586596631,0.09217356586596631,0.368765597052435,0.368765597052435,0.5,10.047940761031363,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,28015.406629358225,21189.66059365997,0.7563574169740823,0.5951645232448535,0.41417684086825435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453029681911033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.7260495524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295813280042,260.5295813280042,-12.620418671995765,244.65792584529834,276.4012368107489,108036.57290169787,108042.24960212172,-5.676700423858122,0.0,nan,276.4012368107489,3.251236810748935,270.05257461763114,-3.09742538236884,263.7039124245364,-9.446087575463594,257.35525023144476,-15.79474976855522,251.00658803836563,-22.143411961634342,244.65792584529834,-28.49207415470164,1.0,1.0,25732.562594343566,25732.562594343566,275.9788536853633,2.828853685363299,275.9788536853633,275.9788536853633,87003.34856982504,87003.50581198437,-0.15724215933005325,0.0,8648.866644398773,8648.866644398773,0.921225650355703,3403.500738372064,275.9788536853633,2.828853685363299,1.0,0.002,0.12790754010516886,0.004786669383442112,0.000197280268795801,0.001802719751369412,0.0986401343979005,0.0986401343979005,0.0,2.016521281553163e-11,0.9999913260314378,0.9999913260314378,0.0,0.09217276635535372,7.995106125862944e-07,0.0,0.0,0.0,1599277.3242571398,265.91932688387084,0.0,1.0,1286869.6456697562,2588.5969516524933,,,,,,,,,,,,,,,,,,,2.0,14226.352104539901,1593.161649075661,0.368765597052435,6.175450102142607,2.6335968750998404
3546.0,-30.2560094830083,5.011862804619578,35.05441766425885,30.577709257509582,5.014740931862927,-26.72893444151583,-40.221355157531775,1.4876658892907386,-7.230688200482405,-7.230688200573502,40.109014229368796,35369.50254072094,15455.842906024734,15455.842906024734,50825.345446745676,87013.4429712376,87003.63458851825,15455.842906024734,102459.47749454298,102459.47749454298,102459.47749454298,130474.94224692293,125959.78908644663,4515.153160476302,0.0,99019.20611958021,47375.28226013068,57382.137621610585,28015.464752379943,85397.60237399052,21189.701362386415,1593.1647547957266,0.0,0.8746329618227933,2.6552472428410905,0.0014947306463915918,1.0,1.0,-7.230688200482405,324855.5042539593,1559238.9795082347,4.799792397204644,1559238.9795082347,4.799792397204644,0.7563573029994559,0.0921736800226348,3.386563357986984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386563357986984,1.2847916726228503,1.2850837080148148,2.6358852023639376,5585.124446255159,14226.342109690559,6453.7589616444575,0.0004776182708003623,29238.846480178796,2981.532580461095,19290.717421904996,1967.1057315092307,0.6597632856337988,0.6597632856337988,30605.1747723848,30484.863174865135,1.0049356827971703,0.8,4341.500135928439,4324.433322199387,1.0049356827971703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4902299457954,2034.6934298245008,9.009577924855387,5.011862804619578,-0.8276481611136672,5.839510965733245,2.6336020696670897,3.5,0.752457734190597,0.6,0.00022728991424531388,1.000007576916979,0.00022728819210155206,199.13384082163927,0.0,3.454668021908667e-07,0.9790529174089162,0.029552232440956026,7.690308714991015e-05,0.00015038682709540374,0.0005092945181652184,0.09217367971829499,0.09217367971829499,0.09217367971829499,0.09217288593801143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.65549432894,595.671933066653,0.0,0.09217367971829499,0.0921736800226348,0.0921736800226348,0.3687659584709823,0.3687659584709823,0.5,10.04791694902487,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,9.112000043387525e-11,28015.464752379943,21189.701362386415,0.7563573029994559,0.595161269565403,0.414174421265642,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530301212227148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.732268301006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295421273649,260.5295421273649,-12.620457872635086,244.6578535166762,276.40123073809116,108036.65613297395,108042.29928037235,-5.643147398424425,0.0,nan,276.40123073809116,3.2512307380911807,270.0525552937841,-3.0974447062158674,263.7038798494915,-9.446120150508477,257.3552044052094,-15.794795594790571,251.00652896093703,-22.143471039062945,244.6578535166762,-28.49214648332378,1.0,1.0,25732.562594343566,25732.562594343566,275.9788534903443,2.828853490344329,275.9788534903443,275.9788534903443,87003.45409994372,87003.63458851825,-0.1804885745368665,0.0,8648.866644398773,8648.866644398773,0.9212259187660669,3403.496174776919,275.9788534903443,2.828853490344329,1.0,0.002,0.1279083401562915,0.004786663418630128,0.00019728149667464433,0.001802718524164221,0.09864074833732217,0.09864074833732217,0.0,2.0838865355532477e-11,0.9999913201562717,0.9999913201562717,0.0,0.09217287996949634,8.000531384607213e-07,0.0,0.0,0.0,1599277.3064194294,265.9193117995176,0.0,1.0,1286869.6969529255,2588.5967452378563,,,,,,,,,,,,,,,,,,,2.0,14226.342109690559,1593.1647547957266,0.3687659584709823,6.175450102142607,2.6336020696670897
