time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3547.0,-30.256081724747663,5.011814281774587,35.054424313132024,30.5777697818354,5.014737562133015,-26.72899979605638,-40.22141833612693,1.4876556322899122,-7.2307038362325216,-7.23070383620231,40.10902716434736,35369.414580641635,15455.823081418379,15455.823081418379,50825.23766206001,87013.54738633515,87003.76095679746,15455.823081418379,102459.58403821583,102459.58403821583,102459.58403821583,130475.1071149687,125959.9588333396,4515.1482816291145,0.0,99019.31837476732,47375.20204759564,57382.3514746352,28015.523076752863,85397.87455138806,21189.74223232767,1593.1678842431882,0.0,0.8746328244027166,2.6552456867460705,0.0014947306463915918,1.0,1.0,-7.2307038362325216,324855.30251465517,1559239.53850264,4.799797098686109,1559239.53850264,4.799797098686109,0.7563571872020769,0.0921737942870104,3.3865589674103864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865589674103864,1.2847917241627151,1.2850837573536833,2.6358816792794726,5585.1169812619355,14226.332123127402,6453.757880485897,0.00047761913181240266,29238.917534775665,2981.5398260135385,19290.714190249706,1967.1054019721014,0.659761571792323,0.659761571792323,30605.143029436604,30484.863174865135,1.0049343799285615,0.8,4341.49563302934,4324.433322199387,1.0049343799285615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4922485557952,2034.6934298245008,9.009555767115833,5.011814281774587,-0.8276777416660188,5.839492023440606,2.633607234582892,3.5,0.7524592098808263,0.6,0.00022728819210155206,1.0000075347897948,0.0002272864795457055,199.13390059633952,0.0,3.429371017390098e-07,0.9718837463283538,0.029552575378057767,7.690253628521856e-05,0.00015038565581633348,0.0005092898912746961,0.09217379396151075,0.09217379396151075,0.09217379396151075,0.0921729984932865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487674.83307454636,595.6718759637819,0.0,0.09217379396151075,0.0921737942870104,0.0921737942870104,0.36876631957485184,0.36876631957485184,0.5,10.047893084811708,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,-3.0183855415089056e-11,28015.523076752863,21189.74223232767,0.7563571872020769,0.5951581105391094,0.414172071218917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530305573206868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.72509912993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5295031803421,260.5295031803421,-12.620496819657887,244.6577818299602,276.40122453076344,108036.74528281645,108042.35192029324,-5.606637476801382,0.0,nan,276.40122453076344,3.2512245307634657,270.05253599057585,-3.0974640094241295,263.7038474504068,-9.446152549593194,257.3551589102478,-15.794841089752197,251.00647037009836,-22.14352962990162,244.6577818299602,-28.49221817003979,1.0,1.0,25732.562594343566,25732.562594343566,275.9788524656795,2.8288524656795175,275.9788524656795,275.9788524656795,87003.55879276805,87003.76095679746,-0.2021640294115059,0.0,8648.866644398773,8648.866644398773,0.9212261782912352,3403.491762247438,275.9788524656795,2.8288524656795175,1.0,0.002,0.12790914207167126,0.004786657345178156,0.00019728272720605342,0.0018027172932986015,0.09864136360302671,0.09864136360302671,0.0,2.0504654831693392e-11,0.9999912999306321,0.9999912999306321,0.0,0.0921729923686062,8.019184042021569e-07,0.0,0.0,0.0,1599277.2879296737,265.91929616376746,0.0,1.0,1286869.7501106986,2588.596531277961,,,,,,,,,,,,,,,,,,,2.0,14226.332123127402,1593.1678842431882,0.36876631957485184,6.175450102142607,2.633607234582892
3548.0,-30.25615359875013,5.011765923812965,35.05443095181362,30.577853985037677,5.014735880672732,-26.729064650805626,-40.22148144487289,1.4876469313391962,-7.230719441940835,-7.230719441936647,40.10904016794729,35369.31235861095,15455.80329563142,15455.80329563142,50825.11565424237,87013.68891123626,87003.88844311422,15455.80329563142,102459.69173874563,102459.69173874563,102459.69173874563,130475.2733833654,125960.12999448102,4515.143388884392,0.0,99019.4629865367,47375.10282758234,57382.622398838175,28015.58164461977,85398.20404345795,21189.783279549585,1593.1710244677988,0.0,0.8746326868831104,2.655244133641548,0.0014947306463915918,1.0,1.0,-7.230719441940835,324855.1011630576,1559240.100462545,4.799801803573652,1559240.100462545,4.799801803573652,0.756357071159326,0.09217390849870222,3.386553109065005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386553109065005,1.284791768403373,1.285083799404005,2.6358770287526965,5585.1071273537445,14226.322142235123,6453.757779415079,0.0004776205216987696,29239.010816480306,2981.549338100198,19290.713888142272,1967.1053711657164,0.6597594566116182,0.6597594566116182,30605.100674815036,30484.863174865135,1.0049326415112654,0.8,4341.489624810251,4324.433322199387,1.0049326415112654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4942549313373,2034.6934298245008,9.009533696310768,5.011765923812965,-0.8277072414762916,5.839473165289257,2.6336123681990187,3.5,0.7524606766282911,0.6,0.0002272864795457055,1.0000074964392478,0.00022728477571919237,199.13396006679613,0.0,3.4102792571534364e-07,0.9664731414772839,0.02955291640598348,7.690198603319546e-05,0.00015038449351251004,0.000509285074059957,0.09217390818064843,0.09217390818064843,0.09217390818064843,0.09217311176514481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.0111163822,595.6718187141802,0.0,0.09217390818064843,0.09217390849870222,0.09217390849870222,0.36876668024261644,0.36876668024261644,0.5,10.047869193669577,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,28015.58164461977,21189.783279549585,0.756357071159326,0.5951543855463071,0.4141692762134904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530309909939814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.719688525074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5294646277378,260.5294646277378,-12.620535372262168,244.6577107473059,276.40121850820776,108036.80178578298,108042.35164490117,-5.549859118195073,0.0,nan,276.40121850820776,3.251218508207785,270.0525169560036,-3.0974830439963625,263.70381540381226,-9.44618459618772,257.355113851634,-15.794886148366004,251.00641229946342,-22.143587700536557,244.6577107473059,-28.492289252694064,1.0,1.0,25732.562594343566,25732.562594343566,275.97885160017904,2.828851600179064,275.97885160017904,275.97885160017904,87003.70771388835,87003.88844311422,-0.18072922587452922,0.0,8648.866644398773,8648.866644398773,0.9212265245753262,3403.48587461033,275.97885160017904,2.828851600179064,1.0,0.002,0.12790994487816124,0.004786651276637676,0.00019728395912393712,0.0018027160622509496,0.09864197956196856,0.09864197956196856,0.0,2.13748866696728e-11,0.9999912902832249,0.9999912902832249,0.0,0.09217310569006514,8.028086370808941e-07,0.0,0.0,0.0,1599277.2694754389,265.91928055805914,0.0,1.0,1286869.803166335,2588.5963177291924,,,,,,,,,,,,,,,,,,,2.0,14226.322142235123,1593.1710244677988,0.36876668024261644,6.175450102142607,2.6336123681990187
3549.0,-30.256224966528308,5.011717733471496,35.05443759570254,30.577945487480633,5.0147329080399174,-26.72912917907015,-40.22154451869426,1.48763711922517,-7.230734727665094,-7.230734727704677,40.10905359523602,35369.20618797063,15455.783186618743,15455.783186618743,50824.98937458937,87013.84586659525,87004.02252777979,15455.783186618743,102459.80571439854,102459.80571439854,102459.80571439854,130475.4474964051,125960.30892718631,4515.13856921879,0.0,99019.62051229368,47374.997111809964,57382.91488942635,28015.641782006565,85398.55667143292,21189.825474814013,1593.174231849537,0.0,0.8746325494988523,2.6552426123830757,0.0014947306463915918,1.0,1.0,-7.230734727665094,324854.9039401325,1559240.6807334104,4.799806503831515,1559240.6807334104,4.799806503831515,0.7563569537223122,0.09217402312767933,3.38654671368722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38654671368722,1.284791817824179,1.285083846646868,2.6358719496069063,5585.096365253296,14226.312166301783,6453.758052092632,0.00047762211286379,29239.112548511883,2981.5597118803958,19290.714703193724,1967.1054542778345,0.6597571889771846,0.6597571889771846,30605.0544375439,30484.863174865135,1.0049307437338841,0.8,4341.483065817518,4324.433322199387,1.0049307437338841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.496249138143,2034.6934298245008,9.009511501050294,5.011717733471496,-0.8277365206471332,5.839454254118629,2.6336174706835536,3.5,0.7524621344810153,0.6,0.00022728477571919237,1.000007443644372,0.00022728308390474402,199.1340191184205,0.0,3.3928972082411055e-07,0.9615470688155293,0.029553255695704307,7.690143608932107e-05,0.0001503833396298713,0.0005092802046168497,0.09217402280884333,0.09217402280884333,0.09217402280884333,0.09217323004188875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.1906807147,595.6717609903454,0.0,0.09217402280884333,0.09217402312767933,0.09217402312767933,0.3687670405751305,0.3687670405751305,0.5,10.047845411670838,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,3.956301952712238e-11,28015.641782006565,21189.825474814013,0.7563569537223122,0.5951504493235901,0.414166322787539,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530314224599654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.714762452415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52942632647836,260.52942632647836,-12.62057367352162,244.6576402345833,276.4012124184087,108036.82535170786,108042.3390282956,-5.513676587761125,0.0,nan,276.4012124184087,3.251212418408727,270.0524979816238,-3.09750201837619,263.7037835448439,-9.446216455156105,257.3550691080832,-15.79493089191675,251.00635467132696,-22.143645328673017,244.6576402345833,-28.492359765416666,1.0,1.0,25732.562594343566,25732.562594343566,275.9788518175597,2.8288518175597233,275.9788518175597,275.9788518175597,87003.86532584521,87004.02252777979,-0.15720193457673304,0.0,8648.866644398773,8648.866644398773,0.9212269026027845,3403.479447255656,275.9788518175597,2.8288518175597233,1.0,0.002,0.12791074397682983,0.004786645278373869,0.00019728518545217736,0.0018027148360478637,0.09864259272608868,0.09864259272608868,0.0,2.150004089693236e-11,0.9999913305176047,0.9999913305176047,0.0,0.09217322402660852,7.991010708100428e-07,0.0,0.0,0.0,1599277.2513995916,265.9192652723349,0.0,1.0,1286869.8551340953,2588.5961085591453,,,,,,,,,,,,,,,,,,,2.0,14226.312166301783,1593.174231849537,0.3687670405751305,6.175450102142607,2.6336174706835536
3550.0,-30.256295737151923,5.011669711488546,35.0544442371796,30.578048445191257,5.014727924407572,-26.72919337099936,-40.22160752266643,1.4876255571515082,-7.230749865109942,-7.230749865105459,40.10906681349682,35369.09316502612,15455.762976574784,15455.762976574784,50824.8561416009,87014.02704731624,87004.15385033326,15455.762976574784,102459.91682690804,102459.91682690804,102459.91682690804,130475.61772831884,125960.48397541943,4515.133752899416,0.0,99019.79837668227,47374.88063700755,57383.24193297191,28015.700901410808,85398.94283438272,21189.866951441538,1593.1773869237888,0.0,0.8746324137536765,2.655241105882191,0.0014947306463915918,1.0,1.0,-7.230749865109942,324854.708630456,1559241.2519690406,4.799811148013194,1559241.2519690406,4.799811148013194,0.7563568381176736,0.09217413742401885,3.3865394725427898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865394725427898,1.2847918754067311,1.2850839020687657,2.6358661954261664,5585.084172834791,14226.302198114001,6453.758913361851,0.00047762402102111297,29239.227588962094,2981.5714427416187,19290.717277585056,1967.1057167926924,0.659754681237454,0.659754681237454,30605.0020855321,30484.863174865135,1.0049285949819922,0.8,4341.475639417636,4324.433322199387,1.0049285949819922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4982316063108,2034.6934298245008,9.00948930859739,5.011669711488546,-0.8277656599485583,5.839435371437104,2.6336225431368985,3.5,0.7524635837533996,0.6,0.00022728308390474402,1.0000073813653358,0.0002272814062576504,199.13407767597369,0.0,3.368978107034497e-07,0.9547683955335764,0.02955359259351501,7.690088675809553e-05,0.0001503821971466485,0.0005092752466048368,0.09217413711136975,0.09217413711136975,0.09217413711136975,0.09217334597715267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.368998679,595.671703661482,0.0,0.09217413711136975,0.09217413742401885,0.09217413742401885,0.3687674011177229,0.3687674011177229,0.5,10.04782167856598,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28015.700901410808,21189.866951441538,0.7563568381176736,0.5951461980058395,0.414163126511047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530318508872835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.70798377913,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52938810233275,260.52938810233275,-12.620611897667231,244.65757027303243,276.40120593166876,108036.8014048457,108042.30398030751,-5.502575461847984,0.0,nan,276.40120593166876,3.2512059316687782,270.05247879991884,-3.0975212000811325,263.7037516681803,-9.446248331819675,257.35502453645756,-15.794975463542414,251.0062974047385,-22.143702595261487,244.65757027303243,-28.492429726967544,1.0,1.0,25732.562594343566,25732.562594343566,275.97885186394643,2.828851863946454,275.97885186394643,275.97885186394643,87004.04238223427,87004.15385033326,-0.11146809898491483,0.0,8648.866644398773,8648.866644398773,0.9212273306226034,3403.4721699055035,275.97885186394643,2.828851863946454,1.0,0.002,0.12791154140727048,0.004786639311620229,0.00019728640926721885,0.001802713611691209,0.09864320463360943,0.09864320463360943,0.0,2.0958427701667226e-11,0.9999913486268398,0.9999913486268398,0.0,0.09217333999116027,7.974328585743372e-07,0.0,0.0,0.0,1599277.233499088,265.91925013489004,0.0,1.0,1286869.9065977386,2588.595901418179,,,,,,,,,,,,,,,,,,,2.0,14226.302198114001,1593.1773869237888,0.3687674011177229,6.175450102142607,2.6336225431368985
3551.0,-30.256366095610442,5.011621868772124,35.05445087483824,30.57812339337545,5.014727599976349,-26.729256726054125,-40.22166661508379,1.4876182292583096,-7.23076387799108,-7.230763877985153,40.109079985734496,35368.98955365162,15455.741449008387,15455.741449008387,50824.73100266,87014.14986499678,87004.28682437752,15455.741449008387,102460.0282733859,102460.0282733859,102460.0282733859,130475.78716972546,125960.65823701413,4515.12893271134,0.0,99019.92663758097,47374.78237448394,57383.49362566336,28015.758896339554,85399.2525220029,21189.90770517788,1593.1804604505855,0.0,0.8746322844533447,2.6552397113001938,0.0014947306463915918,1.0,1.0,-7.23076387799108,324854.5278304585,1559241.82121837,4.799815571701491,1559241.82121837,4.799815571701491,0.7563567270685815,0.0921742510794089,3.386534294109325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386534294109325,1.284791913151963,1.285083937667037,2.6358620874264265,5585.075468476289,14226.292239510289,6453.7583509983,0.00047762515837015734,29239.310173182133,2981.5798639884297,19290.715596642767,1967.1055453842819,0.6597527603211354,0.6597527603211354,30604.964646490273,30484.863174865135,1.004927058323138,0.8,4341.470328498603,4324.433322199387,1.004927058323138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.500202532106,2034.6934298245008,9.00946640880337,5.011621868772124,-0.827794187749439,5.839416056521563,2.633627586061161,3.5,0.7524650245889032,0.6,0.0002272814062576504,1.0000073383806747,0.00022727973839241044,199.13413589252028,0.0,3.340767066536801e-07,0.9467733866565294,0.029553926670221664,7.690037153498777e-05,0.00015038103472266262,0.0005092705312719422,0.09217425080349138,0.09217425080349138,0.09217425080349138,0.0921734617585632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.54679026944,595.6716465014994,0.0,0.09217425080349138,0.0921742510794089,0.0921742510794089,0.3687677616298612,0.3687677616298612,0.5,10.047798008495779,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28015.758896339554,21189.90770517788,0.7563567270685815,0.5951425744571375,0.41416041135183107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530322757300662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.699988770255,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5293504023151,260.5293504023151,-12.62064959768486,244.65750087598957,276.4011999286757,108036.88844727921,108042.31557176482,-5.4271244856061704,0.0,nan,276.4011999286757,3.251199928675703,270.0524601181177,-3.0975398818822555,263.703720307566,-9.446279692433961,257.3549804970351,-15.795019502964863,251.00624068650652,-22.14375931349346,244.65750087598957,-28.492499124010408,1.0,1.0,25732.562594343566,25732.562594343566,275.97885322580305,2.8288532258030727,275.97885322580305,275.97885322580305,87004.16897117456,87004.28682437752,-0.11785320295894053,0.0,8648.866644398773,8648.866644398773,0.921227636716478,3403.4669655798716,275.97885322580305,2.8288532258030727,1.0,0.002,0.1279123364896038,0.0047866335542449765,0.00019728762991479942,0.0018027123902032813,0.09864381495739971,0.09864381495739971,0.0,2.011808081237021e-11,0.9999913741160416,0.9999913741160416,0.0,0.09217345599501513,7.950843937676769e-07,0.0,0.0,0.0,1599277.2169284108,265.9192361220089,0.0,1.0,1286869.9542381382,2588.5957096658008,,,,,,,,,,,,,,,,,,,2.0,14226.292239510289,1593.1804604505855,0.3687677616298612,6.175450102142607,2.633627586061161
3552.0,-30.256436011713372,5.011574196226399,35.054457531591254,30.5782048375346,5.01472612086978,-26.729319798452156,-40.22172944443298,1.487609906313431,-7.23077870254059,-7.230778702547579,40.10909381206474,35368.895559454155,15455.721051850449,15455.721051850449,50824.616611304606,87014.28647194846,87004.42711900918,15455.721051850449,102460.14817085963,102460.14817085963,102460.14817085963,130475.96854030393,125960.84424277871,4515.12429752523,0.0,99020.06644263817,47374.69147688078,57383.74996195266,28015.820369444304,85399.57033139696,21189.950891575525,1593.1837202733313,0.0,0.8746321480868579,2.6552382359404563,0.0014947306463915918,1.0,1.0,-7.23077870254059,324854.3365580717,1559242.4187346217,4.799820237141541,1559242.4187346217,4.799820237141541,0.7563566089496536,0.09217436620372788,3.3865286356065374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865286356065374,1.2847919555319842,1.2850839779137198,2.6358575962629707,5585.06595223985,14226.282286804599,6453.7581233515275,0.0004776264757671476,29239.400311435245,2981.5890555322408,19290.71491619133,1967.1054759975457,0.6597507031854862,0.6597507031854862,30604.923736629822,30484.863174865135,1.0049253792075385,0.8,4341.464525226247,4324.433322199387,1.0049253792075385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5021633112776,2034.6934298245008,9.009444221287183,5.011574196226399,-0.8278230300933336,5.839397226319733,2.6336326030275217,3.5,0.7524664580078634,0.6,0.00022727973839241044,1.0000072922470495,0.00022727808102449465,199.13419374307952,0.0,3.3212890334483997e-07,0.9412533120792764,0.02955425879912501,7.689982373330524e-05,0.0001503799146591052,0.000509265887213127,0.09217436590072271,0.09217436590072271,0.09217436590072271,0.09217358476911602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.72658763407,595.6715887214552,0.0,0.09217436590072271,0.09217436620372788,0.09217436620372788,0.3687681221687089,0.3687681221687089,0.5,10.047774578419109,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,28015.820369444304,21189.950891575525,0.7563566089496536,0.5951390201856678,0.4141577694384589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530326980988175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.69446869568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52931306637134,260.52931306637134,-12.620686933628633,244.65743200672685,276.40119412605213,108036.9437614522,108042.31847531059,-5.374713858395097,0.0,nan,276.40119412605213,3.2511941260521553,270.0524417021636,-3.097558297836372,263.70368927828645,-9.44631072171353,257.3549368544273,-15.79506314557267,251.00618443057184,-22.143815569428142,244.65743200672685,-28.492567993273127,1.0,1.0,25732.562594343566,25732.562594343566,275.97885462239856,2.8288546223985804,275.97885462239856,275.97885462239856,87004.30616416619,87004.42711900918,-0.12095484299061354,0.0,8648.866644398773,8648.866644398773,0.9212279711866521,3403.46127878457,275.97885462239856,2.8288546223985804,1.0,0.002,0.12791312371432845,0.004786627693720577,0.00019728883811513605,0.0018027111847087733,0.09864441905756802,0.09864441905756802,0.0,2.2823909429092737e-11,0.9999914593907177,0.9999914593907177,0.0,0.09217357897848028,7.872252475941133e-07,0.0,0.0,0.0,1599277.1993979102,265.9192212974594,0.0,1.0,1286870.0046380006,2588.595506806594,,,,,,,,,,,,,,,,,,,2.0,14226.282286804599,1593.1837202733313,0.3687681221687089,6.175450102142607,2.6336326030275217
3553.0,-30.25650537825094,5.011526691138478,35.05446419675486,30.57826595557856,5.01472227095588,-26.729382613335694,-40.22178846700115,1.4875995049399693,-7.230793689908637,-7.230793689894751,40.10910736849074,35368.802985763265,15455.70095219035,15455.70095219035,50824.50393795362,87014.39331910634,87004.56305788475,15455.70095219035,102460.2640100751,102460.2640100751,102460.2640100751,130476.14479781591,125961.02508212341,4515.119715692507,0.0,99020.17982146783,47374.60531001558,57383.97167939139,28015.880787740803,85399.8524671322,21189.993310707647,1593.1869335803729,0.0,0.8746320118626576,2.6552367443773925,0.0014947306463915918,1.0,1.0,-7.230793689908637,324854.143185015,1559243.0045851506,4.7998248977145135,1559243.0045851506,4.7998248977145135,0.756356491921538,0.0921744811870024,3.3865241980972476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865241980972476,1.284792007613502,1.2850840278775912,2.6358540355397353,5585.05840749459,14226.272340615482,6453.757091513898,0.00047762735758091193,29239.472104496785,2981.5963763871237,19290.711831959605,1967.105161493436,0.6597489777865332,0.6597489777865332,30604.891654302275,30484.863174865135,1.0049240624120275,0.8,4341.459974184456,4324.433322199387,1.0049240624120275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5041129882204,2034.6934298245008,9.009422265545144,5.011526691138478,-0.8278518804260209,5.839378571564499,2.6336375915908485,3.5,0.752467883311671,0.6,0.00022727808102449465,1.0000072349313336,0.0002272764366950814,199.13425113894215,0.0,3.300386236458903e-07,0.9353294594124532,0.029554588837748655,7.689930912578391e-05,0.00015037877189871075,0.0005092613499151303,0.09217448087402354,0.09217448087402354,0.09217448087402354,0.09217370454076781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487675.90439707774,595.6715315745013,0.0,0.09217448087402354,0.0921744811870024,0.0921744811870024,0.3687684834443872,0.3687684834443872,0.5,10.047751290008215,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,28015.880787740803,21189.993310707647,0.756356491921538,0.5951357346608347,0.4141553171813223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453033117812298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.68854484301,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5292758627386,260.5292758627386,-12.62072413726139,244.6573636426541,276.401188082859,108037.01240089461,108042.36806762526,-5.355666730652384,0.0,nan,276.401188082859,3.2511880828590165,270.05242319479424,-3.0975768052057333,263.70365830674456,-9.44634169325542,257.35489341870533,-15.795106581294647,251.0061285306745,-22.14387146932549,244.6573636426541,-28.492636357345873,1.0,1.0,25732.562594343566,25732.562594343566,275.9788553525877,2.828855352587709,275.9788553525877,275.9788553525877,87004.40626888812,87004.56305788475,-0.1567889966245275,0.0,8648.866644398773,8648.866644398773,0.921228233484536,3403.456819087734,275.9788553525877,2.828855352587709,1.0,0.002,0.12791390623878732,0.0047866218124003775,0.0001972900390001005,0.00180270998238181,0.09864501950005024,0.09864501950005024,0.0,2.138191056502703e-11,0.9999915103789321,0.9999915103789321,0.0,0.09217369866058499,7.825264174097462e-07,0.0,0.0,0.0,1599277.1816748665,265.91920631009134,0.0,1.0,1286870.0555914086,2588.595301719403,,,,,,,,,,,,,,,,,,,2.0,14226.272340615482,1593.1869335803729,0.3687684834443872,6.175450102142607,2.6336375915908485
3554.0,-30.256574461856616,5.011479352781948,35.054470854039955,30.578341881651454,5.0147216030376205,-26.729444855365273,-40.22185115665195,1.4875919952494903,-7.23080867029995,-7.230808670292964,40.10912047163909,35368.715777441794,15455.680932581772,15455.680932581772,50824.39671002357,87014.51878653657,87004.6925541986,15455.680932581772,102460.37348678037,102460.37348678037,102460.37348678037,130476.31269813867,125961.19759767601,4515.115100462662,0.0,99020.30991217258,47374.52265962226,57384.20805838925,28015.9392113583,85400.14726974755,21190.034301841246,1593.1900511995846,0.0,0.874631877439653,2.6552352535093484,0.0014947306463915918,1.0,1.0,-7.23080867029995,324853.94990206894,1559243.570848063,4.799829496664934,1559243.570848063,4.799829496664934,0.756356377774061,0.09217459554962393,3.3865189434745955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865189434745955,1.284792046140412,1.2850840643005268,2.635849866636309,5585.0495740884835,14226.262403105455,6453.756590680132,0.00047762852512687754,29239.555887609167,2981.604919886931,19290.710334933963,1967.1050088393044,0.6597470361411604,0.6597470361411604,30604.85366439345,30484.863174865135,1.0049225031446392,0.8,4341.454585122131,4324.433322199387,1.0049225031446392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5060513539552,2034.6934298245008,9.0094004159201,5.011479352781948,-0.8278806585039362,5.839360011285884,2.6336425512163695,3.5,0.7524693003475341,0.6,0.0002272764366950814,1.0000072054255058,0.00022727479908344727,199.13430830072795,0.0,3.2744230633224134e-07,0.927971496145572,0.029554916280054987,7.689876254909259e-05,0.0001503776741459888,0.0005092568421710409,0.09217459525269096,0.09217459525269096,0.09217459525269096,0.0921738189901085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.07999866357,595.6714751231547,0.0,0.09217459525269096,0.09217459554962393,0.09217459554962393,0.3687688450649341,0.3687688450649341,0.5,10.04772800495715,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,28015.9392113583,21190.034301841246,0.756356377774061,0.5951324246489652,0.4141528663378656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530335342269103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.681186879745,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5292390823567,260.5292390823567,-12.620760917643281,244.65729576971896,276.40118239502846,108037.08479260482,108042.37953035484,-5.294737750025959,0.0,nan,276.40118239502846,3.2511823950284793,270.05240506994784,-3.0975949300521393,263.70362774487194,-9.44637225512804,257.3548504198122,-15.795149580187797,251.00607309476075,-22.143926905239226,244.65729576971896,-28.49270423028102,1.0,1.0,25732.562594343566,25732.562594343566,275.9788553448234,2.8288553448234097,275.9788553448234,275.9788553448234,87004.5386840769,87004.6925541986,-0.1538701216923073,0.0,8648.866644398773,8648.866644398773,0.9212285440811443,3403.4515381919687,275.9788553448234,2.8288553448234097,1.0,0.002,0.1279146886320253,0.004786615936724454,0.0001972912396854193,0.0018027087817073376,0.09864561984270964,0.09864561984270964,0.0,2.1392756923560574e-11,0.9999915118223857,0.9999915118223857,0.0,0.09217381315528538,7.823943385552388e-07,0.0,0.0,0.0,1599277.1639600701,265.9191913297,0.0,1.0,1286870.1065210905,2588.595096727729,,,,,,,,,,,,,,,,,,,2.0,14226.262403105455,1593.1900511995846,0.3687688450649341,6.175450102142607,2.6336425512163695
3555.0,-30.256642980768344,5.011432174221556,35.05447751854898,30.57844169614839,5.01471685441298,-26.729506997250642,-40.22191007444633,1.4875808697246935,-7.230824268999186,-7.230824268992526,40.10913399481899,35368.59904998246,15455.661773891907,15455.661773891907,50824.26082387437,87014.6942615646,87004.82659815071,15455.661773891907,102460.48837204262,102460.48837204262,102460.48837204262,130476.4883450175,125961.37775876571,4515.1105862517925,0.0,99020.48220677137,47374.40262319652,57384.53287063872,28015.99997297488,85400.5328436136,21190.076922269775,1593.193295950196,0.0,0.874631737937922,2.655233701107213,0.0014947306463915918,1.0,1.0,-7.230824268999186,324853.74864156696,1559244.1552638612,4.799834269372339,1559244.1552638612,4.799834269372339,0.7563562586632778,0.09217471085451531,3.3865119339521894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3865119339521894,1.2847921015688186,1.2850841176374315,2.6358442971567366,5585.0377730295895,14226.25246895128,6453.757305801066,0.000477630349373687,29239.667285391984,2981.6162792994537,19290.712472478288,1967.1052268081648,0.6597445957299195,0.6597445957299195,30604.802986879342,30484.863174865135,1.0049204231247366,0.8,4341.447396258286,4324.433322199387,1.0049204231247366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5079784319423,2034.6934298245008,9.009379127469364,5.011432174221556,-0.8279096661496013,5.839341840371158,2.6336474819640467,3.5,0.7524707091325847,0.6,0.00022727479908344727,1.0000071465317104,0.00022727317486849613,199.1343649952982,0.0,3.2610466002850775e-07,0.9241806065207909,0.029555242384715016,7.68982488616265e-05,0.00015037655022182077,0.0005092519819127568,0.09217471051928815,0.09217471051928815,0.09217471051928815,0.09217393812304901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.2570805507,595.6714182111115,0.0,0.09217471051928815,0.09217471085451531,0.09217471085451531,0.36876920647715805,0.36876920647715805,0.5,10.047704834134045,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28015.99997297488,21190.076922269775,0.7563562586632778,0.5951281465297683,0.414149629660389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530339489432798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.67739599012,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5292023286321,260.5292023286321,-12.620797671367882,244.6572283590637,276.40117629823334,108037.0584220795,108042.34932241194,-5.290900332436873,0.0,nan,276.40117629823334,3.2511762982333607,270.0523867103815,-3.0976132896184936,263.7035971225337,-9.446402877466255,257.3548075347027,-15.795192465297305,251.00601794687785,-22.14398205312213,244.6572283590637,-28.49277164093627,1.0,1.0,25732.562594343566,25732.562594343566,275.9788552445651,2.8288552445651476,275.9788552445651,275.9788552445651,87004.71099788915,87004.82659815071,-0.11560026156075764,0.0,8648.866644398773,8648.866644398773,0.9212289584080896,3403.44449362195,275.9788552445651,2.8288552445651476,1.0,0.002,0.1279154673446385,0.004786609966365589,0.0001972924344440301,0.0018027075871496346,0.09864621722201505,0.09864621722201505,0.0,2.1593664790292566e-11,0.9999915517513094,0.9999915517513094,0.0,0.09217393213963503,7.787148802847414e-07,0.0,0.0,0.0,1599277.1455141015,265.9191757310008,0.0,1.0,1286870.1595528647,2588.5948832751765,,,,,,,,,,,,,,,,,,,2.0,14226.25246895128,1593.193295950196,0.36876920647715805,6.175450102142607,2.6336474819640467
3556.0,-30.256711015200132,5.011385166372395,35.05448417487218,30.578493314702087,5.014714420982566,-26.729568471580617,-40.221968887466915,1.4875718763481964,-7.230838729312836,-7.230838729274418,40.10914708729295,35368.517856317274,15455.641264451877,15455.641264451877,50824.15912076915,87014.78186483301,87004.95692474698,15455.641264451877,102460.59818919885,102460.59818919885,102460.59818919885,130476.65608035075,125961.55006829594,4515.10601205481,0.0,99020.57883932335,47374.33034869616,57384.720545141325,28016.057891151904,85400.77843629323,21190.117590216512,1593.196376417302,0.0,0.8746316064541321,2.6552322619992954,0.0014947306463915918,1.0,1.0,-7.230838729312836,324853.56206904893,1559244.7210660786,4.799838767766551,1559244.7210660786,4.799838767766551,0.7563561466264968,0.09217482494091812,3.386508192651106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386508192651106,1.2847921469950838,1.2850841609871342,2.6358412919720813,5585.031405403917,14226.242543807019,6453.755800900883,0.0004776309724586439,29239.72812296838,2981.6224830057545,19290.707974230936,1967.1047681145892,0.6597430691935096,0.6597430691935096,30604.775937975348,30484.863174865135,1.0049193129234615,0.8,4341.4435592332975,4324.433322199387,1.0049193129234615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5098935131475,2034.6934298245008,9.00935711469473,5.011385166372395,-0.8279380608731488,5.8393232272455435,2.6336523820196316,3.5,0.7524721091484662,0.6,0.00022727317486849613,1.0000070960041791,0.0002272715621485413,199.13442128902375,0.0,3.234370129125123e-07,0.9166204945940599,0.029555565821727928,7.68977360908179e-05,0.0001503754387776782,0.000509247655394112,0.09217482465345239,0.09217482465345239,0.09217482465345239,0.09217405252902798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.4320368825,595.6713619690212,0.0,0.09217482465345239,0.09217482494091812,0.09217482494091812,0.3687695681256193,0.3687695681256193,0.5,10.047681672237191,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,-3.842615114990622e-11,28016.057891151904,21190.117590216512,0.7563561466264968,0.595125244188291,0.41414748792601785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530343602699534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.669835878194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52916585123296,260.52916585123296,-12.620834148767017,244.65716143136606,276.4011702711327,108037.15989509804,108042.41101676432,-5.251121666285076,0.0,nan,276.4011702711327,3.2511702711327075,270.0523685031626,-3.09763149683738,263.7035667351932,-9.446433264806785,257.3547649672435,-15.795235032756466,251.00596319929966,-22.14403680070032,244.65716143136606,-28.492838568633914,1.0,1.0,25732.562594343566,25732.562594343566,275.9788558529161,2.828855852916149,275.9788558529161,275.9788558529161,87004.79569871201,87004.95692474698,-0.16122603496478405,0.0,8648.866644398773,8648.866644398773,0.9212291795530447,3403.4407336143613,275.9788558529161,2.828855852916149,1.0,0.002,0.12791624551283368,0.004786604197432099,0.00019729362882272593,0.0018027063915319343,0.09864681441136296,0.09864681441136296,0.0,2.035466023161958e-11,0.9999915576748084,0.9999915576748084,0.0,0.0921740467710715,7.781698466294127e-07,0.0,0.0,0.0,1599277.1284143075,265.91916127068714,0.0,1.0,1286870.2087144013,2588.594685400332,,,,,,,,,,,,,,,,,,,2.0,14226.242543807019,1593.196376417302,0.3687695681256193,6.175450102142607,2.6336523820196316
3557.0,-30.256778717579483,5.0113383198238255,35.05449082932584,30.578603397030406,5.014713546695011,-26.72962949115433,-40.22202759571371,1.4875643189060384,-7.23085404213009,-7.230854042078082,40.10916034628101,35368.39843253658,15455.62192086334,15455.62192086334,50824.02035339992,87014.9667163406,87005.08770124671,15455.62192086334,102460.70962211005,102460.70962211005,102460.70962211005,130476.8269111127,125961.72541797067,4515.1014931420295,0.0,99020.75983723231,47374.20699424002,57385.05871443588,28016.117289002646,85401.17600343852,21190.15925424265,1593.199548951415,0.0,0.874631469572484,2.65523073804977,0.0014947306463915918,1.0,1.0,-7.23085404213009,324853.3644972837,1559245.2940643548,4.799843450836085,1559245.2940643548,4.799843450836085,0.7563560301969668,0.09217493971898835,3.386500699093184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386500699093184,1.2847921856801168,1.2850841976088418,2.635835380101186,5585.018878858895,14226.232626084544,6453.756819718454,0.00047763295846825124,29239.84627073825,2981.634530725401,19290.711019544833,1967.1050786501849,0.659740507556977,0.659740507556977,30604.721760941335,30484.863174865135,1.004917089269878,0.8,4341.435873944706,4324.433322199387,1.004917089269878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5117979885727,2034.6934298245008,9.009335837261487,5.0113383198238255,-0.8279667949959437,5.839305114819769,2.6336572549421704,3.5,0.7524735014120487,0.6,0.0002272715621485413,1.0000070613748497,0.00022726995731018067,199.13447730802716,0.0,3.2114805490294895e-07,0.9101335875949573,0.02955588696978283,7.68972242366485e-05,0.0001503743379118928,0.0005092428004642997,0.09217493940656123,0.09217493940656123,0.09217493940656123,0.09217416874722201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.60758364486,595.6713055431238,0.0,0.09217493940656123,0.09217493971898835,0.09217493971898835,0.368769929589196,0.368769929589196,0.5,10.047658554881206,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,-5.2011728257639334e-11,28016.117289002646,21190.15925424265,0.7563560301969668,0.5951208488200863,0.4141441615641515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530347686884606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.6633489712,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5291297718443,260.5291297718443,-12.620870228155695,244.6570949703448,276.40116457337643,108037.15417655576,108042.34800218938,-5.193825633604269,0.0,nan,276.40116457337643,3.2511645733764567,270.0523506527505,-3.097649347249501,263.70353673213265,-9.44646326786733,257.35472281152937,-15.795277188470607,251.00590889093203,-22.144091109067944,244.6570949703448,-28.49290502965519,1.0,1.0,25732.562594343566,25732.562594343566,275.9788556607641,2.828855660764134,275.9788556607641,275.9788556607641,87004.9907584008,87005.08770124671,-0.09694284590659663,0.0,8648.866644398773,8648.866644398773,0.9212296224901421,3403.43320258865,275.9788556607641,2.828855660764134,1.0,0.002,0.12791702236365224,0.004786598288549232,0.0001972948208251025,0.0018027052008070604,0.09864741041255125,0.09864741041255125,0.0,2.163216264103318e-11,0.9999915719806917,0.9999915719806917,0.0,0.09217416286681665,7.768521716964767e-07,0.0,0.0,0.0,1599277.1103063968,265.9191459578699,0.0,1.0,1286870.2607742427,2588.594475859854,,,,,,,,,,,,,,,,,,,2.0,14226.232626084544,1593.199548951415,0.368769929589196,6.175450102142607,2.6336572549421704
3558.0,-30.256857349258954,5.011291642520418,35.05449750222688,30.578671919088833,5.014709422984591,-26.72970067203433,-40.22209538435561,1.4875527447294865,-7.230868521792786,-7.230868521786784,40.109174186849124,35368.29701828994,15455.60161435975,15455.60161435975,50823.89863264969,87015.08570189403,87005.22835687773,15455.60161435975,102460.82997123749,102460.82997123749,102460.82997123749,130477.00839673035,125961.91129191701,4515.09710481333,0.0,99020.88646217392,47374.11571374731,57385.30083158512,28016.178425492857,85401.47925707797,21190.202227287726,1593.202783656956,0.0,0.8746313350717454,2.6552292970174802,0.0014947306463915918,1.0,1.0,-7.230868521792786,324853.1776752896,1559245.8921967833,4.79984805244954,1559245.8921967833,4.79984805244954,0.7563559135533651,0.0921750549452534,3.386495710648671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.386495710648671,1.284792243139712,1.2850842530195057,2.635831379533332,5585.010402135667,14226.22271274637,6453.756182879504,0.0004776340490048326,29239.926733350807,2981.642735628457,19290.709115990594,1967.1048845416728,0.6597386269777407,0.6597386269777407,30604.685695399374,30484.863174865135,1.0049156089887306,0.8,4341.430757863634,4324.433322199387,1.0049156089887306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5136908599272,2034.6934298245008,9.009314059517877,5.011291642520418,-0.8279950619634393,5.8392867044838574,2.633662098177306,3.5,0.752474885193516,0.6,0.00022726995731018067,1.0000082013131497,0.00022726809341337765,199.13454237030012,0.0,3.195786481110222e-07,0.905685888746637,0.02955620654843094,7.689663321799661e-05,0.00015037332409218406,0.0005092386170341637,0.09217505464582465,0.09217505464582465,0.09217505464582465,0.09217429169139969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.7848257609,595.6712485945359,0.0,0.09217505464582465,0.0921750549452534,0.0921750549452534,0.36877029101077097,0.36877029101077097,0.5,10.047635669181,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,28016.178425492857,21190.202227287726,0.7563559135533651,0.5951173103179881,0.41414150347236117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530351751138368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.65890127235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5290927291287,260.5290927291287,-12.620907270871271,244.65702697382187,276.4011584844671,108037.15391594858,108042.4864179997,-5.332502051098484,0.0,nan,276.4011584844671,3.251158484467112,270.052332182321,-3.097667817678996,263.703505880178,-9.446494119821978,257.3546795780526,-15.795320421947395,251.00585327593174,-22.144146724068236,244.65702697382187,-28.492973026178106,1.0,1.0,25732.562594343566,25732.562594343566,275.97885744395285,2.82885744395287,275.97885744395285,275.97885744395285,87005.09969379511,87005.22835687773,-0.1286630826216424,0.0,8648.866644398773,8648.866644398773,0.9212299173520692,3403.4281892019144,275.97885744395285,2.82885744395287,1.0,0.002,0.12791779130473702,0.004786592557638737,0.00019729600096426143,0.0018027040208132843,0.09864800048213071,0.09864800048213071,0.0,2.1777545478746108e-11,0.9999916578064834,0.9999916578064834,0.0,0.09217428600310763,7.689421457603827e-07,0.0,0.0,0.0,1599277.0931837144,265.9191314782072,0.0,1.0,1286870.3100015542,2588.5942777203136,,,,,,,,,,,,,,,,,,,2.0,14226.22271274637,1593.202783656956,0.36877029101077097,6.175450102142607,2.633662098177306
3559.0,-30.256923311619197,5.011245129656101,35.05450416584471,30.578754166513704,5.014707660304964,-26.729760214424523,-40.22215398782862,1.4875445620528838,-7.230883370547019,-7.230883370600391,40.10918726531309,35368.20226291103,15455.58186783376,15455.58186783376,50823.78413074479,87015.2248530782,87005.35725952827,15455.58186783376,102460.93912736204,102460.93912736204,102460.93912736204,130477.17575623549,125962.08308900885,4515.092667226635,0.0,99021.02722560875,47374.019680075064,57385.56393948187,28016.23662887344,85401.8005683553,21190.243070343633,1593.2058874692023,0.0,0.8746312014777057,2.6552278192534033,0.0014947306463915918,1.0,1.0,-7.230883370547019,324852.9860912259,1559246.4573934472,4.799852623043386,1559246.4573934472,4.799852623043386,0.7563558000686301,0.09217516939687964,3.3864900131387228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3864900131387228,1.2847922852683662,1.2850842927628898,2.635826858527062,5585.000822665887,14226.212578201139,6453.755905724397,0.0004776353659550314,29240.017493461448,2981.6519905840883,19290.708287555433,1967.1048000647963,0.6597365508371927,0.6597365508371927,30604.64450343093,30484.863174865135,1.0049139182980673,0.8,4341.424914572821,4324.433322199387,1.0049139182980673,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5155731689665,2034.6934298245008,9.009292663711362,5.011245129656101,-0.828023436036597,5.839268565692698,2.633666914390484,3.5,0.752476261254424,0.6,0.00022726809341337765,1.0000068798980144,0.00022726652984283023,199.13459694961722,0.0,3.7116623689360775e-07,1.0518851153564843,0.029556577714667836,7.689612228408133e-05,0.00015037197112929634,0.0005092331784853464,0.09217516909912803,0.09217516909912803,0.09217516909912803,0.09217440588297841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.9584240583,595.6711927932831,0.0,0.09217516909912803,0.09217516939687964,0.09217516939687964,0.36877065314101,0.36877065314101,0.5,10.047612774960074,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,28016.23662887344,21190.243070343633,0.7563558000686301,0.5951137305362268,0.4141388358036133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530356471493646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35354.805100498954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52905626463024,260.52905626463024,-12.620943735369735,244.65695993078177,276.4011525985101,108037.21041508151,108042.45967958451,-5.249264502971718,0.0,nan,276.4011525985101,3.2511525985101457,270.0523140649473,-3.0976859350526524,263.7034755313897,-9.446524468610278,257.3546369978446,-15.795363002155398,251.0057984643081,-22.144201535691877,244.65695993078177,-28.49304006921821,1.0,1.0,25732.562594343566,25732.562594343566,275.9788574991325,2.828857499132539,275.9788574991325,275.9788574991325,87005.24282129045,87005.35725952827,-0.11443823782610707,0.0,8648.866644398773,8648.866644398773,0.9212302541258518,3403.4224632044165,275.9788574991325,2.828857499132539,1.0,0.002,0.12791856059386833,0.004786586756355809,0.00019729718149106806,0.0018027028392530286,0.09864859074553403,0.09864859074553403,0.0,2.0744096544678126e-11,0.9999916540372137,0.9999916540372137,0.0,0.09217440010634603,7.692905336087153e-07,0.0,0.0,0.0,1599277.0756245689,265.91911662945296,0.0,1.0,1286870.3604836806,2588.5940745301677,,,,,,,,,,,,,,,,,,,2.0,14226.212578201139,1593.2058874692023,0.36877065314101,6.175450102142607,2.633666914390484
